timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-01-09T12:00:00;140,56;111,3;311,335235879392;0;328,54999999999995;0;329,54999999999995;0;330,45;11,40354528155669;292,0192028892286;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;3,912328118638869;1,304109372879623;1;0;3,912328118638869;3;80,77512074297726;16,28008269853563;0;0;0;0;5,605635440050098;12,029260600965873;4,330533816347715;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;311,335235879392;2,42509893715472;0;2,42509893715472
2023-01-09T13:00:00;137,67;117,3;343,422712883296;0;327,95;0;328,34999999999997;0;327,75;18,447826656270202;297,55453640067776;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;3,1354363361903284;1,0451454453967761;1;0;3,1354363361903284;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899415532;0,44515209664718436;1;0;1,3354562899415532;3,0000000000000004;49,18809586248187;0;30;0;0;0;3,2786745975647875;7,035782398207698;2,5328816633547713;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;343,422712883296;1,418413731478672;0;1,418413731478672
2023-01-09T14:00:00;143,57;124,5;354,382052380507;0;328,65;0;329,84999999999997;0;330,65;1,3556011899013898;288,02112510103456;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;9,699558640361651;3,233186213453884;1;0;9,699558640361651;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;17,60422968447429;0;30;0;0;0;5,448920393166247;11,692962217094951;4,209466398154182;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;354,382052380507;2,357301182966342;0;2,357301182966342
2023-01-09T15:00:00;151,02;126,1;376,804600212501;0;328,34999999999997;0;329,65;0;330,84999999999997;0,772008768;289,0775;0;0,23812387100739552;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;46,10246926150595;30;0;0;0;0;6,14652529075251;13,189968435091222;4,74838863663284;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;376,804600212501;2,65909763651439;0;2,65909763651439
2023-01-09T16:00:00;161,96;131,5;360,984289844231;0;328,75;0;330,25;0;331,95;0,8378615329999999;289,135;0;37,42745088698012;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,59785901457988;30;0;0,2;0,2691790040376889;0,047644683714670934;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;360,984289844231;17,921390950733308;0;17,921390950733308
2023-01-09T17:00:00;176,07;139,2;370,181467409297;0;326,15;0;327,34999999999997;0;332,15;0,8527930370698237;288,3627329651915;0;34,746472869932035;0;6,114543710058368;2,0381812366861225;1;0;6,114543710058368;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;43,011451860257424;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;370,181467409297;17,86712446351931;0;17,86712446351931
2023-01-09T18:00:00;182,18;135,5;392,41560657412697;0;324,25;0;325,25;0;329,34999999999997;0,907927099;289,195;0;38,38034456127342;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,50715071507148;30;0;4,2;5,652759084791357;1,00053835800807;41,3;88,62660944206011;31,90557939914164;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;392,41560657412697;19,006720695013254;0;19,006720695013254
2023-01-09T19:00:00;170,79;139,3;407,549902207566;0;319,04999999999995;0;321,25;0;323,45;0,40902527999999977;286,48499999999996;0;34,71313953659867;0;8;2,6666666666666665;1;0;8;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;30;0;0;0;0;41,3;88,62660944206007;31,90557939914163;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;407,549902207566;17,86712446351931;0;17,86712446351931
2023-01-09T20:00:00;160,51;132,5;418,64184581988;0;315,34999999999997;0;317,15;0;318,84999999999997;0,5109615849999997;287,395;0;37,66567430555336;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,41105263157894;0;30;1,2;1,6150740242261061;0,2858681022880208;41,3;88,62660944206007;31,90557939914163;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;418,64184581988;18,192723386803294;0;18,192723386803294
2023-01-09T21:00:00;138,93;130,7;415,559351189444;0;316,34999999999997;0;315,75;0;318,15;1,2695892442895993;288,38339685924603;0;3,791771939676913;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;96,90421152631582;30;0;0;0;0;10,746525290752505;23,061213070284342;8,302036705302363;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;415,559351189444;4,649140554969324;0;4,649140554969324
2023-01-09T22:00:00;132;126,7;389,422172726214;0;317,45;0;320,75;0;324,95;0,7210700649999998;288,23999999999995;0;0,7016431843116102;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;65,31557373674198;0;30;0;0;0;6,746525290752519;14,47752208315991;5,211907949937568;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;389,422172726214;2,9186684519650377;0;2,9186684519650377
2023-01-09T23:00:00;108,31;119,7;397,40074148749596;0;327,15;0;329,54999999999995;0;331,65;0,6867895129999998;287,5775;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;6,346389170762688;2,1154630569208956;1;0;6,346389170762688;3,0000000000000004;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;33,73009481094714;0;30;0;0;0;4,002089862765235;8,588175671170031;3,091743241621211;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;397,40074148749596;1,7313762153078782;0;1,7313762153078782
2023-01-10T00:00:00;106,02;118,8;370,41099078207003;0;328,95;0;329,75;0;332,25;0,8233949409999998;288,53249999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;4,183301795440005;1,3944339318133347;1;0;4,183301795440005;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;62,226721801465985;30;0;0;0;0;3,730809138315039;8,006028193809096;2,8821701497712744;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;370,41099078207003;1,6140152838719137;0;1,6140152838719137
2023-01-10T01:00:00;96,71;117,3;337,385460079081;0;329,04999999999995;0;329,84999999999997;0;332,45;0,7586315029999999;289,04749999999996;0;0;0;8,948479033528264;2,982826344509421;1;0;8,948479033528264;3;4,7391838588397945;1,5797279529465982;1;0;4,7391838588397945;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899415265;0,4451520966471755;1;0;1,3354562899415265;3,0000000000000004;33,05811479206984;0;27,704265120355128;0;0;0;3,9706619545598665;8,520733808068382;3,0674641709046178;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;337,385460079081;1,7177799357065857;0;1,7177799357065857
2023-01-10T02:00:00;95,14;120,5;314,69055653836597;0;328,45;0;329,04999999999995;0;331,34999999999997;0,718012595;288,98499999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;61,554808980590636;30;0;1,5622561672284496;2,1026327957314264;0,37216600484446244;3,435790089994515;7,372940107284366;2,6542584386223718;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;314,69055653836597;1,9102754972479838;0;1,9102754972479838
2023-01-10T03:00:00;90,36;123,7;306,151018934661;0;329,15;0;330,15;0;332,54999999999995;0,6853950189999999;288,80249999999995;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;4,490264285791769;1,4967547619305894;1;0;4,490264285791769;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472109;1,4838403221573695;1;0;4,451520966472109;3,0000000000000004;90,04865349969266;30;0;0;0;0;5,207781971432764;11,17549779277417;4,023179205398701;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;306,151018934661;2,2529803550232725;0;2,2529803550232725
2023-01-10T04:00:00;95,61;132,3;311,385486676158;0;329,25;0;330,15;0;332,54999999999995;0,7295027429999998;289,17249999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;58,460701265921756;0;30;9,40995866360733;12,664816505528036;2,241672521478462;2,9365666271461026;6,301645122631121;2,2685922441472037;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;311,385486676158;3,823638664236886;0;3,823638664236886
2023-01-10T05:00:00;108,6;143,8;374,644950056968;0;329,25;0;330,15;0;332,54999999999995;0,7379447299999999;289,17249999999996;0;1,1705360102335816;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472109;1,4838403221573695;1;0;4,451520966472109;3,0000000000000004;26,875907827374263;0;30;23,846525290752528;32,09491963762117;5,6808007758589465;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;374,644950056968;6,4703357989444275;0;6,4703357989444275
2023-01-10T06:00:00;138,13;161,8;362,449284306057;0;329,15;0;329,75;0;332,34999999999997;0,808617295;289,42249999999996;0;27,525509756615996;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472109;1,4838403221573695;1;0;4,451520966472109;3,0000000000000004;55,373220236591465;30;0;0,5465252907524558;0,7355656672307616;0,1301951230998448;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;362,449284306057;18,015414502033032;0;18,015414502033032
2023-01-10T07:00:00;154,73;165,5;391,98902777203;0;329,25;0;327,65;0;330,75;0,7911815379999999;289,23999999999995;0;28,406936405336207;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;83,86768291456767;30;0;4,246525290749886;5,715377241924476;1,0116217718206322;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;391,98902777203;19,019344515491284;0;19,019344515491284
2023-01-10T08:00:00;165,33;168,5;387,788217444265;0;329,15;0;327,25;0;334,45;1,0176769411647184;288,7289869454;0;29,12160666105748;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;52,28034877785508;0;30;7,246525290752348;9,753062302493065;1,7262920275412725;41,3;88,62660944206024;31,90557939914169;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;387,788217444265;19,833341823701943;0;19,833341823701943
2023-01-10T09:00:00;160,42;163,5;372,930172154785;0;322,15;0;322,84999999999997;0;326,25;0,6678361279999999;288,48499999999996;0;27,930489568190726;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;80,77512074297726;30;0;2,246525290752288;3,023587201550859;0,5351749346745021;41,3;88,62660944206029;31,905579399141704;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;372,930172154785;18,476679643352007;0;18,476679643352007
2023-01-10T10:00:00;154,73;158,6;376,321703508852;0;316,95;0;318,04999999999995;0;320,45;19,26348835444089;295,38566477576245;0;28,27980620326462;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,7980462572245877;0,5993487524081959;1;0;1,7980462572245877;3;49,18809586248192;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;376,321703508852;17,86712446351931;0;17,86712446351931
2023-01-10T11:00:00;146,45;156,3;373,455144047874;0;317,95;0;318,54999999999995;0;321,34999999999997;21,53687956845963;296,84470000138253;0;23,568595974011693;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;17,60422968447462;0;30;0;0;0;36,34652529075343;77,9968353878829;28,078860739637843;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;373,455144047874;15,72416201419719;0;15,72416201419719
2023-01-10T12:00:00;141,22;153,7;375,705008886896;0;325,65;0;327,84999999999997;0;330,15;18,6608750845393;295,77306091664093;0;21,560012283024463;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;46,102469261506194;30;0;0;0;0;33,746525290752416;72,41743624624982;26,070277048649935;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;375,705008886896;14,599355147243964;0;14,599355147243964
2023-01-10T13:00:00;141,68;150,8;397,063314546627;0;329,45;0;330,34999999999997;0;331,34999999999997;15,820127947461998;294,65410355334797;0;19,31966893538508;0;8,948479033527892;2,9828263445092973;1;0;8,948479033527892;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;74,5978590145802;30;0;0;0;0;30,84652529075252;66,1942602805848;23,82993370101053;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;397,063314546627;13,344762872565896;0;13,344762872565896
2023-01-10T14:00:00;145,41;150;434,730964499425;0;328,45;0;328,75;0;329,95;15,293782296434951;294,34508994571155;0;18,70164318431211;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;43,01145186025753;0;30;0;0;0;30,046525290752513;64,4775220831599;23,21190794993756;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;434,730964499425;12,998668451965035;0;12,998668451965035
2023-01-10T15:00:00;145,92;146,1;424,440079330296;0;328,45;0;329,54999999999995;0;330,34999999999997;13,5118754391853;293,26026229646203;0;15,688767647831423;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;71,50715071507133;30;0;0;0;0;26,146525290753075;56,108423370714746;20,19903241345731;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;424,440079330296;11,311458151536094;0;11,311458151536094
2023-01-10T16:00:00;140,5;146,6;427,00394439587;0;327,95;0;328,45;0;329,54999999999995;8,84510883264057;290,45923840498523;0;16,07503374225198;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;100;30;0;0;0;0;26,646525290752464;57,181384744103994;20,58529850787744;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;427,00394439587;11,527767164411365;0;11,527767164411365
2023-01-10T17:00:00;146,34;144;417,231661027274;0;328,54999999999995;0;329,34999999999997;0;330,45;6,684011264522815;291,1322794774035;0;16,279983354193096;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;71,42715356480875;0;27,134704113431827;0;0;0;26,911821177320675;57,75068922171818;20,790248119818546;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;417,231661027274;11,642538947098384;0;11,642538947098384
2023-01-10T18:00:00;140,45;141,2;410,41482487407796;0;328,65;0;329,54999999999995;0;330,95;9,649340218524525;293,3662928778692;0;11,903359922509544;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;39,841063481031306;0;30;0;0;0;21,246525290752505;45,593401911486055;16,41362468813498;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;410,41482487407796;9,191629825355589;0;9,191629825355589
2023-01-10T19:00:00;124,44;140,8;393,66818192814003;0;328,65;0;329,54999999999995;0;330,95;3,173482498153493;291,0384810252004;0;11,59434704697244;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;68,33707937468336;30;0;0;0;0;20,846525290752524;44,73503281277365;16,104611812598517;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;393,66818192814003;9,018582615055168;0;9,018582615055168
2023-01-10T20:00:00;106,15;133,2;381,73780449467597;0;328,65;0;329,34999999999997;0;330,84999999999997;0,7732432689999997;288,965;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;36,7512982983249;0;30;10,711226785423927;14,416186790610938;2,551665061938136;2,5352985053285795;5,440554732464762;1,9585997036873146;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;381,73780449467597;4,003119091052062;0;4,003119091052062
2023-01-10T21:00:00;86,53;130,7;368,598623007103;0;328,65;0;329,54999999999995;0;331,15;0,8785222299999997;289,315;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;65,24762316849518;30;0;7,096593113708556;9,551269332043818;1,6905746717717556;3,64993217704395;7,8324724829269305;2,819690093853695;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;368,598623007103;3,504562349898103;0;3,504562349898103
2023-01-10T22:00:00;81,3;122,7;348,45345671361997;0;329,54999999999995;0;330,65;0;332,54999999999995;0,8199537139999996;288,84749999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;2,2916873129587128;0,7638957709862375;1;0;2,2916873129587128;3,0000000000000004;93,74109840617852;30;0;0;0;0;4,906358944265882;10,528667262373137;3,7903202144543293;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;348,45345671361997;2,1225793200944243;0;2,1225793200944243
2023-01-10T23:00:00;42,96;116,1;301,80765837363197;0;330,95;0;332,15;0;334,25;0,7293298449999999;289,0275;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;65,64697908597336;0;26,680507949846444;0;0;0;3,917538307378141;8,406734565189144;3,0264244434680916;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;301,80765837363197;1,6947976883421314;0;1,6947976883421314
2023-01-11T00:00:00;5;115,9;236,99647531207398;0;329,25;0;330,65;0;332,25;0,7401206289999998;289,2125;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;0;0;0;0;0;0;37,766195493489434;0;26,480507949846555;0;0;0;3,917538307378161;8,406734565189186;3,026424443468107;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;236,99647531207398;1,69479768834214;0;1,69479768834214
2023-01-11T01:00:00;0,16;116,8;240,075642541329;0;328,54999999999995;0;329,75;0;331,34999999999997;0,7986337259999999;289,53749999999997;0;0;0;8,948479033527896;2,9828263445092986;1;0;8,948479033527896;3;2,7861478497737697;0,9287159499245898;1;0;2,7861478497737697;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416227;0,44515209664720756;1;0;1,3354562899416227;3;66,2624188739401;30;0;0;0;0;3,127963083981274;6,712367133007025;2,4164521678825293;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;240,075642541329;1,3532132140142161;0;1,3532132140142161
2023-01-11T02:00:00;0,08;116,7;219,439104528668;0;329,65;0;330,65;0;332,75;0,8260320849999998;289,2125;0;0;0;8,9484790335279;2,9828263445092995;1;0;8,9484790335279;3,0000000000000004;2,716290152490462;0,9054300508301539;1;0;2,716290152490462;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;94,75579263205279;30;0;0;0;0;3,0978207812645895;6,64768407996693;2,393166268788095;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;219,439104528668;1,340173110521333;0;1,340173110521333
2023-01-11T03:00:00;0,01;122,1;218,34431274947;0;330,25;0;330,75;0;333,15;0,8237289629999998;289,185;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;63,16736968436846;0;30;3,875621717126278;5,216179969214371;0,9232638545509437;2,722424540098308;5,842112746992077;2,103160588917148;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;218,34431274947;2,22935181158722;0;2,22935181158722
2023-01-11T04:00:00;0,04;132,3;238,07700394982402;0;330,54999999999995;0;331,65;0;333,45;0,840496357;289,455;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;31,58210557897895;0;30;9,409958663606352;12,664816505526717;2,241672521478229;2,9365666271461444;6,30164512263121;2,2685922441472357;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;238,07700394982402;3,823638664236638;0;3,823638664236638
2023-01-11T05:00:00;2,75;146,8;257,66279032942504;0;328,75;0;329,34999999999997;0;330,54999999999995;0,6683584179999998;288,94;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;0;0;30;18,932919326891156;25,481721839692003;4,510264765625484;0;0;0;15;30,927835051546396;5,474226804123711;7,913605963861251;8,45470722634749;0;0;45;45;0;0;257,66279032942504;6,841584099713561;0;6,841584099713561
2023-01-11T06:00:00;57,88;158,3;356,825678779089;0;327,95;0;327,75;0;329,25;0,8243628159999999;289,28249999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;28,5;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;19,41360596386151;20,74103201267255;0;0;45;45;0;0;356,825678779089;9,318507176636654;0;9,318507176636654
2023-01-11T07:00:00;91,11;159,2;441,200094164155;0;327,95;0;328,34999999999997;0;329,45;0,95191775;289,715;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;56,99715000000002;30;0;18,93291932689286;25,481721839694295;4,51026476562589;0;0;0;15;30,927835051546396;5,474226804123711;20,313605963859516;21,702570474208883;0;0;45;45;0;0;441,200094164155;9,512353330482881;0;9,512353330482881
2023-01-11T08:00:00;127,44;161,1;466,857519335091;0;327,84999999999997;0;327,95;0;329,25;0,5523660449999999;287,23999999999995;0;27,27675048044718;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;25,41250291657881;0;30;0;0;0;41,146525290750205;88,29726457242532;31,787015246073118;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;466,857519335091;17,800728537800943;0;17,800728537800943
2023-01-11T09:00:00;129,74;154,7;463,30782120885;0;328,04999999999995;0;328,45;0;329,54999999999995;0,40223063800000014;285,98999999999995;0;22,332544471865752;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;53,90996166628731;30;0;0;0;0;34,7465252907525;74,56335899303112;26,842809237491203;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;463,30782120885;15,031973172995073;0;15,031973172995073
2023-01-11T10:00:00;131,71;149,1;458,368287110318;0;328,15;0;328,75;0;329,75;2,552439781927541;289,77189067281887;0;25,69721715883189;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;72,94695789645404;20,044618132982286;0;0;0;0;39,10190715776994;83,90967201238185;30,207481924457465;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;458,368287110318;16,91618987769618;0;16,91618987769618
2023-01-11T11:00:00;130,02;145,1;421,46104206261896;0;328,75;0;329,75;0;330,34999999999997;1,7530633909836422;291,0282314783202;0;14,916235458990176;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;41,36071583224351;0;30;0;0;0;25,146525290752464;53,96250062393232;19,426500224615637;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;421,46104206261896;10,878840125784757;0;10,878840125784757
2023-01-11T12:00:00;117,47;145,4;362,592594178418;0;328,54999999999995;0;329,65;0;330,34999999999997;3,0427874170375273;289,5328867578074;0;1,5516934799508664;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;9,777632392239294;0;30;25,446525290752522;34,24835166992264;6,0619582455763075;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;362,592594178418;6,904467696656404;0;6,904467696656404
2023-01-11T13:00:00;110,54;147,5;357,75291370345104;0;328,75;0;328,75;0;329,95;2,8834130519140517;289,39343770302816;0;2,051962658954893;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;38,276654629000184;30;0;27,546525290752516;37,074731212318326;6,562227424580343;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;357,75291370345104;7,474265812403374;0;7,474265812403374
2023-01-11T14:00:00;115,74;147,3;365,025556007727;0;329,45;0;330,34999999999997;0;330,95;1,053609121;288,9;0;2,004317975240226;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;6,693879595116233;0;30;27,346525290752652;36,80555220828082;6,5145827408657055;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;365,025556007727;7,419999325189414;0;7,419999325189414
2023-01-11T15:00:00;117,7;146,1;376,08463295419796;0;329,34999999999997;0;329,75;0;330,54999999999995;1,951755984163106;291,2372182826675;0;1,7184498729521351;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;35,193210207156724;30;0;26,146525290752407;35,190478184054385;6,2287146385776255;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;376,08463295419796;7,0944004019053635;0;7,0944004019053635
2023-01-11T16:00:00;119,2;147,3;377,800928159937;0;329,25;0;329,65;0;330,54999999999995;0,9405309000000001;288,0225;0;16,615806274440832;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;63,689690886135764;30;0;0;0;0;27,34652529075252;58,6835306668509;21,126071040066325;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;377,800928159937;11,83059978243714;0;11,83059978243714
2023-01-11T17:00:00;132,39;147,7;402,89407015267597;0;327,25;0;323,95;0;323,25;1,985081752026369;288,6529430231293;0;16,924819149977253;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;32,1043745486261;0;30;0;0;0;27,746525290752416;59,54189976556312;21,435083915602725;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;402,89407015267597;12,003646992737526;0;12,003646992737526
2023-01-11T18:00:00;132,88;148,5;392,613241478057;0;326,84999999999997;0;322,54999999999995;0;328,04999999999995;1,1655738052551865;288,30188916420735;0;27,39531463351617;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;48,48536313738613;17,24652529075252;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;392,613241478057;17,86712446351931;0;17,86712446351931
2023-01-11T19:00:00;127,8;146,7;352,082834315332;0;325,84999999999997;0;322,04999999999995;0;326,84999999999997;1,0779984227015982;288,2507967776615;0;16,15228696113614;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;76,98051460107239;30;0;0;0;0;26,746525290752505;57,3959770187822;20,662551726761592;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;352,082834315332;11,571028966986491;0;11,571028966986491
2023-01-11T20:00:00;114,56;142,9;314,367735795915;0;324,54999999999995;0;321,15;0;325,34999999999997;1,0215310610000001;288,7025;0;0,9561349335174372;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775414;3,533984580925138;1;0;10,601953742775414;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;45,393869181191356;0;30;22,946525290752447;30,88361411945148;5,466399699142912;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;314,367735795915;6,226136606481418;0;6,226136606481418
2023-01-11T21:00:00;93,47;139;300,139796284721;0;325,25;0;321,75;0;325,75;0,9377726809999999;288,42999999999995;0;0,02706360108140693;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;73,88932979427327;30;0;19,046525290752516;25,63462354071671;4,537328366706857;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;300,139796284721;5,167940105808489;0;5,167940105808489
2023-01-11T22:00:00;91,71;131,2;271,08148105831;0;325,45;0;327,04999999999995;0;328,84999999999997;0,887328747;288,11749999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;42,3029934928728;0;30;7,819519848051548;10,52425282375713;1,862792749805012;3,427005442700917;7,3540889328345855;2,6474720158204508;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;271,08148105831;3,60427369812889;0;3,60427369812889
2023-01-11T23:00:00;68,54;127,5;289,34804070296497;0;329,65;0;330,15;0;330,45;1,029599412;289,7575;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;70,79876319352358;30;0;2,469862013912784;3,324174985077771;0,5883789723587655;5,076663276839678;10,894127203518622;3,921885793266704;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;289,34804070296497;2,8664097212210327;0;2,8664097212210327
2023-01-12T00:00:00;19,88;126,3;275,253421549726;0;329,54999999999995;0;330,75;0;331,45;1,131659402;290,09;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;39,21273594878306;0;30;0,7348378514895175;0,9890146049657034;0,1750555850789295;5,6116874392629965;12,042247723740335;4,335209180546521;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;275,253421549726;2,627102485467137;0;2,627102485467137
2023-01-12T01:00:00;5,55;127,8;268,85060885597;0;329,34999999999997;0;330,75;0;332,15;1,14920475;289,5175;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;67,70881467518824;30;0;2,9036180545186623;3,907965080105871;0,6917098191787392;4,942907236233818;10,607097073463128;3,818554946446726;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;268,85060885597;2,9262365301595104;0;2,9262365301595104
2023-01-12T02:00:00;4,69;127,1;231,611182346982;0;329,15;0;330,54999999999995;0;332,15;1,1090993450000002;289,55499999999995;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;36,12309642529967;0;30;1,8915206264384319;2,5457881917071763;0,45060450993217016;5,255004664313791;11,276834043591824;4,059660255693057;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;231,611182346982;2,7866406426362786;0;2,7866406426362786
2023-01-12T03:00:00;0,1;128,4;213,98633480781;0;329,15;0;330,45;0;332,25;1,081082967;289,25;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;4,540536747236093;0;30;3,771130135730389;5,075545270162031;0,8983715128186794;4,675395155022115;10,033036813352176;3,6118932528067837;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;213,98633480781;3,045890148036464;0;3,045890148036464
2023-01-12T04:00:00;2,03;140,3;215,01793163580598;0;329,15;0;329,95;0;331,95;1,052674219;288,8875;0;0;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472082;1,9838403221573606;1;0;5,951520966472082;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;33,04008269356107;30;0;18,932919326891067;25,481721839691883;4,510264765625463;0;0;0;15;30,927835051546396;5,474226804123711;1,4136059638614107;1,5102627819032166;0;0;45;45;0;0;215,01793163580598;5,441584099713572;0;5,441584099713572
2023-01-12T05:00:00;24,94;159,6;226,967614899036;0;329,25;0;330,15;0;331,95;1,018092125;288,75;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;1,4578313168705819;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;20,713605963861493;22,129920901561423;0;0;45;45;0;0;226,967614899036;9,598507176636652;0;9,598507176636652
2023-01-12T06:00:00;85,72;162;310,565460959681;0;329,04999999999995;0;330,04999999999995;0;331,84999999999997;1,050019327;289,15999999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;29,95768553373898;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;23,113605963861488;24,69402346566398;0;0;45;45;0;0;310,565460959681;10,115430253559726;0;10,115430253559726
2023-01-12T07:00:00;111,55;174,1;351,033952219073;0;328,15;0;329,45;0;330,45;1,084730065;289,3275;0;8,388705593006012;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;58,454689765185684;30;0;54,146525290752464;72,87553874933037;12,898970358631475;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;351,033952219073;14,691708611865002;0;14,691708611865002
2023-01-12T08:00:00;106,83;178,6;339,609876278039;0;327,84999999999997;0;329,25;0;330,04999999999995;1,0551140760000002;289,12;0;9,460710976586254;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;26,869896927788254;0;30;58,64652529075251;78,93206634017834;13,970975742211566;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;339,609876278039;15,912704574179951;0;15,912704574179951
2023-01-12T09:00:00;97,83;173,1;340,930073790645;0;327,84999999999997;0;329,04999999999995;0;329,84999999999997;1,06999299;289,315;0;8,150482174432684;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;55,36720993809559;30;0;53,14652529075434;71,52964372914447;12,660746940058571;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;340,930073790645;14,420376175795523;0;14,420376175795523
2023-01-12T10:00:00;84,74;171,5;321,30534055647604;0;327,84999999999997;0;329,04999999999995;0;329,84999999999997;1,156664855;289,5025;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;83,86167321710175;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;32,6136059638615;34,84359611523665;0;0;45;45;0;0;321,30534055647604;12,161584099713577;0;12,161584099713577
2023-01-12T11:00:00;87,38;171,6;306,301410513239;0;327,95;0;329,34999999999997;0;330,15;3,1448573404482056;290,8317045942954;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;52,274339681359;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;32,7136059638614;34,950433722074145;0;0;45;45;0;0;306,301410513239;12,183122561252016;0;12,183122561252016
2023-01-12T12:00:00;75,88;169,2;284,24119242238896;0;328,04999999999995;0;329,75;0;330,34999999999997;4,650246380547722;290,3105824221911;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;20,690164878969757;0;30;18,932919326891067;25,481721839691883;4,510264765625463;0;0;0;15;30,927835051546396;5,474226804123711;30,313605963861363;32,38633115797154;0;0;45;45;0;0;284,24119242238896;11,666199484328946;0;11,666199484328946
2023-01-12T13:00:00;81,84;169,9;262,489226713589;0;327,95;0;329,54999999999995;0;330,25;2,010226123671139;289,6479864134378;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;49,18809586248194;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;31,013605963861274;33,13419440583469;0;0;45;45;0;0;262,489226713589;11,816968715098142;0;11,816968715098142
2023-01-12T14:00:00;88,2;169,6;280,46744390094204;0;327,84999999999997;0;328,95;0;329,95;1,37520484578717;289,1687930981849;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;17,60422968447462;0;30;18,9329193268911;25,48172183969192;4,51026476562547;0;0;0;15;30,927835051546396;5,474226804123711;30,713605963861337;32,81368158532194;0;0;45;45;0;0;280,46744390094204;11,752353330482794;0;11,752353330482794
2023-01-12T15:00:00;95,18;167,4;307,237529465227;0;327,84999999999997;0;328,95;0;329,84999999999997;5,574933559269327;292,3274251792294;0;6,792608688564584;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;46,10246926150617;30;0;47,44652529075252;63,858042114068;11,302873454190035;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;307,237529465227;12,873781290196108;0;12,873781290196108
2023-01-12T16:00:00;99,08;165,2;366,834633234097;0;327,65;0;326,45;0;325,15;9,165447193426797;295,4054254351427;0;6,268517167703445;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;74,59785901458007;30;0;45,2465252907525;60,89707306965344;10,778781933328657;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;366,834633234097;12,276849930842133;0;12,276849930842133
2023-01-12T17:00:00;112,01;160,2;401,560581442402;0;328,04999999999995;0;326,25;0;324,84999999999997;15,00413782598858;298,5748760815077;0;5,077400074836451;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;43,01145186025741;0;30;40,2465252907525;54,16759796871131;9,587664840461901;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;401,560581442402;10,9201877504922;0;10,9201877504922
2023-01-12T18:00:00;119,49;159,5;391,068673695759;0;323,45;0;324,75;0;325,15;16,30528509867546;299,2182316304138;0;26,040698978303528;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;71,50715071507125;30;0;0;0;0;39,54652529075251;84,86378817758049;30,55096374392898;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;391,068673695759;17,108539696600225;0;17,108539696600225
2023-01-12T19:00:00;100,79;153,5;383,920036877938;0;320,15;0;322,75;0;323,34999999999997;14,02130951997342;298,9514865011392;0;3,481303170395;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;100;30;0;33,546525290752605;45,150101333449;7,9915679360204726;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;383,920036877938;9,102260428823318;0;9,102260428823318
2023-01-12T20:00:00;99,35;146,2;368,93557748314896;0;317,65;0;320,75;0;321,45;11,88442540149536;297,5775807465713;0;1,7422722148095335;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;68,41105263157917;0;30;26,24652529075404;35,32506768607543;6,25253698043535;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;368,93557748314896;7,121533645512806;0;7,121533645512806
