timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-01-12T21:00:00;84,77;143,8;366,89662517320096;0;322,25;0;321,75;0;323,34999999999997;2,3968170111342832;291,43851867138363;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;36,82526415789479;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;4,913605963861514;5,249579021219565;0;0;45;45;0;0;366,89662517320096;6,195430253559733;0;6,195430253559733
2023-01-12T22:00:00;70,43;139,5;362,421194180759;0;322,84999999999997;0;326,95;0;329,34999999999997;1,7265084683403031;289,79034176065676;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;5,2426342630578375;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;0,6136059638614597;0,6555619272024142;0;0;45;45;0;0;362,421194180759;5,269276407405876;0;5,269276407405876
2023-01-12T23:00:00;39,57;132,6;316,007138422948;0;328,04999999999995;0;329,45;0;329,54999999999995;0,8089760830000001;290,61749999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;33,74210999963158;30;0;9,843714704212244;13,248606600554838;2,3450033682982063;2,80281058653982;6,014614992574721;2,1652613973268995;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;316,007138422948;3,883465473174919;0;3,883465473174919
2023-01-13T00:00:00;32,64;131,7;287,71002324207103;0;327,54999999999995;0;328,15;0;329,04999999999995;0,6789057180000001;290,0175;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;62,238735788631615;30;0;8,542446582394563;11,497236315470476;2,035010827838274;3,2040787083578737;6,875705382742217;2,4752539377871985;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;287,71002324207103;3,703985046359679;0;3,703985046359679
2023-01-13T01:00:00;16,99;132,7;264,181631730844;0;328,54999999999995;0;328,95;0;330,04999999999995;0,724977467;290,265;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;30,65356454663167;0;30;9,98830005107883;13,443203298894792;2,379446983904378;2,758225239671654;5,918938282557197;2,130817781720591;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;264,181631730844;3,903407742820721;0;3,903407742820721
2023-01-13T02:00:00;9;136,2;231,702745299034;0;328,75;0;329,15;0;330,15;0,947843395;291,5625;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;0;0;29,11797423066819;16,324067209541333;21,970480766542845;3,8887750956780835;0,8044838505429804;1,7263601942982412;0,6214896699473669;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;231,702745299034;4,777283137705562;0;4,777283137705562
2023-01-13T03:00:00;2,02;141,5;227,927435265003;0;328,75;0;329,25;0;330,25;0,8497524319999998;290,91999999999996;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;28,5;30;0;18,93291932689108;25,481721839691904;4,510264765625466;0;0;0;15;30,927835051546396;5,474226804123711;2,613605963861385;2,7923140639544712;0;0;45;45;0;0;227,927435265003;5,7000456381751095;0;5,7000456381751095
2023-01-13T04:00:00;2,61;149,2;232,907690482038;0;328,84999999999997;0;329,45;0;330,34999999999997;0,657061555;289,84749999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;56,997150000000005;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;10,313605963861491;11,01880979045031;0;0;45;45;0;0;232,907690482038;7,358507176636651;0;7,358507176636651
2023-01-13T05:00:00;25,26;162,1;232,757513682707;0;328,84999999999997;0;329,65;0;330,45;0,5212927190000001;289,005;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,95152096647208;1,9838403221573597;1;0;5,95152096647208;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;25,412502916578955;0;30;18,932919326891074;25,481721839691893;4,510264765625465;0;0;0;15;30,927835051546396;5,474226804123711;23,21360596386136;24,800861072501455;0;0;45;45;0;0;232,757513682707;10,136968715098178;0;10,136968715098178
2023-01-13T06:00:00;54,74;184,4;264,01009924995003;0;328,54999999999995;0;329,15;0;329,84999999999997;0,6514836369999998;289,67249999999996;0;0;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;53,9099616662873;30;0;18,932919326891067;25,481721839691883;4,510264765625463;0;0;0;15;30,927835051546396;5,474226804123711;45;48,07692307692307;0,5136059638614086;0,5558506102396197;45;45;0;0;264,01009924995003;14,941482298213883;0;14,941482298213883
2023-01-13T07:00:00;87,88;190,1;299,55087639446396;0;328,45;0;328,95;0;329,75;0,6939402749999999;289,885;0;1,4802264543783799;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;82,40457067012068;30;0;25,14652529075251;33,8445831638661;5,990491220004299;0;0;0;15;30,927835051546396;5,474226804123711;45;48,07692307692307;0;0;45;45;0;0;299,55087639446396;16,515375658143096;0;16,515375658143096
2023-01-13T08:00:00;105,95;191,1;295,019508677091;0;328,45;0;328,95;0;329,75;0,8142045126619692;288,59854966655655;0;12,438503708752943;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472082;1,9838403221573606;1;0;5,951520966472082;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;50,817382844632604;0;30;71,14652529075238;95,75575409253348;16,948768474378426;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;295,019508677091;19,30436002505475;0;19,30436002505475
2023-01-13T09:00:00;100,64;186,5;266,311699712517;0;328,54999999999995;0;328,84999999999997;0;329,65;1,4097666423240496;285,29846230526385;0;13,356491627376084;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;71,28150013256307;21,546525290752644;0;75;100,9421265141319;17,866756393001346;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;266,311699712517;20,34993270524899;0;20,34993270524899
2023-01-13T10:00:00;94,85;183,5;214,30486473062498;0;328,75;0;328,84999999999997;0;329,75;5,596556332006216;289,1381656128062;0;10,62800572759555;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;99,77437198254977;30;0;63,54652529075251;85,52695193910164;15,138270493220988;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;214,30486473062498;17,242233510922887;0;17,242233510922887
2023-01-13T11:00:00;84,93;176,9;199,10970406950202;0;328,65;0;328,54999999999995;0;329,45;16,03097379039087;295,7090618039863;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;68,18544717693045;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;38,013605963861494;40,61282688446741;0;0;45;45;0;0;199,10970406950202;13,324661022790497;0;13,324661022790497
2023-01-13T12:00:00;76,53;173,3;207,200085035432;0;327,84999999999997;0;327,54999999999995;0;327,95;10,194715144169063;293,5985368393581;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;36,599681263791666;0;30;18,932919326890765;25,481721839691474;4,510264765625391;0;0;0;15;30,927835051546396;5,474226804123711;34,41360596385977;36,76667303831172;0;0;45;45;0;0;207,200085035432;12,549276407405443;0;12,549276407405443
2023-01-13T13:00:00;70,24;167,2;200,343097269942;0;328,45;0;328,15;0;329,04999999999995;11,26360594888312;293,13923149762405;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;65,09602129566528;30;0;18,93291932689106;25,481721839691872;4,510264765625461;0;0;0;15;30,927835051546396;5,474226804123711;28,313605963861384;30,24957902121943;0;0;45;45;0;0;200,343097269942;11,235430253559716;0;11,235430253559716
2023-01-13T14:00:00;73,55;161,7;213,995149495186;0;327,95;0;328,45;0;329,75;19,13267487102771;296,6882181794509;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;33,51056432511466;0;30;18,93291932689039;25,48172183969097;4,510264765625301;0;0;0;15;30,927835051546396;5,474226804123711;22,813605963861487;24,37351064515116;0;0;45;45;0;0;213,995149495186;10,050814868944173;0;10,050814868944173
2023-01-13T15:00:00;79,85;163,9;259,522402162222;0;327,84999999999997;0;328,25;0;329,54999999999995;23,790570862393057;298,28158787160015;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;62,007213268682165;30;0;18,932919326893458;25,481721839695098;4,510264765626032;0;0;0;15;30,927835051546396;5,474226804123711;25,013605963858964;26,723937995575817;0;0;45;45;0;0;259,522402162222;10,524661022790617;0;10,524661022790617
2023-01-13T16:00:00;85,31;165,7;316,901080996699;0;327,75;0;327,65;0;329,15;24,35893811641121;298,68814314929494;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;90,50101254735529;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;26,81360596386117;28,647014918655096;0;0;45;45;0;0;316,901080996699;10,912353330482736;0;10,912353330482736
2023-01-13T17:00:00;96,9;163,4;363,27796638850504;0;328,15;0;325,34999999999997;0;325,04999999999995;16,39572392722684;296,91436932267317;0;5,839715014271154;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;58,91301507767952;0;30;43,44652529075246;58,47446203331422;10,349979779896616;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;363,27796638850504;11,788451545916146;0;11,788451545916146
2023-01-13T18:00:00;96,97;159,2;390,924866345529;0;326,95;0;320,25;0;324,15;14,52188000746491;295,7601070777658;0;8,826277643462578;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;71,50715071507129;13,2631862514732;0;55,983339039279215;75,34769722648616;13,33654240908805;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;390,924866345529;15,19009576085961;0;15,19009576085961
2023-01-13T19:00:00;95,91;156,3;383,49359295576;0;326,34999999999997;0;320,84999999999997;0;326,65;4,629675248916852;288,4942183898523;0;4,148328742400386;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720405;1,9838403221573468;1;0;5,9515209664720405;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;100;30;0;36,34652529075261;48,9186073899766;8,658593508025858;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;383,49359295576;9,861991249819283;0;9,861991249819283
2023-01-13T20:00:00;84,94;151,5;382,01116276228805;0;324,54999999999995;0;319,65;0;324,75;2,8336128667483873;284,92411509068364;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;68,4110526315791;0;30;18,932919326891067;25,481721839691883;4,510264765625463;0;0;0;15;30,927835051546396;5,474226804123711;12,613605963861374;13,476074747715144;0;0;45;45;0;0;382,01116276228805;7,8538917920212565;0;7,8538917920212565
2023-01-13T21:00:00;76,89;147,6;395,519838225876;0;325,25;0;319,84999999999997;0;324,34999999999997;1,9270633379801139;286,14049188135533;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;36,825264157894594;0;30;18,93291932689001;25,481721839690458;4,510264765625211;0;0;0;15;30,927835051546396;5,474226804123711;8,71360596386242;9,309408081049595;0;0;45;45;0;0;395,519838225876;7,0138917920211945;0;7,0138917920211945
2023-01-13T22:00:00;76,51;135,1;411,42558013647204;0;322,75;0;326,45;0;328,84999999999997;0,5087547139999999;288,60999999999996;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;65,321581631479;30;0;13,458348375927542;18,11352405912186;3,2060937584645695;1,6881769148249335;3,622697242113591;1,3041710071608927;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;411,42558013647204;4,3820222143290675;0;4,3820222143290675
2023-01-13T23:00:00;68,3;129,4;353,306943721298;0;328,84999999999997;0;328,95;0;329,84999999999997;0,497855064;288,9675;0;0;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;33,7361021048946;0;30;5,216983604416528;7,021512253588868;1,2428076688852294;4,229541686335968;9,076269713167312;3,2674570967402325;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;353,306943721298;3,2453128444980455;0;3,2453128444980455
2023-01-14T00:00:00;25,68;128,1;323,955347191932;0;328,84999999999997;0;328,84999999999997;0;330,04999999999995;0,512149077;289,03;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;62,232728494684196;30;0;3,3373740951245794;4,491755175134023;0,7950406659987221;4,809151195627705;10,320066943407092;3,7152240996265533;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;323,955347191932;2,9860633390978886;0;2,9860633390978886
2023-01-14T01:00:00;34,62;129;263,054292797458;0;328,75;0;328,75;0;329,95;0,5457786079999999;289,0675;0;0;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;90,72650522183477;30;0;4,638642216941992;6,2431254602180255;1,1050332064585904;4,407883073810465;9,458976553241342;3,405231559166883;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;263,054292797458;3,1655437659134087;0;3,1655437659134087
2023-01-14T02:00:00;44,7;132,7;247,55874096313;0;328,75;0;328,75;0;329,95;0,75978637;289,85249999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;59,13848520289153;0;30;9,98830005108085;13,443203298897512;2,3794469839048595;2,758225239671654;5,918938282557197;2,130817781720591;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;247,55874096313;3,903407742821269;0;3,903407742821269
2023-01-14T03:00:00;41,23;136,7;234,153014561784;0;328,75;0;328,84999999999997;0;330,04999999999995;0,447205346;288,29249999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;27,553623985950193;0;30;15,77171392582545;21,227071232604914;3,7571916081710697;0,9748113649270596;2,091869881817724;0,7530731574543807;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;234,153014561784;4,701098528667604;0;4,701098528667604
2023-01-14T04:00:00;40,7;146,9;230,85361155228102;0;328,75;0;328,84999999999997;0;330,04999999999995;0,5372116889999999;288,79999999999995;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;56,05086862355162;30;0;18,932919326891074;25,481721839691893;4,510264765625465;0;0;0;15;30,927835051546396;5,474226804123711;8,013605963861401;8,561544833185257;0;0;45;45;0;0;230,85361155228102;6,863122561252034;0;6,863122561252034
2023-01-14T05:00:00;40,68;161,5;233,420042993425;0;328,54999999999995;0;328,65;0;329,75;0,5552256189999999;288,8225;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;84,54526353668928;30;0;18,932919326890488;25,481721839691104;4,510264765625325;0;0;0;15;30,927835051546396;5,474226804123711;22,61360596386193;24,15983543147642;0;0;45;45;0;0;233,420042993425;10,007737945867373;0;10,007737945867373
2023-01-14T06:00:00;45,1;182,1;233,840829134925;0;328,54999999999995;0;328,25;0;329,25;0,400755959;287,97249999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;52,95786164191431;0;30;18,93291932689106;25,481721839691872;4,510264765625461;0;0;0;15;30,927835051546396;5,474226804123711;43,2136059638612;46,16838244002265;0;0;45;45;0;0;233,840829134925;14,444661022790449;0;14,444661022790449
2023-01-14T07:00:00;53,14;183,8;212,670277964951;0;328,54999999999995;0;328,25;0;329,34999999999997;0,6824812149999998;289,5175;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;21,373618487329278;0;30;18,932919326890538;25,48172183969117;4,510264765625337;0;0;0;15;30,927835051546396;5,474226804123711;44,913605963859865;47,98462175626054;0;0;45;45;0;0;212,670277964951;14,810814868943865;0;14,810814868943865
2023-01-14T08:00:00;52,34;182,4;206,452168997711;0;328,65;0;328,95;0;329,65;0,5162441379999999;288,8375;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,95152096647211;1,98384032215737;1;0;5,95152096647211;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;49,87148112548054;30;0;18,932919326891188;25,481721839692042;4,510264765625491;0;0;0;15;30,927835051546396;5,474226804123711;43,51360596386126;46,488895260535536;0;0;45;45;0;0;206,452168997711;14,509276407405878;0;14,509276407405878
2023-01-14T09:00:00;54,16;172,9;204,007871068838;0;328,65;0;329,04999999999995;0;329,75;0,648094175;289,4975;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;18,28754660894684;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;34,013605963861494;36,33932261096314;0;0;45;45;0;0;204,007871068838;12,463122561252037;0;12,463122561252037
2023-01-14T10:00:00;50,47;169,1;195,14162095669698;0;328,65;0;328,65;0;329,54999999999995;0,35503221;287,6525;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;46,78571785428601;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;30,213605963859397;32,279493551131836;0;0;45;45;0;0;195,14162095669698;11,644661022790046;0;11,644661022790046
2023-01-14T11:00:00;55,01;155,1;186,39979518053102;0;328,65;0;329,15;0;329,75;0,44100610299999987;288,3225;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;75,28103928250061;30;0;18,93291932689115;25,481721839691993;4,510264765625482;0;0;0;15;30,927835051546396;5,474226804123711;16,21360596386125;17,322228593868857;0;0;45;45;0;0;186,39979518053102;8,629276407405866;0;8,629276407405866
2023-01-14T12:00:00;48,91;142,3;172,054961737847;0;328,54999999999995;0;328,95;0;329,84999999999997;0,46114599399999995;288,26;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;43,69456381015131;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;3,413605963861386;3,6470149186553265;0;0;45;45;0;0;172,054961737847;5,872353330482783;0;5,872353330482783
2023-01-14T13:00:00;25,25;131,6;189,497077149956;0;328,45;0;329,04999999999995;0;329,95;0,397126232;286,815;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;72,1901943537703;30;0;8,397861235526097;11,30263961712799;2,0005672122316542;3,248664055227331;6,9713820927625125;2,5096975533945045;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;189,497077149956;3,684042776713925;0;3,684042776713925
2023-01-14T14:00:00;13,42;127;210,27730494638;0;328,45;0;329,04999999999995;0;329,95;0,8683905;284,87;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;40,604027965913815;0;30;1,7469352795696773;2,351191493364303;0,41616089432548165;5,299590011182767;11,372510753611088;4,094103871299992;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;210,27730494638;2,7666983729902386;0;2,7666983729902386
2023-01-14T15:00:00;9,05;127,6;239,507386569711;0;328,34999999999997;0;329,15;0;330,04999999999995;0,9156314999999999;284,76;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;69,09996756311708;30;0;2,6144473607815057;3,5187716834206;0,6228225879654462;5,032077929970817;10,798450493499606;3,8874421776598584;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;239,507386569711;2,886351990867113;0;2,886351990867113
2023-01-14T16:00:00;9,04;130,2;275,79504164520205;0;328,34999999999997;0;329,34999999999997;0;330,15;0,8520924999999999;284,715;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;37,514110197939466;0;30;6,373666379365482;8,578285840330393;1,5183565937384795;3,8728589113870235;8,310856033019363;2,991908171886971;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;275,79504164520205;3,4048510016673106;0;3,4048510016673106
2023-01-14T17:00:00;11,04;138,4;281,576990469972;0;328,34999999999997;0;329,45;0;330,15;0,9046259999999998;284,815;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;66,01035878691987;30;0;18,22966482259053;24,53521510442871;4,342733073483881;0,2168604681606002;0,46536581150343387;0,1675316921412362;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;281,576990469972;5,04011711265192;0;5,04011711265192
2023-01-14T18:00:00;13,69;137,6;278,927051751606;0;328,34999999999997;0;329,34999999999997;0;330,15;0,8633879999999999;284,76;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;94,50375775104133;30;0;17,07298204764299;22,978441517689088;4,067184148630968;0,5735432431095243;1,2307794916513397;0,4430806169944823;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;278,927051751606;4,880578955483031;0;4,880578955483031
2023-01-14T19:00:00;6,84;137,4;292,758269112039;0;328,34999999999997;0;329,45;0;330,15;0,8721169999999999;284,85999999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;62,91536000684527;0;30;16,78381135390578;22,58924812100374;3,998296917417662;0,6627139368467482;1,4221329116883008;0,5119678482077883;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;292,758269112039;4,840694416190716;0;4,840694416190716
2023-01-14T20:00:00;9,03;133,8;294,779592232706;0;328,25;0;329,34999999999997;0;330,15;0,9484952870754335;284,9514685107699;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;91,4090684708446;30;0;11,578738866633158;15,58376698066374;2,7583267555774817;2,2677864241168812;4,866494472353821;1,7519380100473758;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;294,779592232706;4,12277270892834;0;4,12277270892834
2023-01-14T21:00:00;9,07;132,8;280,414982231117;0;328,04999999999995;0;329,34999999999997;0;330,25;0,8098395;284,745;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;59,82098019557647;0;30;10,132885397949323;13,637799997240005;2,4138905995114808;2,713639892803124;5,823261572538892;2,096374166114001;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;280,414982231117;3,923350012467426;0;3,923350012467426
2023-01-14T22:00:00;5,9;126,9;255,36125238749202;0;328,25;0;329,45;0;330,25;0,86797;284,775;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;88,31499809755694;30;0;1,6023499327004187;2,156594795020752;0,3817172787186731;5,344175358051305;11,468187463629409;4,128547486906587;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;255,36125238749202;2,7467561033438725;0;2,7467561033438725
2023-01-14T23:00:00;5,19;120,3;218,158108854387;0;328,25;0;329,34999999999997;0;330,15;0,9442255;284,775;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;6,765535354462555;2,2551784514875184;1;0;6,765535354462555;3;4,451520966472042;1,4838403221573473;1;0;4,451520966472042;3,0000000000000004;56,727219229326096;0;30;0;0;0;4,182943679065364;8,97627398941065;3,2314586361878344;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;218,158108854387;1,809616836265187;0;1,809616836265187
2023-01-15T00:00:00;3,94;118,6;221,560913978825;0;328,25;0;329,34999999999997;0;330,25;0,8491635;284,90749999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472046;1,4838403221573486;1;0;4,451520966472046;3;67,64178713452193;11,494990133809235;0;16,357298845709348;22,01520706017409;3,8966916496508137;0,794236311233863;1,7043697665962723;0,613573115974658;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;221,560913978825;4,781866688276905;0;4,781866688276905
2023-01-15T01:00:00;1,71;120,5;227,457654057994;0;328,15;0;329,04999999999995;0;330,04999999999995;0,9002034999999999;284,695;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;36,05607558738737;0;30;1,5622561672277568;2,1026327957304938;0,3721660048442974;3,435790089996142;7,372940107287858;2,654258438623629;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;227,457654057994;1,9102754972484997;0;1,9102754972484997
2023-01-15T02:00:00;4,1;123,9;222,985245315101;0;328,15;0;328,95;0;330,04999999999995;0,9117745;284,66499999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;50,31539564549713;15,013605963861504;0;18,932919326890826;25,481721839691556;4,510264765625405;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;222,985245315101;5,137115122881817;0;5,137115122881817
2023-01-15T03:00:00;2,65;130,3;240,574706490756;0;328,15;0;328,65;0;329,84999999999997;0,8893865;284,77;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775438;3,5339845809251456;1;0;10,601953742775438;3,0000000000000004;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;18,731416737511513;0;30;6,518251726233935;8,77288253867286;1,552800209345096;3,8282735645184998;8,215179323001072;2,957464556280386;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;240,574706490756;3,424793271313465;0;3,424793271313465
2023-01-15T04:00:00;2,87;137,7;243,964025604883;0;328,04999999999995;0;328,54999999999995;0;329,75;0,8761625000000001;284,59;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;46,10246926150617;28,813605963861487;0;18,932919326891113;25,481721839691943;4,5102647656254735;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;243,964025604883;5,137115122881895;0;5,137115122881895
2023-01-15T05:00:00;4,01;146,8;260,147808177907;0;328,04999999999995;0;328,45;0;329,75;0,8668245;284,6225;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;74,59785901458007;30;0;18,93291932689114;25,481721839691982;4,510264765625481;0;0;0;15;30,927835051546396;5,474226804123711;7,913605963861311;8,454707226347555;0;0;45;45;0;0;260,147808177907;6,84158409971357;0;6,84158409971357
2023-01-15T06:00:00;1,58;153,8;265,66879330418203;0;327,84999999999997;0;327,95;0;329,25;0,8752199999999999;284,66499999999996;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;43,01145186027154;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;14,91360596386151;15,933339704980245;0;0;45;45;0;0;265,66879330418203;8,349276407405887;0;8,349276407405887
2023-01-15T07:00:00;1,74;155,3;291,230882111673;0;327,75;0;327,75;0;329,15;0,8977964999999999;284,6525;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;71,50715071507133;30;0;18,93291932689114;25,481721839691982;4,510264765625481;0;0;0;15;30,927835051546396;5,474226804123711;16,413605963876204;17,535903807560047;0;0;45;45;0;0;291,230882111673;8,67235333048601;0;8,67235333048601
2023-01-15T08:00:00;9,08;157;290,712885025509;0;327,34999999999997;0;326,95;0;328,45;0,862866;284,645;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;100;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;18,11360596385944;19,352143123781456;0;0;45;45;0;0;290,712885025509;9,03850717663621;0;9,03850717663621
2023-01-15T09:00:00;10,31;154,7;276,6523828602;0;327,95;0;328,34999999999997;0;329,34999999999997;0,8636635;284,78499999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;68,41105263157878;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;15,813605963861491;16,894878166518687;0;0;45;45;0;0;276,6523828602;8,543122561252035;0;8,543122561252035
2023-01-15T10:00:00;9,01;153,6;264,861382812238;0;327,45;0;327,34999999999997;0;328,65;0,723448181;285,14;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;36,82526415789443;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;14,71360596386127;15,719664491304775;0;0;45;45;0;0;264,861382812238;8,30619948432891;0;8,30619948432891
2023-01-15T11:00:00;8,03;150,9;271,42890998477895;0;327,15;0;327,04999999999995;0;328,15;0,9768731296610597;284,8114824677819;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;65,32158163147878;30;0;18,932919326892325;25,481721839693574;4,510264765625762;0;0;0;15;30,927835051546396;5,474226804123711;12,01360596385723;12,835049106685075;0;0;45;45;0;0;271,42890998477895;7,724661022789936;0;7,724661022789936
2023-01-15T12:00:00;6,76;149,2;249,922284409651;0;327,25;0;327,54999999999995;0;328,54999999999995;0,7594628272225981;285,0541835870409;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;33,73610210489473;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;10,313605963861406;11,01880979045022;0;0;45;45;0;0;249,922284409651;7,358507176636633;0;7,358507176636633
2023-01-15T13:00:00;0,42;152;245,08103681363698;0;327,34999999999997;0;327,25;0;328,54999999999995;0,8840845949941398;284,7769746772933;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;2,1537811262630697;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;13,113605963861499;14,010262781903311;0;0;45;45;0;0;245,08103681363698;7,961584099713576;0;7,961584099713576
2023-01-15T14:00:00;0,29;155,2;249,286002846571;0;327,54999999999995;0;326,75;0;328,45;0,9191532462220208;284,87747141870636;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;30,653565748150548;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;16,313605963861487;17,429066200706718;0;0;45;45;0;0;249,286002846571;8,650814868944343;0;8,650814868944343
2023-01-15T15:00:00;0,32;154,1;266,704465143005;0;327,25;0;326,65;0;328,54999999999995;0,9960239190702886;284,8791654947557;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;0;0;29,117975371996994;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;16,095630591865476;17,196186529770806;0;0;45;45;0;0;266,704465143005;8,603866327283663;0;8,603866327283663
2023-01-15T16:00:00;0,46;151,6;271,698028192756;0;324,95;0;324,34999999999997;0;325,04999999999995;0,9125226869905021;284,867739626839;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;28,5;30;0;18,9329193268911;25,48172183969192;4,51026476562547;0;0;0;15;30,927835051546396;5,474226804123711;12,713605963861365;13,58291235455274;0;0;45;45;0;0;271,698028192756;7,875430253559724;0;7,875430253559724
2023-01-15T17:00:00;1,25;150,5;274,48284208013;0;324,65;0;323,75;0;324,75;0,894998;284,71;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;56,997150000000005;30;0;18,932919326891113;25,481721839691943;4,5102647656254735;0;0;0;15;30,927835051546396;5,474226804123711;11,613605963861296;12,407698679338992;0;0;45;45;0;0;274,48284208013;7,638507176636637;0;7,638507176636637
2023-01-15T18:00:00;26,95;147,6;303,844052717019;0;324,65;0;323,54999999999995;0;325,04999999999995;0,852832;284,79249999999996;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;25,412502916578955;0;30;18,932919326891106;25,481721839691932;4,510264765625472;0;0;0;15;30,927835051546396;5,474226804123711;8,713605963861355;9,309408081048456;0;0;45;45;0;0;303,844052717019;7,013891792021262;0;7,013891792021262
2023-01-15T19:00:00;25,27;145;311,17762493672;0;324,65;0;323,45;0;325,25;0,9197929999999999;284,6825;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;53,9099616662873;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;6,113605963861502;6,531630303270836;0;0;45;45;0;0;311,17762493672;6,453891792021269;0;6,453891792021269
2023-01-15T20:00:00;12,17;139,5;279,88291470397803;0;324,65;0;323,45;0;325,25;0,863127;284,78999999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;82,40457067012068;30;0;18,93291932689114;25,481721839691982;4,510264765625481;0;0;0;15;30,927835051546396;5,474226804123711;0,6136059638612572;0,6555619272021979;0;0;45;45;0;0;279,88291470397803;5,269276407405867;0;5,269276407405867
2023-01-15T21:00:00;19,69;136,5;259,43164436509096;0;324,65;0;323,84999999999997;0;325,34999999999997;0,754145;284,9675;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;50,81738284463255;0;30;15,48254323208819;20,837877835919503;3,6883043769577517;1,0639820586643143;2,2832233018547514;0,8219603886677105;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;259,43164436509096;4,661213989375289;0;4,661213989375289
2023-01-15T22:00:00;32,14;130,6;273,60007516243104;0;324,84999999999997;0;324,15;0;325,65;0,6969424999999999;285,28;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;79,31230110634803;30;0;6,95200776683995;9,356672633701145;1,6561310561651024;3,694517523912562;7,928149192945412;2,8541337094603483;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;273,60007516243104;3,4846200802519456;0;3,4846200802519456
2023-01-15T23:00:00;37,47;123,8;226,449137510567;0;325,65;0;324,84999999999997;0;326,75;0,7731545;285,0225;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;49,8220139584319;0;28,00823812191506;0;0;0;5,838287168837389;12,528513237848474;4,51026476562545;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;226,449137510567;2,525748268750252;0;2,525748268750252
2023-01-16T00:00:00;60,01;118,6;246,196766730147;0;326,54999999999995;0;325,34999999999997;0;327,54999999999995;0,20217657399999991;287,61749999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;25,808360049757162;0;22,808238121915117;0;0;0;5,838287168837367;12,528513237848426;4,5102647656254335;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;246,196766730147;2,5257482687502426;0;2,5257482687502426
2023-01-16T01:00:00;60,01;122,8;257,629777525032;0;327,65;0;327,15;0;328,84999999999997;0,401777948;288,86749999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;2,3615450102419584;0,7871816700806528;1;0;2,3615450102419584;3;54,30577921375224;30;0;0;0;0;4,936501246982568;10,593350315413236;3,813606113548765;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;257,629777525032;2,135619423587308;0;2,135619423587308
2023-01-16T02:00:00;62,72;121,5;240,365838722038;0;329,25;0;329,34999999999997;0;329,84999999999997;0,37613417600000004;288,6875;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;27,23904534960442;0;25,708238121915123;0;0;0;5,838287168837389;12,528513237848474;4,51026476562545;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;240,365838722038;2,525748268750252;0;2,525748268750252
2023-01-16T03:00:00;56,1;125;243,533936569054;0;330,34999999999997;0;330,25;0;331,45;0,312054819;288,0575;0;0;0;8,3953724175307;2,798457472510233;1;0;8,3953724175307;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;55,73632144506948;30;0;0;0;0;5,599631906749712;12,01637748229552;4,325895893626387;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;243,533936569054;2,4225017004307765;0;2,4225017004307765
