timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-01-16T04:00:00;63,3;132,2;297,143566290196;0;330,45;0;330,65;0;331,75;0,5368312670000001;289,41499999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;24,15180044450391;0;30;9,265373316737652;12,470219807183918;2,2072289058715535;2,981151974014792;6,397321832649768;2,3030358597539164;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;297,143566290196;3,803696394590471;0;3,803696394590471
2023-01-16T05:00:00;87;139,7;342,80248875084004;0;330,34999999999997;0;330,25;0;331,54999999999995;0,38869686000000003;288,39;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;52,649385264459326;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;0,813605963861491;0,8692371408776612;0;0;45;45;0;0;342,80248875084004;5,3123533304828054;0;5,3123533304828054
2023-01-16T06:00:00;154,63;143,4;395,562750983153;0;330,15;0;330,54999999999995;0;331,45;0,425059032;288,5775;0;35,1477459570946;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,06517295751177;0;30;3,151520966472051;4,241616374794146;0,7507660983385639;41,3;88,62660944206011;31,90557939914164;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;395,562750983153;18,722234324677817;0;18,722234324677817
2023-01-16T07:00:00;175,11;143,9;457,472943470735;0;329,04999999999995;0;330,34999999999997;0;330,95;0,4098351629999999;288,6825;0;29,849777242667134;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;3,0396541054912785;1,0132180351637594;1;0;3,0396541054912785;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;0;0;20,009913118205397;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;457,472943470735;17,86712446351931;0;17,86712446351931
2023-01-16T08:00:00;185,99;144,8;471,459913329141;0;328,25;0;329,65;0;330,54999999999995;0,6273077349658523;288,4470095412306;0;40,595822354005584;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;13,5;18,16958277254376;3,2160161507402454;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;471,459913329141;21,530112350464133;0;21,530112350464133
2023-01-16T09:00:00;170;141,3;466,785427207567;0;327,75;0;328,65;0;329,34999999999997;0,48390206200000013;288,91999999999996;0;34,046472869932;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;0;0;0;0;0;0;7,315456289941636;2,4384854299805454;1;0;7,315456289941636;3;0;0;0;0;0;0;56,99715000000032;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;466,785427207567;17,86712446351931;0;17,86712446351931
2023-01-16T10:00:00;150,2;135,5;457,02613458454897;0;327,25;0;328,25;0;329,04999999999995;2,9091704544661954;287,6270953487833;0;7,499926446112536;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472082;1,9838403221573606;1;0;5,951520966472082;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;25,412502916579484;0;30;0;0;0;15,546525290750408;33,3616422548292;12,010191211738512;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;457,02613458454897;6,725707078573567;0;6,725707078573567
2023-01-16T11:00:00;150,89;129,7;408,923611963089;0;327,04999999999995;0;328,04999999999995;0;328,84999999999997;17,65303402083404;296,40286085165206;0;3,0192397508357116;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;53,90996166628802;30;0;0;0;0;9,746525290752492;20,915290323503203;7,529504516461153;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;408,923611963089;4,2165225292182456;0;4,2165225292182456
2023-01-16T12:00:00;147,04;125,5;416,01346742329196;0;327,04999999999995;0;327,54999999999995;0;328,75;10,061348613630638;293,13035989935406;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,39813561319477;3,4660452043982564;1;0;10,39813561319477;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;82,40457067012153;30;0;0;0;0;5,750343420333152;12,339792747496034;4,442325389098572;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;416,01346742329196;2,4877022178952;0;2,4877022178952
2023-01-16T13:00:00;140,87;123,8;389,592913714182;0;326,75;0;327,45;0;328,54999999999995;6,857329419837172;290,44072643895134;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;52,91397429524928;0;28,00823812191512;0;0;0;5,838287168838366;12,52851323785057;4,510264765626205;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;389,592913714182;2,5257482687506747;0;2,5257482687506747
2023-01-16T14:00:00;141,24;125,1;387,188454371485;0;327,34999999999997;0;327,45;0;328,65;30,6738288329011;299,18754223061126;0;0;0;8,948479033527958;2,982826344509319;1;0;8,948479033527958;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472015;1,4838403221573382;1;0;4,451520966472015;3;22,057905927382944;0;29,308238121915117;0;0;0;5,838287168837391;12,528513237848477;4,510264765625452;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;387,188454371485;2,525748268750253;0;2,525748268750253
2023-01-16T15:00:00;145,69;129,8;449,261875622668;0;327,34999999999997;0;327,75;0;328,75;24,31492563236258;298,6906693525219;0;3,0964929697198498;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;50,55570013679036;30;0;0;0;0;9,846525290752528;21,12988259818139;7,6067577353453;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;449,261875622668;4,259784331793368;0;4,259784331793368
2023-01-16T16:00:00;150,81;135,8;464,49370843376295;0;327,25;0;327,65;0;328,75;27,77676440638073;297,8576513859527;0;25,37459617652435;0;8,948479033527901;2,9828263445093004;1;0;8,948479033527901;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;43,01145186025899;0;7,162233071191946;0;0;0;38,68429221956057;83,01350261708275;29,884860942149793;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;464,49370843376295;16,735522127603883;0;16,735522127603883
2023-01-16T17:00:00;166,79;138,4;482,878811926847;0;327,65;0;320,65;0;323,04999999999995;24,44907793444068;298,47942441863586;0;35,66956048263374;0;0;0;0;0;0;0;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;71,50715071507308;30;0;1,1484790335263035;1,5457322120138675;0,27359460152645454;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;482,878811926847;18,178744077461307;0;18,178744077461307
2023-01-16T18:00:00;173,72;138,2;489,461160377693;0;328,75;0;325,84999999999997;0;326,54999999999995;20,62025449224753;298,38505126310764;0;35,07980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;6,9;2,3;1;0;6,9;3,0000000000000004;0;0;0;0;0;0;100;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;489,461160377693;17,86712446351931;0;17,86712446351931
2023-01-16T19:00:00;150,5;137,8;511,28267059271;0;324,75;0;323,84999999999997;0;324,45;21,497814744752443;295,38826654893194;0;9,647964363466226;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;68,91685868270733;0;29,519484251428246;0;0;0;18,327041039324243;39,328414247476914;14,158229129091689;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;511,28267059271;7,928608312291346;0;7,928608312291346
2023-01-16T20:00:00;136,97;133,1;522,6744044667579;0;321,54999999999995;0;321,54999999999995;0;322,54999999999995;11,235058502527911;291,5418933224626;0;5,645849192895799;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;97,40996699683889;30;0;0;0;0;13,146525290752576;28,211427662559174;10,156113958521303;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;522,6744044667579;5,687423816771929;0;5,687423816771929
2023-01-16T21:00:00;127,74;133;514,843130107786;0;320,15;0;317,34999999999997;0;321,25;12,180923229469899;292,20363250076485;0;5,568595974011684;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;65,82127863171809;0;30;0;0;0;13,046525290752513;27,996835387880928;10,078860739637134;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;514,843130107786;5,644162014196795;0;5,644162014196795
2023-01-16T22:00:00;123,24;126,9;483,507653132973;0;330,75;0;325,25;0;329,34999999999997;7,715626035015062;290,86070876826193;0;0,8561496220803599;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;34,23574913543369;0;30;0;0;0;6,946525290752479;14,906706632516048;5,3664143877057775;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;483,507653132973;3,0051920571152353;0;3,0051920571152353
2023-01-16T23:00:00;109,4;120,5;442,94020349304503;0;334,75;0;329,75;0;333,04999999999995;1,0928923243189705;289,79000535181115;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,370882649256329;1,790294216418776;1;0;5,370882649256329;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899415647;0,44515209664718824;1;0;1,3354562899415647;3;62,732325560520344;30;0;0;0;0;4,243228284498741;9,10564009549086;3,27803043437671;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;442,94020349304503;1,8356970432509574;0;1,8356970432509574
2023-01-17T00:00:00;98,24;117,5;421,56351738184003;0;325,04999999999995;0;327,54999999999995;0;329,75;0,6281266889999998;290,0275;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472082;1,9838403221573606;1;0;5,951520966472082;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;39,875275357527514;0;21,708238121915127;0;0;0;5,838287168837389;12,528513237848474;4,51026476562545;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;421,56351738184003;2,525748268750252;0;2,525748268750252
2023-01-17T01:00:00;94,61;118,2;400,39058652675004;0;326,84999999999997;0;327,54999999999995;0;328,45;0,55756328;289,72499999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;8,414588388043404;2,8048627960144676;1;0;8,414588388043404;3,0000000000000004;1,3354562899416227;0,44515209664720756;1;0;1,3354562899416227;3;68,37128782999197;30;0;0;0;0;3,5499553220149105;7,617929875568477;2,7424547552046517;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;400,39058652675004;1,5357746629146047;0;1,5357746629146047
2023-01-17T02:00:00;91,91;119;404,085921116139;0;326,75;0;326,84999999999997;0;328,04999999999995;0,497643103;288,9675;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;43,93472636235104;0;23,208238121915123;0;0;0;5,838287168837154;12,528513237847969;4,510264765625269;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;404,085921116139;2,5257482687501507;0;2,5257482687501507
2023-01-17T03:00:00;89,51;123,7;410,687606150204;0;326,75;0;327,25;0;328,15;0,4819745479999999;289,22499999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,490264285791833;1,4967547619306107;1;0;4,490264285791833;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;72,430332889715;30;0;0;0;0;5,207781971432543;11,175497792773697;4,023179205398531;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;410,687606150204;2,252980355023177;0;2,252980355023177
2023-01-17T04:00:00;91,77;134,3;456,042252828863;0;326,75;0;327,15;0;328,15;0,7127539959999999;290,0625;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;40,84414248800435;0;30;12,301665600978628;16,55675047238039;2,9305448336113287;2,044859689773851;4,3881109222614825;1,5797199320141337;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;456,042252828863;4,222484057159801;0;4,222484057159801
2023-01-17T05:00:00;100;152,1;500,124748383288;0;326,65;0;327,34999999999997;0;328,25;0,561102701;289,30499999999995;0;3,147790384391535;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;69,34005807375569;30;0;32,14652529075083;43,265848305182814;7,658055150017358;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;500,124748383288;8,722395018324855;0;8,722395018324855
2023-01-17T06:00:00;116,96;159,5;525,4852231551849;0;326,15;0;326,75;0;327,84999999999997;0,5284395370000001;289,1275;0;4,910643681835118;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;37,75417669952734;0;30;39,54652529075251;53,22547145457943;9,420908447460558;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;525,4852231551849;10,730255045243211;0;10,730255045243211
2023-01-17T07:00:00;140,8;163,4;540,7806129740391;0;327,65;0;328,54999999999995;0;329,65;0,4270284509999999;288,4375;0;27,906667226332882;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;6,171453913436437;0;30;2,146525290752524;2,8889976995323337;0,511352592817223;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;540,7806129740391;18,449546399745028;0;18,449546399745028
2023-01-17T08:00:00;151,96;163,6;530,653480901169;0;328,15;0;328,65;0;329,65;0,4686109709999999;288,84;0;27,95431191004806;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;34,670836768045184;30;0;2,3465252907525125;3,1581767035700032;0,5589972765318906;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;530,653480901169;18,50381288695902;0;18,50381288695902
2023-01-17T09:00:00;136,1;159,9;511,830181907271;0;328,15;0;328,75;0;329,75;8,927746930298683;292,63185391645385;0;26,349711853839914;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;63,16736968436843;30;0;0;0;0;39,94652529075243;85,72215727629276;30,859976619465396;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;511,830181907271;17,28158690690062;0;17,28158690690062
2023-01-17T10:00:00;126,17;155,1;485,18722074891804;0;328,15;0;328,54999999999995;0;329,75;11,07534006956859;294,6573631775562;0;22,641557347402237;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;31,58210557897895;0;30;0;0;0;35,14652529075251;75,42172809174357;27,151822113027688;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;485,18722074891804;15,205020383295505;0;15,205020383295505
2023-01-17T11:00:00;122,75;146,9;485,71740130820103;0;328,15;0;328,75;0;329,75;6,959981385069956;291,2050822868352;0;16,306793398903743;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;0;0;30;0;0;0;26,946525290752522;57,825161568138455;20,817058164529843;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;485,71740130820103;11,657552572136712;0;11,657552572136712
2023-01-17T12:00:00;116,07;138,3;517,022135139241;0;328,34999999999997;0;328,95;0;329,84999999999997;4,016025422542057;288,7330374382463;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775438;3,5339845809251456;1;0;10,601953742775438;3,0000000000000004;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;28,5;30;0;18,08507947572309;24,340618406087607;4,308289457877506;0,2614458150293274;0,5610425215221617;0,20197530774797823;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;517,022135139241;5,020174843006129;0;5,020174843006129
2023-01-17T13:00:00;129,56;141;530,0787382958259;0;328,45;0;328,95;0;329,84999999999997;6,098415105370747;290,57471023316646;0;11,748853484741165;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;56,997150000000154;30;0;0;0;0;21,0465252907524;45,164217362129605;16,259118250366658;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;530,0787382958259;9,105106220205329;0;9,105106220205329
2023-01-17T14:00:00;146,05;137,9;564,872019700687;0;328,54999999999995;0;329,15;0;330,34999999999997;3,5519692996167906;288,45779584970177;0;9,354003699333578;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;85,49145028500004;30;0;0;0;0;17,94652529075249;38,51185684710834;13,864268464959004;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;564,872019700687;7,763990340377041;0;7,763990340377041
2023-01-17T15:00:00;163,85;140,9;573,521768041744;0;328,45;0;329,25;0;330,54999999999995;2,687259489671975;287,49058495377375;0;34,17980620326534;0;3,6484790335279307;1,2161596778426436;1;0;3,6484790335279307;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;53,90395377155046;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;573,521768041744;17,86712446351931;0;17,86712446351931
2023-01-17T16:00:00;180,05;139,6;567,141826441773;0;328,45;0;329,65;0;330,84999999999997;1,75861389119776;284,57162373640733;0;35,955428584922835;0;0;0;0;0;0;0;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;0;0;0;0;0;0;0;0;0;0;0;0;82,39856337617331;30;0;2,3484790335279087;3,1608062362421383;0,5594627038148584;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;567,141826441773;18,504343000745724;0;18,504343000745724
2023-01-17T17:00:00;188,83;139;559,708209332638;0;328,45;0;329,65;0;330,84999999999997;7,205972428462321;290,48929412169997;0;39,21412652628015;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,811376151414606;0;30;7,7;10,36339165545015;1,8343203230146763;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;559,708209332638;19,956384221258062;0;19,956384221258062
2023-01-17T18:00:00;176,9;137,8;564,215661166857;0;328,54999999999995;0;329,65;0;330,75;15,92567215869705;292,94291104066434;0;35,21313953659867;0;0;0;0;0;0;0;0;0;0;0;0;0;6,5;2,1666666666666665;1;0;6,5;3;0;0;0;0;0;0;79,30629501379953;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;564,215661166857;17,86712446351931;0;17,86712446351931
2023-01-17T19:00:00;175,56;137,1;571,9285094465671;0;328,75;0;329,75;0;330,84999999999997;4,466469773566086;285,8484237837791;0;35,44647286993129;0;5,8;1,9333333333333331;1;0;5,8;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,719417015877085;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;571,9285094465671;17,86712446351931;0;17,86712446351931
2023-01-17T20:00:00;154,02;132,3;582,271603476538;0;328,75;0;329,75;0;330,75;1,739701523254482;288,4675717326342;0;37,61802962183882;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;16,13569770575445;0;30;1;1,3458950201884448;0,2382234185733547;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;582,271603476538;18,1384568995893;0;18,1384568995893
2023-01-17T21:00:00;146,26;126,6;604,929210281946;0;328,54999999999995;0;329,65;0;330,75;0,34895009800000004;288,22999999999996;0;0,6243899654274738;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;44,63408413598388;30;0;0;0;0;6,646525290752509;14,262929808481777;5,13465473105344;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;604,929210281946;2,875406649389926;0;2,875406649389926
2023-01-17T22:00:00;139,94;115,9;592,6970792964011;0;328,45;0;329,65;0;330,84999999999997;0,4181455189999999;288,60499999999996;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;3,492884864165592;1,164294954721864;1;0;3,492884864165592;3;73,1296207275704;30;0;0;0;0;2,856682359531083;6,1302196556460995;2,206879076032596;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;592,6970792964011;1,2358522825782536;0;1,2358522825782536
2023-01-17T23:00:00;127,73;107,5;607,6139799399331;0;328,34999999999997;0;329,65;0;331,04999999999995;0,368471013;288,28749999999997;0;0;0;5,094437791714913;1,6981459305716378;1;0;5,094437791714913;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;95,53992955104704;23,597496616367778;0;0;0;0;2,2545908826697714;4,838177859806375;1,7417440295302953;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;607,6139799399331;0,9753766565369653;0;0,9753766565369653
2023-01-18T00:00:00;122,85;104,7;645,368328103241;0;328,34999999999997;0;329,54999999999995;0;331,04999999999995;0,49529978699999994;289,03749999999997;0;0,5742268041237111;0;8,748479033527925;2,9161596778426415;1;0;8,748479033527925;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;63,951428189670885;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;645,368328103241;0;0;0
2023-01-18T01:00:00;124,68;106,3;635,617832123814;0;328,34999999999997;0;329,54999999999995;0;331,04999999999995;0,502398175;289,2;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;79,98151559920589;16,880507949846287;0;0;0;0;3,917538307378216;8,406734565189305;3,0264244434681498;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;635,617832123814;1,6947976883421638;0;1,6947976883421638
2023-01-18T02:00:00;124,64;110,5;596,081824774092;0;328,34999999999997;0;329,75;0;331,15;0,60571488;289,59499999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;100;21,08050794984645;0;0;0;0;3,9175383073789694;8,40673456519092;3,0264244434687315;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;596,081824774092;1,6947976883424893;0;1,6947976883424893
2023-01-18T03:00:00;122,87;113,9;583,480019009931;0;328,34999999999997;0;329,75;0;331,04999999999995;0,436443591;288,6825;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;2,3649943139803495;0,7883314379934498;1;0;2,3649943139803495;3;71,50715071507155;0;27,05870682068207;0;0;0;3,1404097990926325;6,739076822087194;2,42606765595139;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;583,480019009931;1,3585978873327784;0;1,3585978873327784
2023-01-18T04:00:00;119,91;125,2;601,809882561667;0;328,34999999999997;0;329,84999999999997;0;331,15;0,424470941;288,78999999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,188562521344835;3,396187507114945;1;0;10,188562521344835;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;100;30;0;0;0;0;5,659916512182861;12,145743588375238;4,3724676918150855;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;601,809882561667;2,4485819074164477;0;2,4485819074164477
2023-01-18T05:00:00;126,6;140,7;600,167532720471;0;328,45;0;329,95;0;331,25;0,441891299;288,73249999999996;0;11,517093828088932;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;68,41105263157881;0;30;0;0;0;20,74652529075251;44,52044053809551;16,027358593714382;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;600,167532720471;8,975320812480053;0;8,975320812480053
2023-01-18T06:00:00;152,72;154,4;581,550220345657;0;328,45;0;330,04999999999995;0;331,34999999999997;0,4306748530000001;288,53249999999997;0;22,100784815213355;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;96,90421152631565;30;0;0;0;0;34,446525290752476;73,91958216899673;26,61104958083882;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;581,550220345657;14,90218776526974;0;14,90218776526974
2023-01-18T07:00:00;171,69;156,9;562,266964712182;0;328,54999999999995;0;330,34999999999997;0;331,45;0,4553842159999999;288,78499999999997;0;28,846472869932004;0;4,595004324280452;1,5316681080934837;1;0;4,595004324280452;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;65,3155737367421;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;562,266964712182;17,86712446351931;0;17,86712446351931
2023-01-18T08:00:00;188,67;156,7;553,392880048671;0;328,65;0;330,45;0;331,45;0,7034055433903807;287,5830640633261;0;43,43068103502849;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,73009481094721;0;30;25,4;34,185733512785994;6,05087483176312;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;553,392880048671;24,758968339696967;0;24,758968339696967
2023-01-18T09:00:00;183,11;154,1;550,7651660634309;0;328,65;0;330,45;0;331,54999999999995;5,07406702635072;287,85529509602446;0;29,779806203265334;0;6,2465252907525155;2,082175096917505;1;0;6,2465252907525155;3;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;0;0;0;0;0;0;62,226721801466276;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;550,7651660634309;17,86712446351931;0;17,86712446351931
2023-01-18T10:00:00;161,25;147,1;540,033159979159;0;328,75;0;330,45;0;331,34999999999997;11,97588241726355;295,4002502611354;0;32,11313953659867;0;0;0;0;0;0;0;5,198046257224576;1,732682085741525;1;0;5,198046257224576;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;90,72049912928632;30;0;0;0;0;41,3;88,62660944206006;31,905579399141622;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;540,033159979159;17,867124463519307;0;17,867124463519307
2023-01-18T11:00:00;152,45;143,1;545,2070265345629;0;328,84999999999997;0;330,45;0;331,34999999999997;11,428483051462779;295,9665938231119;0;19,722873103396147;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;67,78713802175113;0;21,778074604741217;0;0;0;31,36845068601129;67,31427185839333;24,233137869021597;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;545,2070265345629;13,570557206652094;0;13,570557206652094
2023-01-18T12:00:00;140,87;139,2;547,769667481831;0;328,95;0;330,75;0;331,45;8,550836596768669;293,83601310591973;0;10,358295544827415;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;36,201411939528086;0;30;0;0;0;19,246525290752505;41,30155641792383;14,868560310452578;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;547,769667481831;8,326393773853445;0;8,326393773853445
2023-01-18T13:00:00;141,24;138,1;544,669644053246;0;328,95;0;330,75;0;331,54999999999995;3,4435796987213174;288,7922690395852;0;9,508510137101783;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;64,69779179833425;30;0;0;0;0;18,14652529075249;38,94104139646457;14,018774902727245;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;544,669644053246;7,850513945527258;0;7,850513945527258
2023-01-18T14:00:00;142,33;136,5;549,828889709937;0;328,65;0;330,15;0;330,84999999999997;1,9256210945192829;286,81008967800943;0;8,272458634955855;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;33,11237465073336;0;30;0;0;0;16,546525290752488;35,50756500161478;12,78272340058132;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;549,828889709937;7,15832510432554;0;7,15832510432554
2023-01-18T15:00:00;152,69;138,4;563,025870851018;0;328,54999999999995;0;329,65;0;330,54999999999995;1,933271244551638;284,45815136716504;0;9,74026979375408;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;61,60906341326829;30;0;0;0;0;18,446525290752433;39,58481822049878;14,250534559379561;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;563,025870851018;7,980299353252554;0;7,980299353252554
2023-01-18T16:00:00;153,81;138,8;551,164327202914;0;328,54999999999995;0;329,65;0;330,45;3,052791092117432;286,9429469422765;0;36,62218497792419;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;90,10290250692668;30;0;3,0484790335278826;4,102932750374001;0,7262190968161981;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;551,164327202914;18,69427570599471;0;18,69427570599471
2023-01-18T17:00:00;164,64;138,3;555,309872925848;0;328,54999999999995;0;329,65;0;330,54999999999995;4,412095755552565;290,3324157478653;0;35,046472869932;0;0;0;0;0;0;0;0;0;0;0;0;0;7;2,333333333333333;1;0;7;3,0000000000000004;0;0;0;0;0;0;58,5149448482548;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;555,309872925848;17,86712446351931;0;17,86712446351931
2023-01-18T18:00:00;158,96;133,7;549,077445874657;0;328,45;0;329,25;0;330,34999999999997;0,5143262809999999;288,9575;0;37,95154240784138;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,930145985348787;0;30;2,4;3,230148048452166;0,5717362045760334;41,3;88,62660944206011;31,90557939914164;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;549,077445874657;18,518322310087274;0;18,518322310087274
2023-01-18T19:00:00;133,55;134,1;541,481164197697;0;328,65;0;329,65;0;330,45;0,5740571459999998;289,3275;0;6,418381381736381;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;55,4274529707501;30;0;0;0;0;14,146525290752507;30,357350409340143;10,928646147362452;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;541,481164197697;6,120041842522973;0;6,120041842522973
2023-01-18T20:00:00;137,48;130,2;523,622539119185;0;328,45;0;329,54999999999995;0;330,54999999999995;0,522145725;289,195;0;3,4055058452563127;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;23,842962857031786;0;30;0;0;0;10,246525290752505;21,988251696893787;7,915770610881763;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;523,622539119185;4,432831542093787;0;4,432831542093787
2023-01-18T21:00:00;131,47;129,5;512,907573192594;0;328,34999999999997;0;329,45;0;330,15;0,993697162660891;289,67009932978414;0;2,8647333130674806;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;52,34057856074626;30;0;0;0;0;9,546525290752516;20,48610577414703;7,374998078692931;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;512,907573192594;4,129998924068041;0;4,129998924068041
2023-01-18T22:00:00;128,99;124,5;470,97951614625;0;327,45;0;328,54999999999995;0;329,34999999999997;0,675930782;289,97749999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;22,11614647982175;0;28,708238121915123;0;0;0;5,838287168837389;12,528513237848474;4,51026476562545;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;470,97951614625;2,525748268750252;0;2,525748268750252
2023-01-18T23:00:00;112,68;116,8;456,72805699882;0;327,75;0;328,45;0;329,45;0,6107674630000002;289,72749999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;0;0;21,008238121915124;0;0;0;5,838287168837389;12,528513237848474;4,51026476562545;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;456,72805699882;2,525748268750252;0;2,525748268750252
2023-01-19T00:00:00;111,53;116;464,54956227461804;0;328,04999999999995;0;328,54999999999995;0;329,54999999999995;0,6252413339999998;289,66999999999996;0;0;0;6,55970062850475;2,18656687616825;1;0;6,55970062850475;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;28,5;30;0;0;0;0;2,88682466224777;6,1949027086862;2,2301649751270323;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;464,54956227461804;1,2488923860711378;0;1,2488923860711378
2023-01-19T01:00:00;106,98;117,9;491,245714203541;0;327,75;0;328,04999999999995;0;328,95;0,4222848049999999;288,65999999999997;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,5998115625809675;1,8666038541936558;1;0;5,5998115625809675;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416227;0,44515209664720756;1;0;1,3354562899416227;3;0;0;27,07229250000001;0;0;0;4,342006871174026;9,317611311532243;3,354340072151608;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;491,245714203541;1,8784304404049001;0;1,8784304404049001
2023-01-19T02:00:00;104,97;120,8;500,3521073231;0;327,75;0;327,84999999999997;0;329,25;0,429290074;288,655;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;28,5;30;0;1,9960122078356621;2,686422890761322;0,47549685166475397;3,3020340493902993;7,085909977232401;2,5509275918036645;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;500,3521073231;1,9701023061875342;0;1,9701023061875342
2023-01-19T03:00:00;101,72;127,6;485,768506272732;0;327,34999999999997;0;327,45;0;328,75;0,490050294;289,10499999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;56,99715000000004;30;0;2,6144473607815057;3,5187716834206;0,6228225879654462;5,032077929971005;10,798450493500011;3,887442177660004;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;485,768506272732;2,8863519908671957;0;2,8863519908671957
2023-01-19T04:00:00;99,14;137,6;484,763649304323;0;327,25;0;327,34999999999997;0;328,65;0,4694408349999999;289,10749999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;25,41250291657888;0;30;17,07298204764299;22,978441517689088;4,067184148630968;0,5735432431095243;1,2307794916513397;0,4430806169944823;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;484,763649304323;4,880578955483031;0;4,880578955483031
2023-01-19T05:00:00;110,95;153,6;536,320054909253;0;327,15;0;327,45;0;328,54999999999995;0,5881146060000001;289,72499999999997;0;3,5051255122524414;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;53,90996166628729;30;0;33,64652529075251;45,284690835467714;8,015390277877785;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;536,320054909253;9,129393672430291;0;9,129393672430291
2023-01-19T06:00:00;118,22;167,1;555,432733002913;0;327,15;0;327,54999999999995;0;328,65;0,503454645;288,9575;0;28,788093875054756;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;82,40457067012066;30;0;5,846525290752439;7,868809274229393;1,3927792415386024;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;555,432733002913;19,453476413203955;0;19,453476413203955
2023-01-19T07:00:00;149,62;165,9;552,21448076696;0;327,04999999999995;0;327,54999999999995;0;328,65;0,3888452819999999;288,49249999999995;0;28,50222577276677;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;50,8173828446326;0;30;4,646525290752374;6,253735250003195;1,1069111392505655;41,3;88,62660944206024;31,90557939914169;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;552,21448076696;19,127877489919985;0;19,127877489919985
2023-01-19T08:00:00;159,93;165,9;546,9889982710649;0;327,25;0;327,65;0;328,75;1,4304814171924838;286,16568303135244;0;30,459456939807872;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;71,5071507150715;21,784052219708816;0;12,86247307104371;17,31153845362545;3,0641423062917044;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;546,9889982710649;21,357130615770203;0;21,357130615770203
2023-01-19T09:00:00;155,88;161,6;529,728186056925;0;327,34999999999997;0;327,84999999999997;0;328,75;0,5825368531475419;285,6567262088691;0;27,47786507290133;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;100;30;0;0,3465252907524672;0,4663866631930918;0,08255043938517724;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;529,728186056925;17,961148014819038;0;17,961148014819038
2023-01-19T10:00:00;154,81;153,2;511,247629051629;0;327,34999999999997;0;328,04999999999995;0;328,84999999999997;4,706565132210124;286,71256363886584;0;30,079806203264855;0;5,34652529075251;1,7821750969175032;1;0;5,34652529075251;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;68,41105263157904;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;511,247629051629;17,86712446351931;0;17,86712446351931
2023-01-19T11:00:00;138,63;142,7;518,509102427265;0;327,34999999999997;0;327,95;0;328,75;16,0117150158053;293,1844470714343;0;14,744592650472145;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;94,83528450223531;27,82218207991497;0;0;0;0;24,924343210837474;53,485715044715604;19,254857416097618;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;518,509102427265;10,782720153014665;0;10,782720153014665
2023-01-19T12:00:00;150,07;136,7;517,5983643352639;0;327,45;0;326,25;0;327,95;14,39705300518414;294,1401482876604;0;27,39531463351589;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;100;5,446525290752745;0;0;0;0;41,3;88,62660944205936;31,905579399141374;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;517,5983643352639;17,867124463519165;0;17,867124463519165
2023-01-19T13:00:00;154,87;128,4;539,182319631468;0;326,84999999999997;0;327,75;0;328,95;10,629813627214581;294,07446660237144;0;35,13946285562406;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,41105263157891;0;30;0;0;0;38,4;82,40343347639077;29,665236051500678;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;539,182319631468;16,612532188840376;0;16,612532188840376
2023-01-19T14:00:00;160,49;123,9;567,222352985885;0;327,04999999999995;0;326,84999999999997;0;328,25;3,872001523964773;289,066067826388;0;31,663068005840483;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,90421152631575;30;0;0;0;0;33,9;72,74678111587983;26,18884120171674;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;567,222352985885;14,665751072961374;0;14,665751072961374
2023-01-19T15:00:00;179,1;119,9;576,219969721828;0;328,25;0;328,54999999999995;0;330,04999999999995;6,726573767920503;290,187496992053;0;28,57293925047565;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,31557373674207;0;30;0;0;0;29,9;64,16309012875537;23,098712446351936;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;576,219969721828;12,935278969957082;0;12,935278969957082
2023-01-19T16:00:00;186,29;125,1;569,418809162167;0;328,84999999999997;0;328,84999999999997;0;330,95;1,1161568228216296;287,41943872264306;0;32,59010663244989;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,730094810947335;0;30;0;0;0;35,1;75,32188841201695;27,1158798283261;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;569,418809162167;15,184892703862616;0;15,184892703862616
2023-01-19T17:00:00;198,73;130,2;587,150402317811;0;328,95;0;329,75;0;332,25;0,9650640476749721;287,05435391168305;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,18172180146623;28,9;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;587,150402317811;17,86712446351931;0;17,86712446351931
2023-01-19T18:00:00;197,57;127,3;593,077095687063;0;328,84999999999997;0;329,75;0;332,15;0,9559513629435393;287,0243608871094;0;35,75558531692762;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;87,87294414701373;28,102463702871425;0;0;0;0;39,19753629712939;84,11488475778839;30,28135851280382;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;593,077095687063;16,95756076717014;0;16,95756076717014
