timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-01-19T19:00:00;186,29;127,9;604,876648702519;0;328,84999999999997;0;329,84999999999997;0;332,04999999999995;0,7134286519999999;290,2475;0;34,75319676120526;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,28520948417782;0;30;0;0;0;37,9;81,3304721030043;29,27896995708155;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;604,876648702519;16,396223175965666;0;16,396223175965666
2023-01-19T20:00:00;169,93;122,2;597,362744377699;0;328,95;0;329,95;0;332,25;1,1482880474204724;287,6337674587176;0;30,349763284810408;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,70063359480835;0;30;0;0;0;32,2;69,09871244635194;24,875536480686698;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;597,362744377699;13,93030042918455;0;13,93030042918455
2023-01-19T21:00:00;159,77;120,8;597,271817719237;0;328,95;0;330,04999999999995;0;332,34999999999997;0,8079144973454542;289,24890751554244;0;29,268218220432804;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,19816353144902;30;0;0;0;0;30,8;66,09442060085836;23,79399141630901;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;597,271817719237;13,324635193133044;0;13,324635193133044
2023-01-19T22:00:00;162,14;113,2;588,974788013367;0;328,84999999999997;0;329,65;0;332,15;1,260003699634546;288,25659100497074;0;23,396973585239607;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,613896346674878;0;30;0;0;0;23,2;49,78540772532189;17,92274678111588;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;588,974788013367;10,036738197424892;0;10,036738197424892
2023-01-19T23:00:00;139,5;104,7;590,451527638744;0;328,75;0;329,25;0;331,95;0,47135367500000014;289,26;0;0,5742268041237859;0;4,098046257224599;1,3660154190748663;1;0;4,098046257224599;3;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;50,1117349570404;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;590,451527638744;0;0;0
2023-01-20T00:00:00;146,89;104,5;577,4313853845659;0;328,84999999999997;0;329,15;0;331,75;0,6025056239999999;289,1375;0;0,6408934707903777;0;3,8980462572245926;1,2993487524081975;1;0;3,8980462572245926;3;0;0;0;0;0;0;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;78,60672378354482;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;577,4313853845659;0;0;0
2023-01-20T01:00:00;144,5;105;579,205863489952;0;328,75;0;328,54999999999995;0;331,45;1,0434570619999999;288,84;0;0,4742268041237738;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,53;3,51;1;0;10,53;3;0;0;0;0;0;0;47,01991574274555;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;579,205863489952;0;0;0
2023-01-20T02:00:00;142,44;108,6;589,0044568656369;0;327,54999999999995;0;325,75;0;329,25;1,1492840069999999;289,10749999999996;0;0;0;0;0;0;0;0;0;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;7,540663805843004;2,5135546019476678;1;0;7,540663805843004;3,0000000000000004;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;75,51521375117143;30;0;0;0;0;0,6562942612128413;1,4083567837185436;0,5070084421386757;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;589,0044568656369;0,28392472759765836;0;0,28392472759765836
2023-01-20T03:00:00;142,8;112,8;588,751413831791;0;331,45;0;325,15;0;326,95;1,1783941199999999;288,9;0;0;0;7,154862702027602;2,3849542340092005;1;0;7,154862702027602;3;1,7854562899415924;0,5951520966471975;1;0;1,7854562899415924;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899415683;0,4451520966471894;1;0;1,3354562899415683;3;43,9287148613761;0;30;0;0;0;1,9222709753156382;4,125045011406948;1,4850162041065016;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;588,751413831791;0,8316090742996407;0;0,8316090742996407
2023-01-20T04:00:00;144,98;127,6;596,4505552877331;0;329,25;0;326,65;0;327,45;1,072420348;288,46999999999997;0;1,396922154269192;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;72,4243219898895;30;0;0;0;0;7,64652529075251;16,408852555262897;5,9071869198946425;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;596,4505552877331;3,308024675141;0;3,308024675141
2023-01-20T05:00:00;150,5;148;604,721941544328;0;325,95;0;325,15;0;325,54999999999995;1,130021105;289,23499999999996;0;17,156578806629632;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;40,83813218926924;0;30;0;0;0;28,04652529075244;60,185676589597506;21,666843572255104;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;604,721941544328;12,133432400462857;0;12,133432400462857
2023-01-20T06:00:00;176,01;158,2;589,395015216263;0;323,15;0;323,34999999999997;0;323,75;1,332393777;290,4975;0;29,212202314393245;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;9,255101007629136;0;30;1,3980462572245818;1,8816234955916311;0,3330473587197187;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;589,395015216263;18,246459760230582;0;18,246459760230582
2023-01-20T07:00:00;208,07;159,3;559,090119759495;0;320,65;0;321,45;0;321,84999999999997;1,179605972;289,39;0;44,05006192331921;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,75417549752831;30;0;28;37,685060565275926;6,670255720053839;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;559,090119759495;25,46443267347894;0;25,46443267347894
2023-01-20T08:00:00;235,06;156,5;545,884263489571;0;318,65;0;319,84999999999997;0;320,25;1,2039933189999998;289,0025;0;43,3830363513139;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,25040007997845;30;0;25,2;33,91655450874833;6,003230148048453;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;545,884263489571;24,704701852482973;0;24,704701852482973
2023-01-20T09:00:00;221,7;154,2;542,2156786908639;0;316,95;0;318,34999999999997;0;318,84999999999997;1,6506438506680905;288,57187388363735;0;42,83512248859383;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,66482767154918;0;30;22,9;30,820995962311184;5,455316285329079;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;542,2156786908639;24,080637249521246;0;24,080637249521246
2023-01-20T10:00:00;209,77;153,7;520,948884334562;0;315,45;0;317,25;0;317,65;2,3785814393317986;287,5981556018398;0;42,71601077930844;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,082413820360813;0;30;22,4;30,148048452220714;5,336204576043066;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;520,948884334562;23,944971031487007;0;23,944971031487007
2023-01-20T11:00:00;201,52;148,6;498,741040495824;0;314,15;0;316,25;0;316,75;2,1530597523586836;286,285565853697;0;41,50107134458432;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,582105578978627;30;0;17,3;23,283983849259755;4,121265141318976;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;498,741040495824;22,56117560753008;0;22,56117560753008
2023-01-20T12:00:00;189,26;145,3;491,91882902191605;0;312,84999999999997;0;315,25;0;315,75;4,392102490947108;288,8109827630428;0;40,714934063292574;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;14;18,842530282639014;3,335127860027105;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;491,91882902191605;21,665778568499334;0;21,665778568499334
2023-01-20T13:00:00;181,63;149,3;517,408136653977;0;311,84999999999997;0;314,34999999999997;0;314,84999999999997;6,24010125566938;291,1076364947173;0;31,379806203265332;0;2,6845437100583793;0,8948479033527931;1;0;2,6845437100583793;3;4,713502547166199;1,5711675157220661;1;0;4,713502547166199;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;28,5;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;517,408136653977;17,86712446351931;0;17,86712446351931
2023-01-20T14:00:00;182,36;144,7;539,2456922591809;0;310,84999999999997;0;313,54999999999995;0;313,95;7,5617796782469995;292,7379922393313;0;32,91313953659866;0;2,7980462572245877;0,9326820857415292;1;0;2,7980462572245877;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;56,99714999999987;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;539,2456922591809;17,86712446351931;0;17,86712446351931
2023-01-20T15:00:00;192;146,3;546,0628104791871;0;310,04999999999995;0;312,75;0;313,15;9,691085708660626;294,7119876362869;0;40,95315748186561;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,412502916578955;0;30;15;20,1884253028264;3,5733512786002724;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;546,0628104791871;21,93711100456911;0;21,93711100456911
2023-01-20T16:00:00;200;155,4;556,0482631556471;0;309,34999999999997;0;311,95;0;312,34999999999997;10,149674174385932;294,4828865175446;0;43,12099059088311;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,909961666287444;30;0;24,1;32,436069986541014;5,741184387617759;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;556,0482631556471;24,40623617280598;0;24,40623617280598
2023-01-20T17:00:00;208,22;148,2;560,041458773297;0;310,15;0;311,45;0;311,84999999999997;11,193243194306788;295,4106097936282;0;41,405781977155044;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,40457067012095;30;0;16,9;22,745625841184378;4,025975773889635;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;560,041458773297;22,45264263310208;0;22,45264263310208
2023-01-20T18:00:00;208,4;147,6;578,153458226964;0;310,45;0;311,75;0;312,15;11,67247690146034;292,9351252394792;0;41,262847926011;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,81738284463294;0;30;16,3;21,93808882907133;3,883041722745625;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;578,153458226964;22,28984317146009;0;22,28984317146009
2023-01-20T19:00:00;197;146,7;607,952073379637;0;310,34999999999997;0;311,75;0;312,15;7,3860073578185315;291,82555188698325;0;41,04844684929495;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,3123011063486;30;0;15,4;20,726783310901737;3,6686406460296075;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;607,952073379637;22,0456439789971;0;22,0456439789971
2023-01-20T20:00:00;175,7;142,2;622,7079529306841;0;310,15;0;311,45;0;311,75;1,477568444;290,23999999999995;0;33,746472869932006;0;4,948479033527903;1,6494930111759676;1;0;4,948479033527903;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;47,72542250781676;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;622,7079529306841;17,86712446351931;0;17,86712446351931
2023-01-20T21:00:00;166,37;136,4;624,534611993018;0;309,95;0;311,84999999999997;0;311,95;1,4948663930000001;290,1225;0;35,679806203265336;0;0;0;0;0;0;0;5,1;1,6999999999999997;1;0;5,1;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;16,14170259714471;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;624,534611993018;17,86712446351931;0;17,86712446351931
2023-01-20T22:00:00;163,1;127,7;619,967934039501;0;309,65;0;311,15;0;311,25;1,419498003;289,9375;0;35,923084188325774;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,01145186025753;28,28564571933959;0;0;0;0;39,414354280661414;84,58015940056097;30,44885738420195;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;619,967934039501;17,051360135153093;0;17,051360135153093
2023-01-20T23:00:00;147,55;120,8;628,272529472016;0;309,54999999999995;0;311,65;0;311,54999999999995;1,204476575;290,10749999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;71,5071507150715;30;0;1,9960122078342797;2,686422890759461;0,4754968516644246;3,3020340493903024;7,085909977232409;2,550927591803667;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;628,272529472016;1,9701023061871608;0;1,9701023061871608
2023-01-21T00:00:00;144,13;118,2;627,675952645553;0;309,25;0;310,84999999999997;0;310,95;1,1935011770000001;289,66749999999996;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;3,7641556117401382;1,2547185372467127;1;0;3,7641556117401382;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;100;30;0;0;0;0;3,549955322014911;7,6179298755684774;2,742454755204652;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;627,675952645553;1,535774662914605;0;1,535774662914605
2023-01-21T01:00:00;140,06;117,9;625,879365340242;0;309,15;0;311,34999999999997;0;311,15;1,2876733409999999;290,265;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;3,554582519887719;1,1848608399625729;1;0;3,554582519887719;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;68,41105263157895;0;30;0;0;0;3,4595284138648474;7,42388071644817;2,672597057921341;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;625,879365340242;1,496654352435951;0;1,496654352435951
2023-01-21T02:00:00;140,19;121;615,7220165508261;0;308,84999999999997;0;310,75;0;310,54999999999995;1,1158750789999998;290,09499999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,7201711356728655;1,906723711890955;1;0;5,7201711356728655;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;36,82526415789472;0;30;0;0;0;4,39393979808218;9,429055360691374;3,3944599298488947;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;615,7220165508261;1,9008975607153809;0;1,9008975607153809
2023-01-21T03:00:00;133,74;124,1;611,585701601465;0;308,75;0;310,84999999999997;0;310,65;1,240346182;290,11499999999995;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;3,2696950749250715;1,089898358308357;1;0;3,2696950749250715;3,0000000000000004;65,32158163147894;30;0;0;0;0;5,328351182299514;11,434230004934578;4,116322801776448;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;611,585701601465;2,305140768994811;0;2,305140768994811
2023-01-21T04:00:00;131,24;135,6;607,528767106195;0;308,54999999999995;0;310,75;0;310,45;1,2397548139999999;290,47499999999997;0;7,577179664998221;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;33,736102104894684;0;30;0;0;0;15,646525290752507;33,576234529511815;12,087444430624254;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;607,528767106195;6,768968881149582;0;6,768968881149582
2023-01-21T05:00:00;132,06;153,4;603,484319646229;0;308,34999999999997;0;310,45;0;310,25;1,148747072;289,46999999999997;0;21,3282526263722;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;62,23272849468458;30;0;0;0;0;33,44652529075252;71,7736594222157;25,83851739199765;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;603,484319646229;14,469569739518686;0;14,469569739518686
2023-01-21T06:00:00;130,47;170,5;613,147525139103;0;308,34999999999997;0;310,75;0;310,25;1,110575039;289,275;0;29,598053498204354;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;90,72650522183493;30;0;9,246525290752505;12,444852342870128;2,2027388646880124;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;613,147525139103;20,37600669584193;0;20,37600669584193
2023-01-21T07:00:00;140,25;174,7;605,1574213284119;0;307,95;0;309,95;0;309,75;1,261350708;289,91249999999997;0;30,59859185621222;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;59,13848520289153;0;30;13,446525290752433;18,09761142766142;3,203277222696071;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;605,1574213284119;21,515602927335852;0;21,515602927335852
2023-01-21T08:00:00;152,48;178,2;578,278884075848;0;308,04999999999995;0;310,95;0;310,25;1,2217445379999998;289,8375;0;31,43237382121898;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;87,63257135437135;30;0;16,94652529075249;22,808243998320982;4,0370591877028135;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;578,278884075848;22,46526645358082;0;22,46526645358082
2023-01-21T09:00:00;171,66;169,7;549,150793725863;0;307,65;0;309,75;0;309,45;1,440803201;290,61749999999995;0;29,407474763345498;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;56,04486072881472;0;30;8,446525290755272;11,36813632672311;2,0121601298299905;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;549,150793725863;20,15894074698669;0;20,15894074698669
2023-01-21T10:00:00;170,01;164,2;533,6959226097689;0;307,84999999999997;0;310,75;0;310,04999999999995;1,334724739;290,26;0;28,097245961192055;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;24,460308874320646;0;30;2,9465252907524615;3,96571371568299;0,7019313276758892;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;533,6959226097689;18,666612348601;0;18,666612348601
2023-01-21T11:00:00;156,94;155,1;541,7428344417569;0;307,75;0;309,95;0;309,34999999999997;1,120282673;289,3175;0;29,44647286993201;0;7,2465252907525155;2,4155084302508385;1;0;7,2465252907525155;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;52,957862843433375;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;541,7428344417569;17,86712446351931;0;17,86712446351931
2023-01-21T12:00:00;147,91;150;548,530215287201;0;307,65;0;309,75;0;309,34999999999997;1,122205953;289,1875;0;18,701643184312026;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472109;1,4838403221573695;1;0;4,451520966472109;3,0000000000000004;81,45256705714887;30;0;0;0;0;30,046525290752427;64,47752208315971;23,211907949937498;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;548,530215287201;12,998668451964997;0;12,998668451964997
2023-01-21T13:00:00;137,02;145;549,295134567961;0;307,95;0;310,84999999999997;0;310,04999999999995;0,8717466989999998;287,5275;0;14,838982240106105;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;49,865474432021955;0;30;0;0;0;25,046525290752516;53,74790834925432;19,349247005731556;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;549,295134567961;10,835578323209669;0;10,835578323209669
2023-01-21T14:00:00;136,58;143,7;568,055192990383;0;307,45;0;309,54999999999995;0;309,15;0,5960764109999999;285,51;0;13,834690394612444;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;78,36048788457904;30;0;0;0;0;23,746525290752416;50,95820877843865;18,344955160237916;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;568,055192990383;10,273174889733232;0;10,273174889733232
2023-01-21T15:00:00;135,9;147,8;579,5290878278399;0;307,54999999999995;0;310,15;0;309,45;0,5759094049999999;285,3375;0;17,002072368861413;0;8,948479033527892;2,9828263445092973;1;0;8,948479033527892;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;46,773704467369285;0;30;0;0;0;27,846525290752467;59,75649204024134;21,512337134486884;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;579,5290878278399;12,046908795312655;0;12,046908795312655
2023-01-21T16:00:00;144,22;151,5;578,16751447219;0;307,54999999999995;0;309,95;0;309,34999999999997;0,8141140419999997;287,41249999999997;0;19,86044146757375;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;15,190079728501374;0;30;0;0;0;31,546525290752356;67,69640620333122;24,370706233199243;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;578,16751447219;13,647595490591574;0;13,647595490591574
2023-01-21T17:00:00;173,92;149;582,8087776691619;0;307,54999999999995;0;310,04999999999995;0;309,45;0,6041536649999998;285,4625;0;32,99244560228668;0;0;0;0;0;0;0;0;0;0;0;0;0;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;43,68856072052868;30;0;2,646525290752308;3,561945209626256;0,6304643021038473;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;582,8087776691619;18,585212617779963;0;18,585212617779963
2023-01-21T18:00:00;178,89;145,9;576,935671777431;0;307,45;0;310,34999999999997;0;309,45;0,5811326529999998;285,52;0;32,51313953659867;0;5,46789291069531;1,82263097023177;1;0;5,46789291069531;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;3,180586122833028;1,060195374277676;1;0;3,180586122833028;3;0;0;0;0;0;0;72,18419186445662;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;576,935671777431;17,86712446351931;0;17,86712446351931
2023-01-21T19:00:00;143,52;142,2;580,4808180864451;0;307,34999999999997;0;309,75;0;309,15;0,5051411689999998;285,005;0;12,675892111350672;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;40,59802607684867;0;30;0;0;0;22,24652529075244;47,73932465826704;17,186156876976135;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;580,4808180864451;9,624247851106634;0;9,624247851106634
2023-01-21T20:00:00;138,53;136,3;586,951188337727;0;307,15;0;309,45;0;308,84999999999997;0,5050935799999998;285,015;0;8,117952197187996;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;69,09396627424098;30;0;0;0;0;16,34652529075298;35,07838045225961;12,62821696281346;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;586,951188337727;7,071801499175537;0;7,071801499175537
2023-01-21T21:00:00;136,04;128,2;584,2230288860931;0;307,25;0;310,25;0;309,34999999999997;0,5883616569999999;285,955;0;1,860441467573633;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;97,58705687761378;30;0;0;0;0;8,246525290752189;17,696406203330874;6,370706233199115;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;584,2230288860931;3,567595490591504;0;3,567595490591504
2023-01-21T22:00:00;131,88;127,4;572,44136939956;0;307,04999999999995;0;309,45;0;308,84999999999997;0,5056454499999998;284,92499999999995;0;1,2424157165004353;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;65,99835080350516;0;30;0;0;0;7,446525290752521;15,979668005906696;5,752680482126411;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;572,44136939956;3,22150106999079;0;3,22150106999079
2023-01-21T23:00:00;117,76;119,3;559,894428900513;0;307,04999999999995;0;309,84999999999997;0;308,95;0,5362060269999999;285,0875;0;0;0;7,529548348912381;2,50984944963746;1;0;7,529548348912381;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;94,49175096842507;30;0;0;0;0;3,88152065189848;8,329443459009614;2,998599645243461;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;559,894428900513;1,679215801336338;0;1,679215801336338
2023-01-22T00:00:00;127,6;117,9;562,506731044754;0;306,95;0;309,65;0;308,75;0,5437535089999997;285,17499999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;3,554582519890205;1,1848608399634015;1;0;3,554582519890205;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899415607;0,4451520966471869;1;0;1,3354562899415607;3;62,903354424906915;0;30;0;0;0;3,4595284138645352;7,4238807164475;2,6725970579211;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;562,506731044754;1,496654352435816;0;1,496654352435816
2023-01-22T01:00:00;119,01;119,6;534,8200615089011;0;306,95;0;309,75;0;308,84999999999997;0,4874260259999999;284,86749999999995;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;31,318116721043552;0;30;0,2609880454109084;0,3512625106472522;0,06217346438456364;3,837058211813678;8,234030497454244;2,964250979083528;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;534,8200615089011;1,7307950704332615;0;1,7307950704332615
2023-01-22T02:00:00;116,77;120;543,317700822183;0;306,75;0;309,54999999999995;0;308,65;0,4523811209999998;284,6975;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,196772353644936;1,7322574512149784;1;0;5,196772353644936;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,335456289941559;0,4451520966471863;1;0;1,335456289941559;3;0;0;29,74923566390294;0;0;0;4,168102916208982;8,944426858817558;3,2199936691743205;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;543,317700822183;1,8031964547376194;0;1,8031964547376194
2023-01-22T03:00:00;118,35;120,3;565,639163518518;0;306,75;0;309,25;0;308,45;0,4926270889999999;285,0675;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;2,1151025781592288;0,7050341927197429;1;0;2,1151025781592288;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;28,5;30;0;0;0;0;4,182943679065171;8,976273989410238;3,2314586361876856;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;565,639163518518;1,809616836265104;0;1,809616836265104
2023-01-22T04:00:00;122,12;127,8;586,844085894369;0;306,84999999999997;0;309,75;0;308,75;0,4840785559999999;284,8075;0;1,5514285920367499;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;56,997150000000005;30;0;0;0;0;7,8465252907525125;16,838037104619126;6,061693357662885;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;586,844085894369;3,3945482802912155;0;3,3945482802912155
2023-01-22T05:00:00;117,79;134,9;600,98075265293;0;306,65;0;309,65;0;308,65;0,463913609;284,85749999999996;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;85,49145028499997;30;0;13,169177682190401;17,72433066243661;3,13720652725128;1,7773476085621207;3,8140506621504735;1,3730582383741705;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;600,98075265293;4,342137675036756;0;4,342137675036756
2023-01-22T06:00:00;127,6;140,1;624,6953804328809;0;306,54999999999995;0;309,34999999999997;0;308,34999999999997;0,5789466619999998;285,33;0;11,053574514783765;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;53,90395377155034;0;30;0;0;0;20,14652529075251;43,23288689002684;15,563839280409663;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;624,6953804328809;8,71574999702941;0;8,71574999702941
2023-01-22T07:00:00;127,6;146,1;626,6782773429969;0;306,75;0;309,84999999999997;0;308,75;0,5606293339999998;285,28499999999997;0;15,688767647831325;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;82,39856337617334;30;0;0;0;0;26,14652529075242;56,108423370713346;20,199032413456806;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;626,6782773429969;11,31145815153581;0;11,31145815153581
2023-01-22T08:00:00;137,51;151,9;616,100229861389;0;306,54999999999995;0;309,34999999999997;0;308,34999999999997;0,5898902469999998;285,53749999999997;0;20,1694543431104;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;50,81137615141465;0;30;0;0;0;31,94652529075252;68,55477530204402;24,67971910873585;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;616,100229861389;13,820642700892074;0;13,820642700892074
2023-01-22T09:00:00;145,82;153,5;591,4446081026081;0;306,54999999999995;0;309,54999999999995;0;308,45;0,546462834;285,28999999999996;0;21,405505845256197;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;19,227347645378455;0;30;0;0;0;33,5465252907524;71,98825169689356;25,91577061088168;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;591,4446081026081;14,512831542093739;0;14,512831542093739
2023-01-22T10:00:00;151,28;154,9;580,791753823556;0;306,45;0;309,45;0;308,34999999999997;0,4513314659999999;284,815;0;22,487050909634004;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;47,72542491061393;30;0;0;0;0;34,94652529075252;74,99254354238737;26,997315675259454;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;580,791753823556;15,118496778145293;0;15,118496778145293
2023-01-22T11:00:00;161,75;152,6;585,700898638293;0;306,34999999999997;0;309,15;0;308,15;0,5359217109999997;285,10249999999996;0;30,27980620326534;0;4,7465252907525155;1,582175096917505;1;0;4,7465252907525155;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;76,22065236812293;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;585,700898638293;17,86712446351931;0;17,86712446351931
2023-01-22T12:00:00;161,55;148,8;595,856934924531;0;306,45;0;309,65;0;308,45;0,44691685399999975;284,715;0;31,546472869932003;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;7,528479033527936;2,5094930111759783;1;0;7,528479033527936;3,0000000000000004;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;44,63408293446499;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;595,856934924531;17,86712446351931;0;17,86712446351931
2023-01-22T13:00:00;150;149,6;601,954059795652;0;306,15;0;308,95;0;307,95;0,4813537739999998;285,13;0;18,392630308775566;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;13,050672157750487;0;30;0;0;0;29,64652529075245;63,61915298444731;22,902895074401034;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;601,954059795652;12,825621241664578;0;12,825621241664578
2023-01-22T14:00:00;154,9;147,1;605,573279859709;0;306,15;0;309,45;0;308,25;0,5511020219999998;285,185;0;32,11313953659867;0;3,862589967283057;1,2875299890943523;1;0;3,862589967283057;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899415066;0,4451520966471688;1;0;1,3354562899415066;3,0000000000000004;41,549367090534716;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;605,573279859709;17,86712446351931;0;17,86712446351931
2023-01-22T15:00:00;157,49;144,5;603,315160440138;0;305,95;0;309,04999999999995;0;307,95;0,4565382129999999;284,67999999999995;0;32,979806203265454;0;7,248479033527925;2,4161596778426415;1;0;7,248479033527925;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;9,966264785404562;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;603,315160440138;17,86712446351931;0;17,86712446351931
2023-01-22T16:00:00;171,03;145,2;593,532058754666;0;305,95;0;309,15;0;308,04999999999995;0,43338127799999987;284,59499999999997;0;33,03225124588531;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;38,465268158925824;30;0;0,5;0,672947510094117;0,1191117092866587;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;593,532058754666;18,002790681554284;0;18,002790681554284
2023-01-22T17:00:00;191,99;146,3;562,477202221845;0;305,75;0;309,15;0;307,95;0,5277638659999998;285,04999999999995;0;40,95315748186561;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,96142163211016;30;0;15;20,1884253028264;3,5733512786002724;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;562,477202221845;21,93711100456911;0;21,93711100456911
2023-01-22T18:00:00;202,07;143,9;585,902200833638;0;305,65;0;308,65;0;307,65;0,4929126809999998;284,89;0;40,38142127728957;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,37577812152611;0;30;12,6;16,958277254374128;3,0016150740242207;41,3;88,62660944206011;31,90557939914164;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;585,902200833638;21,285913158001144;0;21,285913158001144
2023-01-22T19:00:00;199,19;141,4;610,099648860495;0;305,75;0;309,34999999999997;0;308,04999999999995;0,5417768109999999;285,155;0;39,78586273085619;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,793293175293045;0;30;10,1;13,59353970390248;2,4060565275907386;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;610,099648860495;20,60758206782605;0;20,60758206782605
2023-01-22T20:00:00;179,01;136,1;598,621917803397;0;305,45;0;308,65;0;307,54999999999995;0,4588204259999999;284,92499999999995;0;35,77980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;4,8;1,5999999999999999;1;0;4,8;3;0;0;0;0;0;0;32,29291384597552;30;0;0;0;0;41,3;88,62660944206007;31,90557939914163;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;598,621917803397;17,86712446351931;0;17,86712446351931
2023-01-22T21:00:00;170,77;132,7;607,44801579975;0;305,45;0;308,65;0;307,45;0,47684647799999985;285,275;0;37,71331898926803;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0,7107371861694887;0;30;1,4;1,884253028263784;0,33351278600268974;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;607,44801579975;18,246989874017288;0;18,246989874017288
2023-01-22T22:00:00;162,86;124,3;616,340086056321;0;305,54999999999995;0;309,04999999999995;0;307,75;0,7656194299999999;288,05249999999995;0;31,972080881376925;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,210666112450927;30;0;0;0;0;34,3;73,60515021459226;26,497854077253216;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;616,340086056321;14,838798283261799;0;14,838798283261799
2023-01-22T23:00:00;153,56;116,9;605,587418953743;0;305,34999999999997;0;308,84999999999997;0;307,65;0,5063414499999997;285,98499999999996;0;26,255342683952044;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,70774504583969;30;0;0;0;0;26,9;57,725321888412026;20,78111587982833;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;605,587418953743;11,637424892703864;0;11,637424892703864
2023-01-23T00:00:00;148,96;110,2;601,888333347788;0;305,25;0;308,45;0;307,34999999999997;0,6751670379999998;287,1825;0;0;0;7,1240188626031244;2,374672954201041;1;0;7,1240188626031244;3,0000000000000004;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;86,2019742713351;30;0;0;0;0;1,1385711046795297;2,4432856323595056;0,879582827649422;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;601,888333347788;0,4925663834836763;0;0,4925663834836763
2023-01-23T01:00:00;149;111,4;596,1817588683041;0;305,34999999999997;0;309,04999999999995;0;307,75;1,222716502;289,78499999999997;0;0;0;7,70896835438567;2,5696561181285564;1;0;7,70896835438567;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;61,18825456534261;0;23,75484453313713;0;0;0;3,3827124032295415;7,2590394919088865;2,6132542170871993;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;596,1817588683041;1,4634223615688315;0;1,4634223615688315
2023-01-23T02:00:00;148,4;113,1;596,09869987721;0;305,15;0;308,54999999999995;0;307,25;1,036653604;288,695;0;0;0;7,364435793877921;2,45481193129264;1;0;7,364435793877921;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;89,6821357398862;30;0;0;0;0;2,012697883463809;4,319094170523195;1,5548739013883504;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;596,09869987721;0,8707293847774762;0;0,8707293847774762
2023-01-23T03:00:00;147,59;114,6;609,4203254693949;0;305,04999999999995;0;308,34999999999997;0;307,15;1,033918208;288,5675;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;63,167369684368715;0;25,180507949846444;0;0;0;3,917538307375463;8,406734565183395;3,0264244434660226;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;609,4203254693949;1,6947976883409723;0;1,6947976883409723
2023-01-23T04:00:00;149,88;122,3;616,406113142541;0;305,15;0;308,65;0;307,34999999999997;1,032137318;288,73249999999996;0;2,2252851114693533;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;31,582105578979075;0;30;0;0;0;6,798046257224585;14,588082097048463;5,251709554937447;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;616,406113142541;2,94095735076497;0;2,94095735076497
2023-01-23T05:00:00;150,32;128,8;605,2273187987089;0;305,15;0;308,95;0;307,45;1,124431848;288,86249999999995;0;2,3239607808786475;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;0;0;30;0;0;0;8,846525290752528;18,98395985140027;6,834225546504098;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;605,2273187987089;3,8271663060422947;0;3,8271663060422947
2023-01-23T06:00:00;189,96;133,3;553,5188547690279;0;304,95;0;308,45;0;307,15;0,9687959819999998;288,32;0;37,85625304041204;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;2;2,69179004037687;0,47644683714670594;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;553,5188547690279;18,409789335659287;0;18,409789335659287
2023-01-23T07:00:00;226,54;133,8;522,268390380619;0;305,15;0;308,84999999999997;0;307,45;1,0204710240000001;288,385;0;37,97536474969875;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,99714999999994;30;0;2,5;3,3647375504710824;0,5955585464333816;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;522,268390380619;18,545455553694282;0;18,545455553694282
2023-01-23T08:00:00;257,92;136,7;506,515822019324;0;304,84999999999997;0;308,25;0;306,95;0,9565824869999999;287,895;0;39,62048573143632;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,629124322650902;0;25,99420966423143;9,405790335768557;12,65920637384732;2,2406795281709755;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;506,515822019324;20,41922046848693;0;20,41922046848693
2023-01-23T09:00:00;270,22;135,8;485,139413541535;0;305,04999999999995;0;308,84999999999997;0;307,34999999999997;1,084425652;288,42249999999996;0;38,45181158684542;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,12616141021873;30;0;4,5;6,056527590847511;1,0720053835800094;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;485,139413541535;19,08812042583417;0;19,08812042583417
2023-01-23T10:00:00;249,94;136,4;459,783318412943;0;304,84999999999997;0;308,45;0;307,04999999999995;1,290387393;289,09;0;38,59474563798952;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,62034879407777;30;0;5,1;6,8640646029609815;1,2149394347240936;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;459,783318412943;19,250919887476243;0;19,250919887476243
2023-01-23T11:00:00;230,23;132,6;442,813009543728;0;304,95;0;308,75;0;307,25;1,2967653049999999;289,17999999999995;0;37,68949664741077;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,03273939077705;0;30;1,3;1,749663526244949;0,30969044414535596;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;442,813009543728;18,21985663041029;0;18,21985663041029
2023-01-23T12:00:00;220,95;128,2;432,435471734375;0;304,75;0;308,25;0;306,95;1,223535781;288,73499999999996;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,52723611683798;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;41,9;41,9;0;0;432,435471734375;17,86712446351931;0;17,86712446351931
2023-01-23T13:00:00;219,18;124,2;443,62773360727596;0;304,84999999999997;0;308,65;0;307,25;1,607992957;289,67249999999996;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,827947272588304;0;26,306389314606108;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;41,5936106853939;41,5936106853939;0;0;443,62773360727596;17,86712446351931;0;17,86712446351931
2023-01-23T14:00:00;219,69;124,8;448,961455969531;0;304,75;0;308,54999999999995;0;307,04999999999995;3,362681715697352;288,302487130423;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,085522372597886;0;23,5;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;448,961455969531;17,86712446351931;0;17,86712446351931
2023-01-23T15:00:00;218,99;127,9;469,187207772236;0;304,54999999999995;0;307,95;0;306,65;8,413522031914534;294,41561587397393;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,0824138203606206;0;26,6;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;469,187207772236;17,86712446351931;0;17,86712446351931
2023-01-23T16:00:00;224,58;134,3;442,27864235787;0;304,75;0;308,54999999999995;0;307,15;12,314481897380622;295,0451503678819;0;38,0944764589854;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,58210557897895;30;0;3;4,037685060565001;0,7146702557200051;41,3;88,62660944206031;31,905579399141715;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;442,27864235787;18,68112177172926;0;18,68112177172926
2023-01-23T17:00:00;248,9;139,7;452,015293632968;0;304,65;0;308,34999999999997;0;306,95;9,496076906644799;295,0939277324782;0;39,38088291928156;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;8,4;11,305518169582763;2,001076716016149;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;452,015293632968;20,146316926507197;0;20,146316926507197
