timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-01-23T18:00:00;248,07;140,8;495,05595273269296;0;304,45;0;308,04999999999995;0;306,65;9,754547944629016;293,74403941198227;0;39,64292867971218;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;9,5;12,78600269179003;2,263122476446835;41,3;88,62660944206009;31,905579399141633;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;495,05595273269296;20,444782606184184;0;20,444782606184184
2023-01-23T19:00:00;223,19;143,4;511,35076264533495;0;304,45;0;308,04999999999995;0;306,65;4,930567081976795;291,381162146213;0;40,26230956800289;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,9971499999998;30;0;12,1;16,285329744279533;2,8825033647374774;41,3;88,6266094420603;31,905579399141708;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;511,35076264533495;21,150246939966106;0;21,150246939966106
2023-01-23T20:00:00;203,53;142,8;513,849295234579;0;304,54999999999995;0;308,45;0;306,95;2,0256088612435197;290,225660581151;0;40,11937551685888;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,41250291657883;0;30;11,5;15,477792732166911;2,739569313593543;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;513,849295234579;20,98744747832416;0;20,98744747832416
2023-01-23T21:00:00;184,01;138,8;507,455224787948;0;304,45;0;308,34999999999997;0;306,75;1,6512949739999998;290,21999999999997;0;34,87980620326533;0;7,5;2,5;1;0;7,5;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,9099616662873;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;507,455224787948;17,86712446351931;0;17,86712446351931
2023-01-23T22:00:00;172,09;128,6;487,096456058464;0;304,25;0;307,84999999999997;0;306,45;1,533732889;289,7125;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,83957067012;27,3;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;487,096456058464;17,86712446351931;0;17,86712446351931
2023-01-23T23:00:00;163,48;119,6;494,683927851907;0;304,25;0;308,04999999999995;0;306,65;1,363534818;288,59499999999997;0;28,341179593823277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,25263934463177;0;30;0;0;0;29,6;63,51931330472101;22,866952789699564;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;494,683927851907;12,805493562231755;0;12,805493562231755
2023-01-24T00:00:00;164,85;116,3;498,248330502025;0;304,34999999999997;0;308,45;0;306,95;1,272210222;288,30249999999995;0;25,791823370647315;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;16,668866712276127;0;30;0;0;0;26,3;56,43776824034334;20,3175965665236;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;498,248330502025;11,377854077253216;0;11,377854077253216
2023-01-24T01:00:00;160,07;119,1;486,739972152634;0;304,15;0;307,95;0;306,45;1,183461406;289,34749999999997;0;37,37980620326543;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,57719982560587;17,8;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;486,739972152634;17,86712446351931;0;17,86712446351931
2023-01-24T02:00:00;154,79;122,1;501,014769725769;0;304,15;0;307,84999999999997;0;306,45;1,212980448;289,2125;0;30,272510065926284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;1,9948947372021024;0;30;0;0;0;32,1;68,8841201716738;24,79828326180257;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;501,014769725769;13,887038626609437;0;13,887038626609437
2023-01-24T03:00:00;149,05;128,9;504,60844278272697;0;304,15;0;308,04999999999995;0;306,54999999999995;1,117307679;288,6425;0;2,401213999763033;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;30,49469524772849;30;0;0;0;0;8,946525290752522;19,198552126078372;6,911478765388214;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;504,60844278272697;3,8704281086173995;0;3,8704281086173995
2023-01-24T04:00:00;153,65;140,8;516,50109415311;0;304,25;0;308,34999999999997;0;306,75;1,004699606;288,11249999999995;0;34,528365068803886;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,99164577820381;30;0;0,5515209664720828;0,7422893223042838;0,13138521004785822;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;516,50109415311;18,016769990895853;0;18,016769990895853
2023-01-24T05:00:00;163,34;156,3;536,966039838476;0;304,04999999999995;0;307,84999999999997;0;306,34999999999997;1,037978063;288,25;0;29,046472869932074;0;8,446525290752533;2,815508430250844;1;0;8,446525290752533;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;27,40679924520479;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;536,966039838476;17,86712446351931;0;17,86712446351931
2023-01-24T06:00:00;183,61;165;550,012002404448;0;304,15;0;308,25;0;306,65;1,338503816;289,35249999999996;0;28,28782469605089;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;55,904058565280195;30;0;3,746525290752518;5,042429731833807;0,8925100625345838;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;550,012002404448;18,883678297457006;0;18,883678297457006
2023-01-24T07:00:00;210,08;169,3;527,385723781464;0;303,95;0;307,65;0;306,25;1,483951373;290,23499999999996;0;46,432296109052686;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,39846815942352;30;0;38;51,1440107671602;9,052489905787354;41,3;88,62660944206006;31,905579399141622;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;527,385723781464;28,177757034178804;0;28,177757034178804
2023-01-24T08:00:00;251,1;172,6;528,777815642321;0;304,15;0;308,54999999999995;0;306,84999999999997;1,340694215;289,76;0;47,21843339034474;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,811080944186514;0;30;41,3;55,585464333782355;9,838627187079476;41,3;88,62660944205989;31,90557939914156;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;528,777815642321;29,0731540732098;0;29,0731540732098
2023-01-24T09:00:00;256,43;164,2;515,513280736253;0;303,45;0;306,45;0;305,45;1,5692614269999998;291,0175;0;45,21735667432859;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,226852467671048;0;30;32,9;44,27994616419907;7,837550471063235;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;515,513280736253;26,793961610221842;0;26,793961610221842
2023-01-24T10:00:00;238,66;153,6;508,352045524441;0;304,34999999999997;0;309,15;0;307,25;1,5039782800000001;290,965;0;42,69218843745115;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,72472978242461;30;0;22,3;30,01345895020188;5,3123822341857325;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;508,352045524441;23,91783778788001;0;23,91783778788001
2023-01-24T11:00:00;229,98;149,2;506,194401610647;0;304,04999999999995;0;308,45;0;306,75;1,692620206;291,495;0;41,64400539572833;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;18,140809941025292;0;30;17,9;24,0915208613728;4,264199192462986;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;506,194401610647;22,723975069172067;0;22,723975069172067
2023-01-24T12:00:00;217,92;148,2;532,490565833389;0;303,84999999999997;0;307,75;0;306,25;1,673932519;290,9575;0;41,40578197715497;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,63899586003119;30;0;16,9;22,745625841184378;4,025975773889635;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;532,490565833389;22,45264263310208;0;22,45264263310208
2023-01-24T13:00:00;206,05;147,2;520,912555275578;0;303,75;0;307,25;0;305,84999999999997;1,7175287989999999;291,84499999999997;0;41,167558558581625;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,13433196044524;30;0;15,9;21,399730820995547;3,7877523553162114;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;520,912555275578;22,181310197032012;0;22,181310197032012
2023-01-24T14:00:00;215,28;144;507,873809175284;0;304,04999999999995;0;308,04999999999995;0;306,34999999999997;1,663196806;291,25;0;40,4052436191469;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,547871158828315;0;30;12,7;17,092866756392997;3,0254374158815605;41,3;88,62660944206007;31,90557939914163;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;507,873809175284;21,31304640160814;0;21,31304640160814
2023-01-24T15:00:00;217,98;137,4;501,34359679096696;0;303,95;0;307,84999999999997;0;306,25;1,403873441;290,02;0;38,83296905656283;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;11,964569003291553;0;30;6,1;8,209959623149405;1,4531628532974448;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;501,34359679096696;19,52225232354623;0;19,52225232354623
2023-01-24T16:00:00;224,58;141,1;490,512209404924;0;304,04999999999995;0;307,84999999999997;0;306,34999999999997;1,469163229;289,4675;0;39,71439570528418;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,46337254639137;30;0;9,8;13,189771197846555;2,33458950201884;41,3;88,62660944206009;31,905579399141633;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;490,512209404924;20,52618233700518;0;20,52618233700518
2023-01-24T17:00:00;250;145,4;511,39797663016594;0;304,04999999999995;0;308,04999999999995;0;306,45;9,615116686032524;294,8378403453522;0;40,73875640514963;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;8,880378840715801;0;30;14,1;18,97711978465681;3,358950201884255;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;511,39797663016594;21,692911812106125;0;21,692911812106125
2023-01-24T18:00:00;250;142,9;519,4211386400091;0;303,84999999999997;0;307,75;0;306,15;15,96030656098197;296,72482272202086;0;41,9191439726455;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,297278573922362;22,545039759042627;0;19,054960240957385;25,645976098192982;4,5393377693801575;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;519,4211386400091;23,037353244915014;0;23,037353244915014
2023-01-24T19:00:00;231,15;141,7;548,3108979642069;0;303,84999999999997;0;307,75;0;306,15;12,050534954736012;297,2529430354931;0;39,857329756428264;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,794248846065024;30;0;10,4;13,997308209959613;2,477523553162851;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;548,3108979642069;20,68898179864717;0;20,68898179864717
2023-01-24T20:00:00;214,02;137;582,702243219155;0;303,75;0;307,45;0;305,95;7,5091158010636425;293,50647687589395;0;38,737679689133444;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,20942205275937;0;30;5,7;7,671601615073576;1,3578734858680228;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;582,702243219155;19,413719349118143;0;19,413719349118143
2023-01-24T21:00:00;187,37;133,3;582,146158131725;0;303,84999999999997;0;307,65;0;306,15;4,469561602232358;292,4279716569004;0;37,85625304041204;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,70670111055414;30;0;2;2,69179004037687;0,47644683714670594;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;582,146158131725;18,409789335659287;0;18,409789335659287
2023-01-24T22:00:00;172,43;127,7;572,999496621823;0;303,84999999999997;0;308,04999999999995;0;306,34999999999997;1,516214076;290,745;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,78113044044285;26,4;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;572,999496621823;17,86712446351931;0;17,86712446351931
2023-01-24T23:00:00;162,24;117,4;570,924566882725;0;303,75;0;307,75;0;306,04999999999995;1,470889541;289,6375;0;26,641608778372664;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,194104958977526;0;30;0;0;0;27,4;58,79828326180258;21,16738197424893;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;570,924566882725;11,8537339055794;0;11,8537339055794
2023-01-25T00:00:00;149,17;114,8;566,271139970494;0;303,65;0;307,45;0;305,95;1,410322954;288,85249999999996;0;0;0;5,721408261103045;1,9071360870343483;1;0;5,721408261103045;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;77,68918554848179;30;0;0;0;0;2,52511702964751;5,418706072204956;1,9507341859937843;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;566,271139970494;1,0924111441565192;0;1,0924111441565192
2023-01-25T01:00:00;150,83;117,3;564,248910467085;0;303,75;0;307,84999999999997;0;306,25;1,4122523530000002;290,0675;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;3,1354363361903284;1,0451454453967761;1;0;3,1354363361903284;3;10,601953742775462;3,533984580925154;1;0;10,601953742775462;3;1,335456289941562;0,44515209664718736;1;0;1,335456289941562;3;46,10246926150603;0;30;0;0;0;3,278674597564717;7,035782398207546;2,5328816633547167;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;564,248910467085;1,4184137314786411;0;1,4184137314786411
2023-01-25T02:00:00;150,71;118,9;558,742298173759;0;303,65;0;307,84999999999997;0;306,15;1,334196852;289,54749999999996;0;0;0;8,585573849720795;2,8618579499069314;1;0;8,585573849720795;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;74,59785901458005;30;0;0;0;0;3,7609514410317333;8,070711246849212;2,9054560488657164;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;558,742298173759;1,6270553873648013;0;1,6270553873648013
2023-01-25T03:00:00;147,57;123,1;550,0550204885279;0;303,65;0;307,65;0;306,04999999999995;1,274451284;289,59749999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;8,721550878395282;2,9071836261317605;1;0;8,721550878395282;3,0000000000000004;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;43,01145186025775;0;30;0;0;0;5,026928155132632;10,787399474533544;3,883463810832076;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;550,0550204885279;2,1747397340659624;0;2,1747397340659624
2023-01-25T04:00:00;146,7;135,8;552,4308773223861;0;303,54999999999995;0;307,45;0;305,84999999999997;1,142987266;289,61749999999995;0;7,7316861027670525;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;71,50715071507155;30;0;0;0;0;15,846525290752524;34,00541907886807;12,241950868392507;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;552,4308773223861;6,855492486299803;0;6,855492486299803
2023-01-25T05:00:00;150,85;153,1;558,3270037255;0;303,75;0;308,04999999999995;0;306,25;1,143120028;289,495;0;21,096492969719854;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;100;30;0;0;0;0;33,14652529075251;71,12988259818134;25,606757735345283;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;558,3270037255;14,339784331793359;0;14,339784331793359
2023-01-25T06:00:00;170,6;166,6;552,238825474855;0;303,45;0;307,54999999999995;0;305,84999999999997;1,309619236;289,71999999999997;0;28,66898216576809;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;68,41105263157894;0;30;5,346525290752467;7,195861764135218;1,2736675322519335;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;552,238825474855;19,31781019516897;0;19,31781019516897
2023-01-25T07:00:00;200,09;169,8;542,956108144793;0;303,65;0;307,84999999999997;0;306,15;1,4417501380000002;290,1975;0;46,551407818339605;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,90421152631588;30;0;38,5;51,816958277255324;9,171601615074191;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;542,956108144793;28,313423252213987;0;28,313423252213987
2023-01-25T08:00:00;225,04;170,5;534,772921464959;0;303,75;0;307,84999999999997;0;306,04999999999995;1,589345957;291,125;0;46,92972686223593;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,25040007997849;0;29,111914973925686;40,08808502607399;53,95435400548316;9,54992065897052;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;534,772921464959;28,744322231024714;0;28,744322231024714
2023-01-25T09:00:00;225;166,6;528,8960330538999;0;303,75;0;307,75;0;306,04999999999995;1,913767623;292,155;0;45,78909287890464;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,66482767154963;0;30;35,3;47,51009421265139;8,409286675639295;41,3;88,6266094420601;31,905579399141637;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;528,8960330538999;27,44515945678983;0;27,44515945678983
2023-01-25T10:00:00;212,42;167,6;526,101790692143;0;303,65;0;307,65;0;305,84999999999997;1,6176596429999999;290,66499999999996;0;46,02731629747799;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,0824138203611895;0;30;36,3;48,85598923283953;8,647510094212597;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;526,101790692143;27,716491892859757;0;27,716491892859757
2023-01-25T11:00:00;200,98;162;517,203880416631;0;303,65;0;307,84999999999997;0;306,04999999999995;1,392189341;289,83;0;44,69326515346722;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,582105578978947;30;0;30,7;41,31897711978466;7,313458950201885;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;517,203880416631;26,197030250867897;0;26,197030250867897
2023-01-25T12:00:00;193,2;162;522,2725665554921;0;303,54999999999995;0;307,65;0;305,84999999999997;1,336789046;288,78;0;44,69326515346722;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;30,7;41,31897711978466;7,313458950201885;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;522,2725665554921;26,197030250867897;0;26,197030250867897
2023-01-25T13:00:00;185,2;161,9;537,872211365361;0;303,45;0;307,54999999999995;0;305,84999999999997;1,2832370370000001;288,8325;0;27,549332098473364;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;28,5;30;0;0,6465252907518072;0,8701551692487312;0,1540174649570254;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;537,872211365361;18,042547745639855;0;18,042547745639855
2023-01-25T14:00:00;191,7;163,3;542,915388536549;0;303,54999999999995;0;307,65;0;305,84999999999997;1,272212658;289,33;0;45,00295559761263;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,99714999999986;30;0;32;43,06864064602963;7,623149394347244;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;542,915388536549;26,549762417758885;0;26,549762417758885
2023-01-25T15:00:00;197,3;164,8;554,667862785081;0;303,45;0;307,54999999999995;0;305,75;1,091605008;288,78999999999996;0;45,36029072547263;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;85,49145028500001;30;0;33,5;45,08748317631227;7,980484522207271;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;554,667862785081;26,956761071863866;0;26,956761071863866
2023-01-25T16:00:00;199,19;161,6;535,092801039841;0;303,25;0;307,34999999999997;0;305,65;1,534304189;290,9375;0;48,10434895565601;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;15,281156694766977;0;45,01884330523316;60,59063701915634;10,724542752390672;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;535,092801039841;30,08219688658123;0;30,08219688658123
2023-01-25T17:00:00;206,35;156,1;539,151703537697;0;303,25;0;307,54999999999995;0;305,84999999999997;1,4565737779999999;290,62;0;43,28774698388456;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,4110526315786;0;30;24,8;33,37819650067294;5,907940780619111;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;539,151703537697;24,596168878054975;0;24,596168878054975
2023-01-25T18:00:00;208,62;148,7;534,685312248799;0;303,15;0;307,75;0;305,84999999999997;1,55175288;291,22749999999996;0;41,52489368644165;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,8252641578945;0;30;17,4;23,418573351277935;4,145087483176194;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;534,685312248799;22,588308851136944;0;22,588308851136944
2023-01-25T19:00:00;193,21;146,5;557,703533193487;0;302,95;0;306,95;0;305,34999999999997;1,496270747;291,16249999999997;0;41,00080216558028;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,3215816314788;30;0;15,2;20,457604306863626;3,6209959623148613;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;557,703533193487;21,99137749178302;0;21,99137749178302
2023-01-25T20:00:00;174,29;138,9;574,070510148865;0;303,34999999999997;0;308,15;0;306,04999999999995;1,586357942;290,835;0;34,846472869932;0;7,6;2,533333333333333;1;0;7,6;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;93,8150494733158;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;574,070510148865;17,86712446351931;0;17,86712446351931
2023-01-25T21:00:00;165,95;130,6;583,4069942356371;0;302,95;0;307,04999999999995;0;305,25;1,467394983;290,8275;0;36,83903367107649;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,226720599947235;0;30;0;0;0;40,6;87,12446351931328;31,364806866952783;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;583,4069942356371;17,564291845493557;0;17,564291845493557
2023-01-25T22:00:00;163,61;124,9;585,994689326961;0;303,15;0;307,25;0;305,45;1,323067696;289,96999999999997;0;32,43560019468159;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,641550559466097;0;30;0;0;0;34,9;74,89270386266077;26,961373390557878;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;585,994689326961;15,09836909871241;0;15,09836909871241
2023-01-25T23:00:00;153,23;117,3;567,884444625256;0;303,25;0;307,75;0;305,65;1,394679107;290,34;0;37,37980620326542;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,83848640441015;16;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;567,884444625256;17,86712446351931;0;17,86712446351931
2023-01-26T00:00:00;150;115,7;559,466208543547;0;303,15;0;307,54999999999995;0;305,54999999999995;1,3188879260000002;289,54499999999996;0;0;0;6,350127536654816;2,1167091788849386;1;0;6,350127536654816;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;74,33390255577008;30;0;0;0;0;2,7963977540981575;6,000853549566861;2,16030727784407;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;559,466208543547;1,209772075592679;0;1,209772075592679
2023-01-26T01:00:00;140,33;119,5;549,31377727834;0;303,04999999999995;0;307,15;0;305,34999999999997;1,132749396;288,8125;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;2,134668656157163;0,7115562187190543;1;0;2,134668656157163;3;100;27,024769299458516;0;0;0;0;4,838608301607039;10,383279617182486;3,737980662185695;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;549,31377727834;2,093269170823989;0;2,093269170823989
2023-01-26T02:00:00;137,13;122,2;539,856654744178;0;303,25;0;307,54999999999995;0;305,54999999999995;1,335775699;289,835;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472082;1,9838403221573606;1;0;5,951520966472082;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;72,1918546085102;0;26,40823812191541;0;0;0;5,8382871688375255;12,528513237848767;4,510264765625556;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;539,856654744178;2,525748268750311;0;2,525748268750311
2023-01-26T03:00:00;134,63;128;540,672320386844;0;303,25;0;307,75;0;305,65;1,219418709;289,275;0;1,7059350298050369;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;40,60568805462849;0;30;0;0;0;8,046525290752516;17,267221653975355;6,216199795431128;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;540,672320386844;3,4810718854414313;0;3,4810718854414313
2023-01-26T04:00:00;136,01;140,2;550,8187367056851;0;303,04999999999995;0;307,15;0;305,34999999999997;1,387103843;289,5625;0;11,130827733668314;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;69,10162748582326;30;0;0;0;0;20,246525290752487;43,4474791647049;15,641092499293766;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;550,8187367056851;8,759011799604508;0;8,759011799604508
2023-01-26T05:00:00;143,85;158,7;552,848860138055;0;303,04999999999995;0;307,15;0;305,34999999999997;1,324363735;288,98249999999996;0;25,422673227230437;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;97,59471732307489;30;0;0;0;0;38,74652529075239;83,14704998015533;29,93293799285592;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;552,848860138055;16,762445275999315;0;16,762445275999315
2023-01-26T06:00:00;165,68;172;537,2684577311591;0;303,34999999999997;0;307,95;0;305,75;1,628096627;291,025;0;29,95538862606445;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;66,00601048292172;0;30;10,746525290752505;14,463694873152766;2,5600739925480394;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;537,2684577311591;20,783005349946908;0;20,783005349946908
2023-01-26T07:00:00;186,98;173,7;531,20813903358;0;302,95;0;307,15;0;305,34999999999997;1,486563983;290,34499999999997;0;47,48047915077543;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;94,49940988187291;30;0;42,4;57,06594885598869;10,100672947509997;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;531,20813903358;29,37161975288663;0;29,37161975288663
2023-01-26T08:00:00;198,95;177,7;521,612950260534;0;303,25;0;307,65;0;305,65;1,438777406;290,51;0;48,43337282506883;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,911012572463484;0;30;46,4;62,44952893674291;11,053566621803494;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;521,612950260534;30,456949497166683;0;30,456949497166683
2023-01-26T09:00:00;202,91;173,5;525,8399549069201;0;303,25;0;307,45;0;305,54999999999995;1,2089577710000001;290,9975;0;48,18850318521382;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,66482767154918;0;26,827899109674263;45,372100890325726;61,06608464377621;10,808696981948389;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;525,8399549069201;30,178047127704595;0;30,178047127704595
2023-01-26T10:00:00;197,11;175,8;539,853773920909;0;303,45;0;307,75;0;305,75;1,183890316;291,065;0;47,9807483297796;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,082413820360983;0;30;44,5;59,89232839838493;10,600942126514132;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;539,853773920909;29,941417868633714;0;29,941417868633714
2023-01-26T11:00:00;194,23;169,1;548,065230490985;0;303,54999999999995;0;307,75;0;305,84999999999997;5,731426962303085;288,84700196835973;0;46,38465142533802;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,582105578978947;30;0;37,8;50,87483176312248;9,004845222072678;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;548,065230490985;28,123490546964803;0;28,123490546964803
2023-01-26T12:00:00;187,19;160;549,466994608837;0;303,65;0;307,75;0;305,84999999999997;13,517923221589982;293,9394774566989;0;44,21681831632052;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;28,7;38,62718707940781;6,837012113055183;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;549,466994608837;25,654365378727924;0;25,654365378727924
2023-01-26T13:00:00;184,72;151,7;560,7613083830611;0;303,65;0;307,65;0;305,84999999999997;12,06190305550897;293,60181148651037;0;30,579806203265342;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;7;2,333333333333333;1;0;7;3,0000000000000004;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;28,5;30;0;0;0;0;41,3;88,62660944206007;31,90557939914163;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;560,7613083830611;17,86712446351931;0;17,86712446351931
2023-01-26T14:00:00;181,28;142,7;565,439790143231;0;303,65;0;307,45;0;305,75;12,59476982109373;296,5058542642273;0;33,579806203265335;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;2,4515209664720636;0,8171736554906879;1;0;2,4515209664720636;3;0;0;0;0;0;0;0;0;0;0;0;0;56,997150000000005;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;565,439790143231;17,86712446351931;0;17,86712446351931
2023-01-26T15:00:00;175,62;140,3;565,727730007996;0;303,45;0;307,65;0;305,84999999999997;11,42509166302587;295,35815743210617;0;34,37980620326529;0;3,0484790335279364;1,0161596778426454;1;0;3,0484790335279364;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;25,41250291657876;0;30;0;0;0;41,3;88,62660944205999;31,905579399141594;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;565,727730007996;17,867124463519293;0;17,867124463519293
2023-01-26T16:00:00;168,86;147,4;548,958851330309;0;303,34999999999997;0;307,75;0;305,95;9,081974992186199;292,7063589473684;0;32,013139536598715;0;6,9678929106953325;2,3226309702317773;1;0;6,9678929106953325;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;3,1805861228325885;1,0601953742775294;1;0;3,1805861228325885;3;0;0;0;0;0;0;53,90996166628723;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;548,958851330309;17,86712446351931;0;17,86712446351931
2023-01-26T17:00:00;186,2;149,3;543,22685196883;0;303,45;0;308,15;0;306,15;7,769725477154891;291,545462450552;0;41,66782773758577;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,4045706701207;30;0;18;24,226110363391676;4,288021534320326;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;543,22685196883;22,751108312779074;0;22,751108312779074
2023-01-26T18:00:00;180,73;147,4;542,974369915327;0;303,15;0;307,25;0;305,54999999999995;4,003432546746159;288,7537599438408;0;32,01313953659867;0;4,162589967282994;1,3875299890943311;1;0;4,162589967282994;3,0000000000000004;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;50,817382844632604;0;30;0;0;0;41,3;88,62660944206009;31,905579399141633;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;542,974369915327;17,867124463519314;0;17,867124463519314
2023-01-26T19:00:00;170,55;145,9;550,0092634306491;0;303,04999999999995;0;306,95;0;305,34999999999997;1,1300295716142288;285,9637627689442;0;32,51313953659867;0;5,46789291069531;1,82263097023177;1;0;5,46789291069531;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;3,180586122832621;1,0601953742775403;1;0;3,180586122832621;3;0;0;0;0;0;0;19,233353737927093;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;550,0092634306491;17,86712446351931;0;17,86712446351931
2023-01-26T20:00:00;158,99;138,4;565,750631633152;0;302,75;0;306,04999999999995;0;304,65;0,9451902292007823;285,39779300974664;0;32,68804734035545;0;0;0;0;0;0;0;0;0;0;0;0;0;9,62375562225758;3,2079185407525266;1;0;9,62375562225758;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;41,104917643260016;23,024723411270354;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;565,750631633152;17,86712446351931;0;17,86712446351931
2023-01-26T21:00:00;154,44;132,1;557,17016745852;0;303,25;0;307,54999999999995;0;305,65;2,657943945784381;285,1481325764771;0;37,57038493812402;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,521859783074454;0;30;0,8;1,0767160161507365;0,19057873485868035;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;557,17016745852;18,0841904123753;0;18,0841904123753
2023-01-26T22:00:00;149,75;129,7;545,472176160704;0;303,15;0;307,34999999999997;0;305,54999999999995;1,322563859666666;286,6038793194115;0;3,0192397508357187;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;38,02090759709608;30;0;0;0;0;9,746525290752505;20,91529032350323;7,529504516461162;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;545,472176160704;4,21652252921825;0;4,21652252921825
2023-01-26T23:00:00;137,91;121;556,62225476857;0;303,15;0;307,25;0;305,54999999999995;1,958804478;286,775;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775377;3,5339845809251256;1;0;10,601953742775377;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;61,96493172215556;25,208238121915123;0;0;0;0;5,838287168837393;12,528513237848482;4,510264765625454;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;556,62225476857;2,5257482687502537;0;2,5257482687502537
2023-01-27T00:00:00;135;118,8;553,041588261746;0;303,15;0;307,25;0;305,45;1,549533133;287,8825;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,183301795440565;1,3944339318135217;1;0;4,183301795440565;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;30,37978786056209;0;30;0;0;0;3,730809138315039;8,006028193809096;2,8821701497712744;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;553,041588261746;1,6140152838719137;0;1,6140152838719137
2023-01-27T01:00:00;132,23;121,1;537,632094779527;0;303,15;0;307,15;0;305,54999999999995;1,3625161929999998;289,67749999999995;0;0;0;8,948479033528402;2,9828263445094674;1;0;8,948479033528402;3;5,951520966472082;1,9838403221573606;1;0;5,951520966472082;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;54,41957609759472;25,308238121914407;0;0;0;0;5,838287168837608;12,528513237848944;4,51026476562562;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;537,632094779527;2,525748268750347;0;2,525748268750347
2023-01-27T02:00:00;130,32;122;530,955831047062;0;303,15;0;307,15;0;305,45;1,332480226;289,65;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,8026834319741458;0,6008944773247152;1;0;1,8026834319741458;3;22,835186771565173;0;30;0;0;0;4,695362825249063;10,07588589109241;3,6273189207932677;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;530,955831047062;2,03129859564423;0;2,03129859564423
2023-01-27T03:00:00;125,11;124,5;522,5234649889851;0;303,15;0;307,04999999999995;0;305,45;1,249373708;289,205;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;50,10572946870731;28,708238121915045;0;0;0;0;5,838287168837389;12,528513237848474;4,51026476562545;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;522,5234649889851;2,525748268750252;0;2,525748268750252
2023-01-27T04:00:00;128,31;141,5;536,109161173706;0;303,15;0;307,04999999999995;0;305,34999999999997;1,1864388650000002;288,995;0;12,135119579161902;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;18,52177152733954;0;30;0;0;0;21,54652529075252;46,23717873552042;16,645384344787352;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;536,109161173706;9,321415233080918;0;9,321415233080918
2023-01-27T05:00:00;134,12;159,8;556,490531574629;0;303,15;0;307,04999999999995;0;305,34999999999997;1,215548195;288,44;0;26,272458634955896;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;47,019919350186875;30;0;0;0;0;39,846525290752524;85,50756500161485;30,782723400581347;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;556,490531574629;17,238325104325554;0;17,238325104325554
2023-01-27T06:00:00;151,01;168,3;544,3506792870289;0;303,04999999999995;0;306,84999999999997;0;305,25;1,2714420990000002;288,60749999999996;0;29,073961977342815;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;75,51521735825189;30;0;7,0465252907525295;9,483883298455625;1,6786473438266456;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;544,3506792870289;19,779075336487963;0;19,779075336487963
2023-01-27T07:00:00;176,1;174,1;535,314633744371;0;301,54999999999995;0;302,75;0;302,25;1,537560831;290,11749999999995;0;30,45565780506825;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;43,92871846809502;0;30;12,846525290752524;17,290074415548485;3,060343171552082;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;535,314633744371;21,352803465693885;0;21,352803465693885
2023-01-27T08:00:00;195;177,2;541,8345226579711;0;304,54999999999995;0;310,45;0;307,65;2,460820332423069;286,92058706457607;0;48,31426111578216;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;12,345378227827098;0;30;45,9;61,77658142664871;10,934454912516822;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;541,8345226579711;30,32128327913169;0;30,32128327913169
2023-01-27T09:00:00;199,19;167,8;535,529700682987;0;303,25;0;306,65;0;305,25;8,900955687571921;288,19433404876895;0;46,074960981192774;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,84414369000443;30;0;36,5;49,12516823687754;8,695154777927325;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;535,529700682987;27,770758380073822;0;27,770758380073822
2023-01-27T10:00:00;195;160;522,408592157841;0;304,84999999999997;0;311,04999999999995;0;308,15;10,712761202651112;292,8033580301487;0;44,21681831632052;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,261111907213795;0;30;28,7;38,62718707940739;6,837012113055108;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;522,408592157841;25,65436537872784;0;25,65436537872784
2023-01-27T11:00:00;190;146,7;522,5697275589471;0;306,04999999999995;0;313,15;0;309,54999999999995;8,77746792435146;292,4761117313231;0;41,04844684929495;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,760185796023244;30;0;15,4;20,726783310901737;3,6686406460296075;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;522,5697275589471;22,0456439789971;0;22,0456439789971
2023-01-27T12:00:00;183,06;142,5;532,673791123104;0;306,65;0;313,95;0;310,34999999999997;5,1022260882469785;289,2769146394919;0;33,646472869932154;0;2,684543710058321;0,8948479033527736;1;0;2,684543710058321;3,0000000000000004;0;0;0;0;0;0;8,515456289941625;2,8384854299805413;1;0;8,515456289941625;3,0000000000000004;0;0;0;0;0;0;66,25640977744385;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;532,673791123104;17,86712446351931;0;17,86712446351931
2023-01-27T13:00:00;180;141,6;532,954084489167;0;307,04999999999995;0;314,84999999999997;0;310,95;2,639230551041654;285,96705103603233;0;33,94647286993201;0;4,348479033527919;1,449493011175973;1;0;4,348479033527919;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;0;0;0;0;0;0;0;0;0;0;0;0;34,67083676804521;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;532,954084489167;17,86712446351931;0;17,86712446351931
2023-01-27T14:00:00;181,5;142,2;538,4035497209;0;307,45;0;315,25;0;311,45;3,233693296285059;285,7829200077382;0;34,86187785480657;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,16736968436816;30;0;1,951520966471962;2,6265423505679166;0,46489799605052123;41,3;88,62660944206017;31,90557939914166;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;538,4035497209;18,39663540139382;0;18,39663540139382
2023-01-27T15:00:00;185;139,2;547,350662610099;0;307,54999999999995;0;315,54999999999995;0;311,45;1,7295336583333332;287,31315302570806;0;35,860139217493504;0;0;0;0;0;0;0;5,951520966472073;1,9838403221573577;1;0;5,951520966472073;3;0;0;0;0;0;0;0;0;0;0;0;0;31,582105578978492;0;30;1,948479033527918;2,622448228166781;0,46417333638552016;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;547,350662610099;18,395810026317733;0;18,395810026317733
2023-01-27T16:00:00;188;137,6;535,6849170251689;0;307,25;0;314,95;0;311,15;1,914857414;287,1669482074752;0;38,880613740277525;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;6,3;8,479138627187478;1,5008075370121834;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;535,6849170251689;19,576518810760305;0;19,576518810760305
2023-01-27T17:00:00;198,05;141,1;533,018581094861;0;307,54999999999995;0;315,45;0;311,65;1,4244041360000002;288,21;0;39,71439570528418;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;9,8;13,189771197846564;2,334589502018842;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;533,018581094861;20,526182337005178;0;20,526182337005178
2023-01-27T18:00:00;200,7;138,5;543,974521818084;0;307,25;0;315,04999999999995;0;311,25;2,1342658653333335;286,06377686495796;0;42,23138577170432;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,48976334247105;16,834329834180057;0;20,365670165820127;27,41005405897729;4,85157956843898;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;543,974521818084;23,39299136180913;0;23,39299136180913
2023-01-27T19:00:00;193,7;137,4;577,4443245622231;0;307,15;0;314,95;0;311,25;2,152932855801023;286,7949064398767;0;38,83296905656281;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;12,906366997715754;0;30;6,1;8,209959623149405;1,4531628532974448;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;577,4443245622231;19,52225232354623;0;19,52225232354623
2023-01-27T20:00:00;181,5;128,9;584,721269389182;0;307,54999999999995;0;315,65;0;311,75;5,975573338472071;290,13190837802847;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,125076361015836;27,6;0;0;0;0;41,3;88,62660944206007;31,90557939914163;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;584,721269389182;17,86712446351931;0;17,86712446351931
2023-01-27T21:00:00;166,25;125,3;588,364788613811;0;307,04999999999995;0;314,84999999999997;0;311,25;10,458385630367838;294,43588241177866;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,921163853379625;24;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;588,364788613811;17,86712446351931;0;17,86712446351931
2023-01-27T22:00:00;155,12;117,3;587,2763858254309;0;307,45;0;315,65;0;311,84999999999997;4,143253419162939;291,739286795677;0;26,56435555948851;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,33602436857295;0;30;0;0;0;27,3;58,583690987124456;21,090128755364805;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;587,2763858254309;11,810472103004289;0;11,810472103004289
2023-01-27T23:00:00;146;111;586,3049662511211;0;307,15;0;315,25;0;311,54999999999995;1,25853011;288,81;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;52,874334429601156;23,72773017206867;0;0;0;0;3,2703160851559177;7,017845676300252;2,5264244434680907;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;586,3049662511211;1,4147976883421307;0;1,4147976883421307
2023-01-28T00:00:00;139,9;107,7;585,217124443549;0;306,95;0;314,84999999999997;0;311,25;1,16497408;287,97499999999997;0;2,5009278767298277;0;0;0;0;0;0;0;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;21,290099627737145;0;30;0;0;0;2,6465252907524923;5,67923882135728;2,0445259756886207;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;585,217124443549;1,1449345463856275;0;1,1449345463856275
