timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-02-21T18:00:00;178,13;115,7;442,178616360719;0;304,45;0;305,95;0;304,84999999999997;1,207078716;291,62;0;25,3283040573426;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,960259894014431;0;30;0;0;0;25,7;55,15021459227469;19,85407725321889;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;442,178616360719;11,118283261802578;0;11,118283261802578
2023-02-21T19:00:00;177,1;117,5;497,569985229992;0;304,25;0;305,45;0;304,75;1,037647086;291,07;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,349263868025034;16,2;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;497,569985229992;17,86712446351931;0;17,86712446351931
2023-02-21T20:00:00;170;115,1;531,608732100879;0;301,84999999999997;0;300,75;0;301,34999999999997;1,08743069;291,59999999999997;0;28,201432526904018;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,74357901531934;25,6808948144011;0;0;0;0;29,419105185598827;63,1311270077228;22,72720572278021;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;531,608732100879;12,727235204756916;0;12,727235204756916
2023-02-21T21:00:00;158,8;107,2;544,220037737069;0;301,34999999999997;0;300,04999999999995;0;300,65;0,9933501079999999;290,96;0;18,761780452192383;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;18,15965728899676;0;30;0;0;0;17,2;36,9098712446352;13,287553648068672;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;544,220037737069;7,441030042918455;0;7,441030042918455
2023-02-21T22:00:00;153,2;99,2;541,021290183994;0;301,25;0;299,95;0;300,54999999999995;1,027581128;291,75;0;12,581522941460122;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,65784132326787;30;0;0;0;0;9,2;19,74248927038048;7,107296137336974;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;541,021290183994;3,980085836908705;0;3,980085836908705
2023-02-21T23:00:00;142,58;92,1;521,652263386731;0;301,15;0;299,84999999999997;0;300,45;1,060940495;292,59999999999997;0;4,579378900770287;0;2,684543710058345;0,8948479033527816;1;0;2,684543710058345;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,59785901457988;29,415456289941616;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;521,652263386731;0;0;0
2023-02-22T00:00:00;139,9;89,5;508,61382155057;0;301,15;0;299,75;0;300,34999999999997;1,11664645;292,23499999999996;0;5,474226804123778;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,01145186025715;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;44,5;44,5;0;0;508,61382155057;0;0;0
2023-02-22T01:00:00;128,53;95,8;489,416791562216;0;301,04999999999995;0;299,65;0;300,25;1,202896104;291,67999999999995;0;3,540893470790379;0;0;0;0;0;0;0;0;0;0;0;0;0;5,8;1,9333333333333331;1;0;5,8;3,0000000000000004;0;0;0;0;0;0;71,50715071507096;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;489,416791562216;0;0;0
2023-02-22T02:00:00;125,3;93,4;467,272332713349;0;302,84999999999997;0;304,25;0;303,45;1,085765423;292,185;0;8,100836246183801;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;30;0;0;0;0;3,4;7,2961373390558055;2,62660944206009;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;467,272332713349;1,4709012875536502;0;1,4709012875536502
2023-02-22T03:00:00;128,53;96,9;462,96643414762303;0;307,65;0;312,75;0;310,25;1,0111952290000001;292,1975;0;2,491400459614402;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,56734635108212;0;27,951520966471787;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;462,96643414762303;0;0;0
2023-02-22T04:00:00;129,53;109,4;478,35598398662097;0;307,54999999999995;0;313,15;0;310,34999999999997;1,031740482;292,085;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;38,98134224802588;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;3,894687408721725;4,160990821283894;0;0;45;45;0,4518378820308046;0,4564019010412168;478,35598398662097;0,8388557495708331;0;0,8388557495708331
2023-02-22T05:00:00;139,19;124,3;462,233485785437;0;307,75;0;313,45;0;310,65;1,03913032;292,2125;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;9,559843245795026;3,1866144152650087;1;0;9,559843245795026;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;67,47744411380106;30;0;0;0;0;5,388635787732892;11,563596111014789;4,162894599965324;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;462,233485785437;2,3312209759805813;0;2,3312209759805813
2023-02-22T06:00:00;157,49;146,9;442,288034926338;0;307,45;0;312,95;0;310,45;1,1280345760000001;291,23999999999995;0;32,17980620326485;0;3,6625899672829823;1,2208633224276606;1;0;3,6625899672829823;3,0000000000000004;0;0;0;0;0;0;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;95,97069636938967;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;442,288034926338;17,86712446351931;0;17,86712446351931
2023-02-22T07:00:00;173,13;144,9;460,69613036061105;0;307,34999999999997;0;312,95;0;310,45;0,9308003849999998;290,99249999999995;0;32,84647286993223;0;2,684543710058321;0,8948479033527736;1;0;2,684543710058321;3,0000000000000004;1,785456289941564;0,5951520966471879;1;0;1,785456289941564;3,0000000000000004;9,130000000000008;3,0433333333333357;1;0;9,130000000000008;3,0000000000000004;0;0;0;0;0;0;64,38215193133163;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;460,69613036061105;17,86712446351931;0;17,86712446351931
2023-02-22T08:00:00;176,34;143,3;437,920600492118;0;307,95;0;314,25;0;310,54999999999995;0,8919066;290,92249999999996;0;33,37980620326533;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;0;0;0;0;0;0;9,315456289941622;3,105152096647207;1;0;9,315456289941622;3,0000000000000004;0;0;0;0;0;0;92,87571371613862;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;437,920600492118;17,86712446351931;0;17,86712446351931
2023-02-22T09:00:00;164,55;132,4;398,296681564389;0;305,25;0;309,45;0;307,34999999999997;0,9279993329999998;291,495;0;37,641851963696105;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,28747877634602;0;30;1,1;1,4804845222072816;0,26204576043068883;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;398,296681564389;18,165590143196297;0;18,165590143196297
2023-02-22T10:00:00;152,53;125,9;373,72018268048504;0;304,84999999999997;0;308,54999999999995;0;306,45;0,9863894989999998;291,5875;0;0,08361743323915771;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;29,702402660047156;0;30;0;0;0;5,946525290752495;12,760783885734968;4,593882198864589;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;373,72018268048504;2,5725740313641694;0;2,5725740313641694
2023-02-22T11:00:00;136,99;123;350,971542158162;0;305,15;0;309,15;0;306,65;1,102105502;290,90749999999997;0;0;0;8,245555041919093;2,7485183473063644;1;0;8,245555041919093;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;0;0;28,214460798792132;0;0;0;5,534988483569158;11,87765769006257;4,2759567684225255;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;350,971542158162;2,3945357903166142;0;2,3945357903166142
2023-02-22T12:00:00;129,56;118,8;335,448856925528;0;305,84999999999997;0;310,25;0;307,34999999999997;1,343579019;290,60749999999996;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;4,1833017954399745;1,3944339318133248;1;0;4,1833017954399745;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;28,5;30;0;0;0;0;3,7308091383150415;8,006028193809101;2,8821701497712766;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;335,448856925528;1,6140152838719148;0;1,6140152838719148
2023-02-22T13:00:00;129,18;108,5;366,91138689466703;0;305,95;0;310,04999999999995;0;307,45;1,449891134;291,16249999999997;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;4,587350588670062;1,5291168628900205;1;0;4,587350588670062;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;56,99715000000036;30;0;0;0;0;0,6261519584961506;1,3436737306784345;0,48372254304423645;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;366,91138689466703;0,2708846241047724;0;0,2708846241047724
2023-02-22T14:00:00;136,04;107,3;412,38872851218997;0;304,54999999999995;0;307,25;0;305,45;1,293907471;292,10249999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,177751742328771;1,7259172474429234;1;0;5,177751742328771;3,0000000000000004;3,1805861228325654;1,0601953742775216;1;0;3,1805861228325654;3,0000000000000004;0;0;0;0;0;0;25,821245463566477;0;29,611694580362304;0;0;0;0,38148852094839125;0,818644894739037;0,29471216210605333;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;412,38872851218997;0,16503881077938984;0;0,16503881077938984
2023-02-22T15:00:00;150,91;111,8;434,821443522386;0;305,25;0;308,84999999999997;0;306,34999999999997;1,261451628;292,47999999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;0;0;24,527730172069255;0;0;0;3,2703160851555624;7,01784567629949;2,5264244434678162;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;434,821443522386;1,414797688341977;0;1,414797688341977
2023-02-22T16:00:00;156,96;111,4;461,372972321977;0;304,84999999999997;0;307,25;0;305,75;1,548178282;292,42749999999995;0;22,006415645325433;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;21,4;45,92274678111588;16,53218884120172;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;461,372972321977;9,258025751072962;0;9,258025751072962
2023-02-22T17:00:00;165,01;109,4;468,514338614271;0;304,84999999999997;0;308,34999999999997;0;305,75;1,323766306;292,755;0;20,461351267643117;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,99714999999984;30;0;0;0;0;19,4;41,630901287553655;14,987124463519317;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;468,514338614271;8,392789699570816;0;8,392789699570816
2023-02-22T18:00:00;175;110,9;471,660827403895;0;306,75;0;311,65;0;308,34999999999997;1,361252402;290,71999999999997;0;21,62014955090556;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,412502916578603;0;30;0;0;0;20,9;44,84978540772714;16,14592274678177;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;471,660827403895;9,04171673819779;0;9,04171673819779
2023-02-22T19:00:00;172,73;107,8;476,671371779929;0;306,45;0;310,34999999999997;0;307,84999999999997;1,4943035660458834;290,3988279401082;0;19,2252997654971;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,90996166628708;30;0;0;0;0;17,8;38,19742489270384;13,751072961373383;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;476,671371779929;7,700600858369095;0;7,700600858369095
2023-02-22T20:00:00;162,06;105,8;493,469564571959;0;303,15;0;303,65;0;303,25;5,961958765876158;294,63096247257096;0;17,68023538781471;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,40457067012062;30;0;0;0;0;15,8;33,90557939914162;12,206008583690984;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;493,469564571959;6,835364806866951;0;6,835364806866951
2023-02-22T21:00:00;154,02;101,1;499,092418416018;0;304,54999999999995;0;307,15;0;305,65;14,863581254366748;301,44903471776865;0;14,049334100261046;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,81738284463245;0;30;0;0;0;11,1;23,81974248927037;8,575107296137334;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;499,092418416018;4,802060085836907;0;4,802060085836907
2023-02-22T22:00:00;149,6;94,3;481,737838774633;0;305,25;0;308,45;0;306,75;14,35663323075289;299,8448148765395;0;4,040893470790548;0;4,3;1,4333333333333331;1;0;4,3;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,31230110634816;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;481,737838774633;0;0;0
2023-02-22T23:00:00;134,47;85;487,78249970557005;0;305,95;0;307,95;0;307,65;1,6462574801585235;288,9357921390229;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,72542250781646;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;40;40;0;0;487,78249970557005;0;0;0
2023-02-23T00:00:00;134,68;82,5;472,016595251615;0;308,84999999999997;0;307,65;0;309,95;0,9350965900000001;292,42749999999995;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;23,65370187489198;0;22,863600686140018;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;44,63639931385999;44,63639931385999;0;0;472,016595251615;0;0;0
2023-02-23T01:00:00;131,4;83,4;468,670287279435;0;323,04999999999995;0;316,45;0;319,84999999999997;0,9002855409999999;291,28;0;5,474226804123758;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,151336504704524;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;38,4;38,4;0;0;468,670287279435;0;0;0
2023-02-23T02:00:00;129;86;465,254392035086;0;332,34999999999997;0;325,34999999999997;0;328,25;0,833289567;289,935;0;5,474226804123807;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,64612137105415;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;41;41;0;0;465,254392035086;0;0;0
2023-02-23T03:00:00;124,78;89;461,19514064321;0;333,65;0;328,04999999999995;0;330,75;0,8770406199999999;290,4375;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,111740969443495;0;29;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;461,19514064321;0;0;0
2023-02-23T04:00:00;125,17;109,1;479,08840669013705;0;334,15;0;326,45;0;329,75;0,8195929540000001;291,835;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;18,527782426925594;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;3,594687408721709;3,8404780007710566;0;0;45;45;0,4518378820308064;0,4564019010412186;479,08840669013705;0,774240364955445;0;0,774240364955445
2023-02-23T05:00:00;129,93;125,2;497,227975018049;0;333,25;0;323,45;0;327,45;0,8030710740000001;292,02;0;0;0;8,535087812097286;2,8450292706990954;1;0;8,535087812097286;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;47,025929648683025;30;0;0;0;0;5,659916512183085;12,145743588375717;4,372467691815259;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;497,227975018049;2,448581907416545;0;2,448581907416545
2023-02-23T06:00:00;153,98;138,8;496,32690504343503;0;335,45;0;323,45;0;327,65;0,9507562420000002;291,35499999999996;0;34,87980620326533;0;7,5;2,5;1;0;7,5;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,52122705571773;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;496,32690504343503;17,86712446351931;0;17,86712446351931
2023-02-23T07:00:00;170;140,3;489,87764679218895;0;330,54999999999995;0;324,25;0;328,65;0,961626399;291,1875;0;34,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;7,664543710058392;2,554847903352797;1;0;7,664543710058392;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;43,934727564591086;0;30;0;0;0;41,3;88,62660944206007;31,90557939914163;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;489,87764679218895;17,86712446351931;0;17,86712446351931
2023-02-23T08:00:00;178,08;138,3;453,77425469284;0;327,75;0;326,65;0;327,95;0,9361791309999998;291,3975;0;35,046472869932;0;7;2,333333333333333;1;0;7;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,43033409183462;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;453,77425469284;17,86712446351931;0;17,86712446351931
2023-02-23T09:00:00;169,6;123,2;428,607139027636;0;327,34999999999997;0;325,25;0;326,65;0,931845429;291,41499999999996;0;31,12229547365161;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,84414369000439;0;30;0;0;0;33,2;71,24463519313306;25,648068669527905;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;428,607139027636;14,362918454935626;0;14,362918454935626
2023-02-23T10:00:00;154,59;112,9;401,795472522555;0;328,34999999999997;0;324,15;0;326,75;0,8897680819999998;290,97749999999996;0;23,165213928587356;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,261111907214286;0;30;0;0;0;22,9;49,141630901287556;17,690987124463522;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;401,795472522555;9,906952789699572;0;9,906952789699572
2023-02-23T11:00:00;149,83;98,3;386,345234988053;0;327,34999999999997;0;325,25;0;326,25;10,368961381624429;295,1598128582067;0;2,707560137457046;0;6,964543710058375;2,321514570019458;1;0;6,964543710058375;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;37,76018579602364;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;386,345234988053;0;0;0
2023-02-23T12:00:00;142,22;94,7;388,720782176013;0;327,34999999999997;0;324,54999999999995;0;326,25;21,13213287242032;300,13278301088405;0;3,907560137457044;0;4,7;1,5666666666666667;1;0;4,7;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,25640977744405;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;388,720782176013;0;0;0
2023-02-23T13:00:00;136,7;98,8;402,68564937684397;0;326,95;0;324,95;0;326,04999999999995;13,6095555489748;295,54035527272936;0;2,540893470790399;0;7,014543710058374;2,3381812366861245;1;0;7,014543710058374;3;1,785456289941564;0,5951520966471879;1;0;1,785456289941564;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;34,67083676804551;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;402,68564937684397;0;0;0
2023-02-23T14:00:00;135,3;97,6;417,45041497764504;0;327,34999999999997;0;325,84999999999997;0;327,45;1,6913734979710648;285,21819143087845;0;4,763889597996506;0;0;0;0;0;0;0;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;63,16736968436862;30;0;0;0;0;1,6484790335279165;3,5375086556393054;1,27350311603015;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;417,45041497764504;0,7131617449768839;0;0,7131617449768839
2023-02-23T15:00:00;135,39;94;418,11275820147296;0;327,84999999999997;0;326,04999999999995;0;327,95;3,055073243094324;287,2261078014718;0;4,1408934707897345;0;4;1,3333333333333333;1;0;4;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,58210557897895;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;418,11275820147296;0;0;0
2023-02-23T16:00:00;139,54;90,8;444,401296795375;0;327,95;0;326,34999999999997;0;328,15;9,52818479568891;293,5834461487894;0;6,09225255519667;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;0;0;0;0,8;1,7167381974245228;0,6180257510728282;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;444,401296795375;0,34609442060078377;0;0,34609442060078377
2023-02-23T17:00:00;152,36;94;451,51898028473704;0;328,15;0;326,75;0;328,65;22,520299306968408;298,21835571524025;0;4,14089347079031;0;0;0;0;0;0;0;4;1,3333333333333333;1;0;4;3;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;451,51898028473704;0;0;0
2023-02-23T18:00:00;165,22;99,9;460,74344790884396;0;328,25;0;327,65;0;329,25;19,499960319967837;296,25334833661014;0;13,122295473651612;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,997149999999806;30;0;0;0;0;9,9;21,244635193133057;7,6480686695279;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;460,74344790884396;4,282918454935624;0;4,282918454935624
2023-02-23T19:00:00;165;102,3;487,21871552942804;0;327,65;0;326,54999999999995;0;327,25;22,07474624734284;296,5615814687692;0;14,97637272687049;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,412502916578752;0;30;0;0;0;12,3;26,394849785407718;9,502145922746779;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;487,21871552942804;5,321201716738195;0;5,321201716738195
2023-02-23T20:00:00;155,91;103,7;494,434189117285;0;328,15;0;328,65;0;329,45;6,3894012104559055;291,70503725824136;0;16,05791779124833;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,90996166628729;30;0;0;0;0;13,7;29,39914163090129;10,583690987124465;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;494,434189117285;5,9268669527897;0;5,9268669527897
2023-02-23T21:00:00;151,14;101;495,624692191429;0;328,04999999999995;0;329,34999999999997;0;330,25;2,763695608678157;287,7836082931523;0;1,8075601374564212;0;5,048479033527922;1,6828263445093072;1;0;5,048479033527922;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;0;0;0;0;0;0;0;0;0;0;0;0;82,40457067012078;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;495,624692191429;0;0;0
2023-02-23T22:00:00;145,61;95,6;499,475102537358;0;327,34999999999997;0;328,54999999999995;0;329,15;1,541561245457362;287,880300574537;0;3,607560137457049;0;0;0;0;0;0;0;0;0;0;0;0;0;5,6;1,8666666666666665;1;0;5,6;3;0;0;0;0;0;0;50,817382844632775;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;499,475102537358;0;0;0
2023-02-23T23:00:00;131,46;89,8;470,808634693442;0;327,04999999999995;0;329,25;0;329,54999999999995;0,840637413;291,73999999999995;0;5,474226804123786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,233353737927033;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;44,8;44,8;0;0;470,808634693442;0;0;0
2023-02-24T00:00:00;133,68;87,6;443,036833597206;0;327,04999999999995;0;328,25;0;328,84999999999997;0,9609801339999999;292,905;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,731430402553286;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;42,6;42,6;0;0;443,036833597206;0;0;0
2023-02-24T01:00:00;118,18;94;415,700737116959;0;327,04999999999995;0;328,75;0;329,25;0,9009366200000001;292,78;0;4,140893470790378;0;4;1,3333333333333333;1;0;4;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;16,14770989109198;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;415,700737116959;0;0;0
2023-02-24T02:00:00;117,55;96,8;400,259616752725;0;326,95;0;328,45;0;329,15;1,238053964;292,405;0;3,2075601374567597;0;6,8;2,2666666666666666;1;0;6,8;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,64609512010288;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;400,259616752725;0;0;0
2023-02-24T03:00:00;114,76;99,2;383,113657808707;0;326,95;0;328,25;0;328,84999999999997;0,94316613;292,34;0;2,407560137457044;0;7,414543710058407;2,471514570019469;1;0;7,414543710058407;3;1,7854562899415924;0,5951520966471975;1;0;1,7854562899415924;3;0;0;0;0;0;0;0;0;0;0;0;0;73,14163051059086;30;0;0;0;0;0;0;0;15;30,92783505154737;5,474226804123884;0;0;0;0;45;45;0;0;383,113657808707;0;0;0
2023-02-24T04:00:00;117,55;114,2;433,732495515903;0;326,95;0;328,65;0;329,34999999999997;0,935321659;291,7625;0;0;0;8,13287046399397;2,7109568213313233;1;0;8,13287046399397;3,0000000000000004;1,7854562899415907;0,5951520966471968;1;0;1,7854562899415907;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;41,555368979118754;0;30;0;0;0;2,3442632133473817;5,030607753964338;1,8110187914271618;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;433,732495515903;1,0141705231992104;0;1,0141705231992104
2023-02-24T05:00:00;117,23;131,1;423,08194494686;0;326,84999999999997;0;328,04999999999995;0;328,75;0,988410973;293,1325;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720405;1,9838403221573468;1;0;5,9515209664720405;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;70,0512134422197;30;0;7,674934501182922;10,32965612541443;1,8283491341983542;3,4715907895695337;7,449765642853076;2,6819156314271075;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;423,08194494686;3,584331428482729;0;3,584331428482729
2023-02-24T06:00:00;137,12;140,9;415,211375898851;0;326,84999999999997;0;328,54999999999995;0;329,15;1,0443281930000001;292,9425;0;11,671600265857375;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;38,46526095245443;0;30;0;0;0;20,946525290752522;44,94962508745176;16,181865031482634;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;415,211375898851;9,061844417630274;0;9,061844417630274
2023-02-24T07:00:00;155,05;141,7;394,46076527131504;0;326,84999999999997;0;328,84999999999997;0;329,45;0,9725712020000001;291,47249999999997;0;33,91313953659868;0;4,448479033527914;1,4828263445093044;1;0;4,448479033527914;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;66,96141442635953;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;394,46076527131504;17,86712446351931;0;17,86712446351931
2023-02-24T08:00:00;155;138,8;395,610950633889;0;326,54999999999995;0;325,04999999999995;0;327,25;0,9467645370000001;291,6825;0;34,87980620326541;0;7,5;2,5;1;0;7,5;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;95,45471828491708;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;395,610950633889;17,86712446351931;0;17,86712446351931
2023-02-24T09:00:00;150,26;124,4;385,137707145401;0;325,25;0;317,04999999999995;0;323,54999999999995;1,16597516;291,895;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;9,629700943078344;3,209900314359448;1;0;9,629700943078344;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;63,86622544466769;0;30;0;0;0;5,41877809044944;11,62827916405459;4,1861804990596525;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;385,137707145401;2,344261079473405;0;2,344261079473405
2023-02-24T10:00:00;131,43;112;370,45253016602396;0;327,84999999999997;0;321,75;0;326,65;0,977688658;290,73499999999996;0;0;0;6,59600112376111;2,198667041253703;1;0;6,59600112376111;3,0000000000000004;1,7854562899415924;0,5951520966471975;1;0;1,7854562899415924;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899415248;0,4451520966471749;1;0;1,3354562899415248;3;32,28089145370234;0;30;0;0;0;1,6811325535799502;3,607580587081438;1,2987290113493177;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;370,45253016602396;0,727288246355618;0;0,727288246355618
2023-02-24T11:00:00;109,02;94,5;370,814187671591;0;327,45;0;321,34999999999997;0;325,75;2,3168447999999997;296,08;0;3,9742268041237114;0;4,5;1,5;1;0;4,5;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,77766336455718;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;370,814187671591;0;0;0
2023-02-24T12:00:00;112,76;85,9;354,354271306143;0;326,65;0;320,84999999999997;0;324,84999999999997;1,8132180980000001;292,8275;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;89,27158559822087;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;40,9;40,9;0;0;354,354271306143;0;0;0
2023-02-24T13:00:00;107,88;80,8;379,87029803165103;0;325,65;0;320,15;0;323,95;0,9151373110000001;290,23499999999996;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,68371107123994;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;35,8;35,8;0;0;379,87029803165103;0;0;0
2023-02-24T14:00:00;101,49;79,3;432,068199647084;0;325,25;0;319,65;0;323,54999999999995;1,1008100429999998;292,09;0;5,474226804123786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,82768276827682;20,157621124362134;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;44,14237887563786;44,14237887563786;0;0;432,068199647084;0;0;0
2023-02-24T15:00:00;109,08;84,4;444,03781459679897;0;327,04999999999995;0;320,65;0;325,45;1,1753675350000001;293,04749999999996;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;24,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;444,03781459679897;0;0;0
2023-02-24T16:00:00;110,49;85,4;455,495142203666;0;330,34999999999997;0;329,15;0;330,15;1,146785454;293,195;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,5071507150714;0;27,058706820682218;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;43,34129317931779;43,34129317931779;0;0;455,495142203666;0;0;0
2023-02-24T17:00:00;119,69;89;452,639673726743;0;327,34999999999997;0;328,84999999999997;0;328,54999999999995;1,278809752;290,54499999999996;0;5,474226804123248;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;44;44;0;0;452,639673726743;0;0;0
2023-02-24T18:00:00;136,41;93;449,791461728772;0;327,34999999999997;0;329,25;0;329,45;0,92878648;291,495;0;4,149043733839061;0;0;0;0;0;0;0;3,975549210853952;1,3251830702846505;1;0;3,975549210853952;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;69,43794653774115;0;29,024450789146048;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;449,791461728772;0;0;0
2023-02-24T19:00:00;116,96;94,4;433,631048907994;0;327,65;0;329,45;0;329,25;0,923694892;291,155;0;2,4914004596144004;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,639928041537196;0;25,45152096647242;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;433,631048907994;0;0;0
2023-02-24T20:00:00;91,35;90,1;443,044002249468;0;327,65;0;329,54999999999995;0;329,54999999999995;1,2566386494074706;290,9950520848658;0;5,474226804123248;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;11,056716680312206;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0,1;0,10683760683825363;0;0;45;45;0;0;443,044002249468;0,021538461538591933;0;0,021538461538591933
2023-02-24T21:00:00;104,61;87,2;431,785330176997;0;327,54999999999995;0;329,34999999999997;0;329,34999999999997;1,5362152590969949;290,56149916249757;0;5,474226804123765;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,55561100864442;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;42,2;42,2;0;0;431,785330176997;0;0;0
2023-02-24T22:00:00;93,13;83;378,77818451163597;0;328,04999999999995;0;329,95;0;330,15;1,925139689009216;290,47203496295185;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;15,341129131754034;0;23;0;0;0;0;0;0;15;30,927835051546488;5,474226804123728;0;0;0;0;45;45;0;0;378,77818451163597;0;0;0
2023-02-24T23:00:00;78,58;81,6;438,137860319869;0;328,04999999999995;0;330,54999999999995;0;330,65;0,616777916;289,8925;0;2,4086597938144307;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,8395950188409;30;0;0;0;0;0;0;0;6,6;13,608247422680071;2,4086597938143726;0;0;0;0;45;45;0;0;438,137860319869;0;0;0
2023-02-25T00:00:00;90,55;91,6;373,463949981513;0;328,04999999999995;0;330,84999999999997;0;330,95;0,7621574923784791;287,4998351186675;0;4,940893470790381;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;1,6;0,5333333333333333;1;0;1,6;3;72,33521105933902;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;373,463949981513;0;0;0
2023-02-25T01:00:00;83,14;90,4;327,323637480906;0;328,15;0;330,84999999999997;0;330,84999999999997;0,812279687265142;286,3505175517161;0;5,070186400083338;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,74903016981203;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0,4;0,4040404040404041;327,323637480906;0;0;0
2023-02-25T02:00:00;78,93;92,9;313,16916285558597;0;328,34999999999997;0;329,54999999999995;0;329,95;0,9913745414388173;287,3345225622387;0;4,507560137457159;0;2,9;0,9666666666666666;1;0;2,9;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,24495526679505;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;313,16916285558597;0;0;0
2023-02-25T03:00:00;75,23;95,3;334,453742547998;0;328,34999999999997;0;329,65;0;329,84999999999997;0,934215947;289,1375;0;3,7075601374570457;0;5,3;1,7666666666666666;1;0;5,3;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;97,73803077126837;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;334,453742547998;0;0;0
2023-02-25T04:00:00;82,03;102;335,385351022502;0;327,95;0;329,04999999999995;0;329,34999999999997;0,561846841;288,66249999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;7,4742013788432065;2,491400459614402;1;0;7,4742013788432065;3;0;0;0;0;0;0;70,80476266542415;0;25,577319587628754;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;335,385351022502;0;0;0
2023-02-25T05:00:00;77,97;117,1;349,386940928218;0;327,95;0;328,25;0;329,34999999999997;0,5492400190000001;287,41749999999996;0;0;0;7,328135298621175;2,4427117662070583;1;0;7,328135298621175;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;39,218734820736444;0;30;0;0;0;3,218389992131338;6,906416292127335;2,4863098651658406;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;349,386940928218;1,3923335244928707;0;1,3923335244928707
2023-02-25T06:00:00;76,77;134,5;346,10781177393403;0;327,34999999999997;0;327,65;0;328,65;0,6666568140000002;288,0775;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;67,71481294725449;30;0;12,590836294715846;16,94594386906574;2,999432064824636;1,9556889960366286;4,196757502224525;1,5108327008008289;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;346,10781177393403;4,262368596452117;0;4,262368596452117
2023-02-25T07:00:00;84,47;146,6;347,28858178177103;0;327,04999999999995;0;326,75;0;327,95;0,592023574;288,04749999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;96,20804146595984;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;7,713605963859809;8,241032012670736;0;0;45;45;0;0;347,28858178177103;6,7985071766362895;0;6,7985071766362895
2023-02-25T08:00:00;89,89;132,7;329,506634824588;0;327,15;0;326,75;0;328,04999999999995;0,6022302400000001;287,6525;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;64,61947329339196;0;30;9,98830005108085;13,443203298897512;2,3794469839048595;2,758225239671654;5,918938282557197;2,130817781720591;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;329,506634824588;3,903407742821269;0;3,903407742821269
2023-02-25T09:00:00;87,02;124,8;314,980515526443;0;327,15;0;327,34999999999997;0;328,25;0,537220331;287,92999999999995;0;0;0;8,255657022964106;2,7518856743213687;1;0;8,255657022964106;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;33,03406397764142;0;30;0;0;0;5,539347301316368;11,88701137621538;4,279324095437537;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;314,980515526443;2,3964214934450205;0;2,3964214934450205
2023-02-25T10:00:00;74,4;118,7;314,956874270019;0;327,15;0;327,45;0;328,45;0,5653126310000001;287,49249999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,113444098156697;1,371148032718899;1;0;4,113444098156697;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;61,53076057124387;30;0;0;0;0;3,7006668355980588;7,941345140768365;2,8588842506766117;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;314,956874270019;1,6009751803789025;0;1,6009751803789025
2023-02-25T11:00:00;65,17;122,3;314,471300555354;0;327,15;0;326,45;0;327,84999999999997;0,583894294;287,72499999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;29,945660126765638;0;30;4,1647924108635115;5,605373365899747;0,9921510857642551;2,6332538463610775;5,650759326955101;2,0342733577038365;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;314,471300555354;2,2692363508795372;0;2,2692363508795372
2023-02-25T12:00:00;59,43;117,1;296,12027260387504;0;327,34999999999997;0;327,04999999999995;0;327,95;0,622035384;288,2075;0;0;0;7,328135298621146;2,4427117662070486;1;0;7,328135298621146;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;58,44266556075302;30;0;0;0;0;3,2183899921313412;6,906416292127341;2,486309865165843;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;296,12027260387504;1,3923335244928718;0;1,3923335244928718
2023-02-25T13:00:00;44,9;114,1;311,101259439791;0;327,25;0;328,25;0;328,75;0,529586632;286,04249999999996;0;0;0;8,063012766710653;2,687670922236884;1;0;8,063012766710653;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;26,857873925775895;0;30;0;0;0;2,314120910630691;4,965924700924229;1,7877328923327225;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;311,101259439791;1,0011304197063247;0;1,0011304197063247
2023-02-25T14:00:00;62,68;114,4;339,87167584227;0;327,34999999999997;0;328,34999999999997;0;328,84999999999997;0,18265464400000012;285,085;0;0;0;8,272585858560596;2,7575286195201985;1;0;8,272585858560596;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;55,35518813838334;30;0;0;0;0;2,404547818780759;5,159973860044547;1,857590589616037;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;339,87167584227;1,0402507301849806;0;1,0402507301849806
2023-02-25T15:00:00;81,85;107,8;376,997638431014;0;327,15;0;328,04999999999995;0;328,65;0,052596865000000145;284,205;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,098346707686882;1,3661155692289606;1;0;4,098346707686882;3;4,338018419305822;1,4460061397686073;1;0;4,338018419305822;3;0;0;0;0;0;0;23,770705251148307;0;30;0;0;0;0,4151558394793359;0,8908923593977164;0,3207212493831779;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;376,997638431014;0,1796038996545796;0;0,1796038996545796
2023-02-25T16:00:00;96,54;115,5;438,48865364709;0;326,75;0;327,04999999999995;0;327,75;0,08899111100000014;284,5125;0;0;0;6,210412142088128;2,0701373806960426;1;0;6,210412142088128;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;52,26832818062335;30;0;0;0;0;2,736113148664329;5,871487443485684;2,113735479654846;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;438,48865364709;1,1836918686067137;0;1,1836918686067137
2023-02-25T17:00:00;123,4;118,3;399,755016931603;0;326,34999999999997;0;327,54999999999995;0;327,84999999999997;0,18212295800000022;285,42749999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;3,834013309023446;1,2780044363411487;1;0;3,834013309023446;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,335456289941554;0,4451520966471847;1;0;1,335456289941554;3;20,684153979384146;0;30;0;0;0;3,580097624731596;7,682612928608575;2,765740654299087;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;399,755016931603;1,5488147664074885;0;1,5488147664074885
2023-02-25T18:00:00;136,48;124,2;381,301285146529;0;326,45;0;328,04999999999995;0;328,15;0,49072118;284,19;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;9,489985548511719;3,163328516170573;1;0;9,489985548511719;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;49,1820855639863;30;0;0;0;0;5,358493485016206;11,49891305797469;4,139608700870888;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;381,301285146529;2,3181808724876976;0;2,3181808724876976
2023-02-25T19:00:00;130,85;124,4;354,99896025558803;0;326,34999999999997;0;327,54999999999995;0;327,75;0,789844;283,47499999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;9,629700943078344;3,209900314359448;1;0;9,629700943078344;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;17,59821998700883;0;30;0;0;0;5,4187780904495835;11,628279164054899;4,1861804990597635;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;354,99896025558803;2,3442610794734673;0;2,3442610794734673
2023-02-25T20:00:00;116,64;118,8;353,67723370286;0;326,34999999999997;0;327,04999999999995;0;327,45;0,7038907109694366;283,8784660318773;0;0;0;8,515716152437477;2,838572050812492;1;0;8,515716152437477;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;46,09646016501013;30;0;0;0;0;3,730809138315039;8,006028193809096;2,8821701497712744;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;353,67723370286;1,6140152838719137;0;1,6140152838719137
2023-02-25T21:00:00;102,27;114,4;367,664489555774;0;326,45;0;327,84999999999997;0;328,04999999999995;0,46681682465156554;283,8918235607916;0;0;0;5,441977471971767;1,8139924906572555;1;0;5,441977471971767;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;14,512903150572399;0;30;0;0;0;2,40454781878076;5,159973860044548;1,8575905896160376;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;367,664489555774;1,040250730184981;0;1,040250730184981
2023-02-25T22:00:00;114,93;108,4;404,409397925684;0;326,54999999999995;0;327,75;0;327,95;0,2690102640000001;284,31;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,674925187857568;1,8916417292858558;1;0;5,674925187857568;3;3,180586122832621;1,0601953742775403;1;0;3,180586122832621;3;0;0;0;0;0;0;43,011451860257424;30;0;0;0;0;0,5960096557794662;1,2789906776383395;0,4604366439498022;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;404,409397925684;0,2578445206118893;0;0,2578445206118893
2023-02-25T23:00:00;107,43;99,5;382,052706768854;0;326,45;0;327,84999999999997;0;328,04999999999995;0,492497807;284,35749999999996;0;2,3075601374571844;0;7,7145437100583765;2,571514570019459;1;0;7,7145437100583765;3;1,7854562899415924;0,5951520966471975;1;0;1,7854562899415924;3;0;0;0;0;0;0;0;0;0;0;0;0;71,50715071507148;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;382,052706768854;0;0;0
2023-02-26T00:00:00;106,39;99,7;371,759439431802;0;326,45;0;327,84999999999997;0;328,04999999999995;0,32546121231196107;285,49471277639856;0;2,240893470790377;0;3,748479033527925;1,249493011175975;1;0;3,748479033527925;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;100;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;371,759439431802;0;0;0
2023-02-26T01:00:00;102,94;98,2;379,64921357730003;0;326,65;0;327,75;0;328,04999999999995;0,4143376160000001;284,0575;0;1,0075601374570429;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472046;1,4838403221573486;1;0;4,451520966472046;3;73,88473684210526;0;24,8;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;379,64921357730003;0;0;0
2023-02-26T02:00:00;102,77;98,1;383,029789187373;0;327,34999999999997;0;327,04999999999995;0;327,95;0,48345058999999996;284,0825;0;4,859539629926554;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;42,298400999999984;0;30;3,6484790335278916;4,910469762487068;0,869153147960211;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;383,029789187373;0,9899507041173929;0;0,9899507041173929
2023-02-26T03:00:00;106,26;98,3;351,041758109678;0;326,54999999999995;0;328,15;0;329,04999999999995;0,2678897040000001;284,275;0;2,7075601374570457;0;6,964543710058375;2,321514570019458;1;0;6,964543710058375;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;70,79417115990015;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;351,041758109678;0;0;0
2023-02-26T04:00:00;104,1;108,3;344,495395775084;0;326,54999999999995;0;327,95;0;328,95;0,062175884000000105;284,26;0;0;0;2,684543710058321;0,8948479033527736;1;0;2,684543710058321;3,0000000000000004;4,447635194103441;1,4825450647011469;1;0;4,447635194103441;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;39,20814437436282;0;30;0;0;0;0,5658673530627752;1,21430762459823;0,43715074485536287;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;344,495395775084;0,24480441711900316;0;0,24480441711900316
2023-02-26T05:00:00;105,54;115,4;331,87173930854004;0;326,34999999999997;0;327,25;0;328,54999999999995;0,1051149370000002;284,505;0;0;0;6,140554444804883;2,0468514816016277;1;0;6,140554444804883;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;67,70422355992523;30;0;0;0;0;2,7059708459486047;5,806804390447649;2,090449580561154;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;331,87173930854004;1,170651765114246;0;1,170651765114246
2023-02-26T06:00:00;107,04;123,3;316,149371900008;0;326,34999999999997;0;327,45;0;328,65;0,31327241299999997;284,55499999999995;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;2,7108334966585796;0,9036111655528598;1;0;2,7108334966585796;3,0000000000000004;36,11850576914807;0;30;0;0;0;5,0872127605655635;10,916765580612795;3,9300356090206066;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;316,149371900008;2,2008199410515394;0;2,2008199410515394
