timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-02-26T07:00:00;109,55;135,4;293,03325562077;0;326,45;0;327,45;0;328,65;0,29072714600000016;284,385;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;4,535946550150243;0;30;13,892104416533476;18,697314154150035;3,309424605284556;1,5544208742190466;3,3356671120580397;1,2008401603408942;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;293,03325562077;4,441849023267547;0;4,441849023267547
2023-02-26T08:00:00;109,02;135,7;259,373914948431;0;328,45;0;328,95;0;330,84999999999997;0,28498073800000007;284,4575;0;0;0;8,948479033527935;2,9828263445093115;1;0;8,948479033527935;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;33,03549295549543;30;0;14,325860457139262;19,28110424917801;3,412755452104508;1,4206648336132248;3,0486369820026282;1,0975093135209462;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;259,373914948431;4,501675832206017;0;4,501675832206017
2023-02-26T09:00:00;105,54;126,6;234,090087796056;0;328,84999999999997;0;329,25;0;331,15;0,436012738;284,09;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472109;1,4838403221573695;1;0;4,451520966472109;3,0000000000000004;1,4532420377787432;0;30;1,1685938920953578;1,5728046999937522;0,2783864318988941;5,477931398654403;11,755217593678974;4,231878333724431;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;234,090087796056;2,6869292944044214;0;2,6869292944044214
2023-02-26T10:00:00;97,34;120,3;239,62842034578298;0;328,84999999999997;0;329,84999999999997;0;331,45;0,422217409;283,86249999999995;0;0;0;5,832414356997417;1,9441381189991391;1;0;5,832414356997417;3;5,231167254689681;1,7437224182298936;1;0;5,231167254689681;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;29,953096713575082;30;0;0;0;0;4,182943679065364;8,97627398941065;3,2314586361878344;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;239,62842034578298;1,809616836265187;0;1,809616836265187
2023-02-26T11:00:00;92,94;118,4;220,123321380529;0;328,95;0;330,04999999999995;0;331,54999999999995;0,5469605319999999;285,0125;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;4,984851575255519;1,6616171917518394;1;0;4,984851575255519;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;0;0;28,452596333708534;0;0;0;4,076663024790992;8,748203915860497;3,149353409709779;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;220,123321380529;1,7636379094374761;0;1,7636379094374761
2023-02-26T12:00:00;85;112,5;216,696941778897;0;328,95;0;329,54999999999995;0;331,34999999999997;0,525855869;284,28749999999997;0;0;0;6,945289610177669;2,3150965367258896;1;0;6,945289610177669;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;28,5;30;0;0;0;0;1,8318440671636813;3,9309958522825776;1,415158506821728;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;216,696941778897;0,7924887638201676;0;0,7924887638201676
2023-02-26T13:00:00;55;113,1;213,091970495321;0;329,15;0;331,54999999999995;0;332,54999999999995;0,575537103;283,79999999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;3,5820983829236672;1,194032794307889;1;0;3,5820983829236672;3;0;0;27,072292500000003;0;0;0;2,8951763407729936;6,212824765607282;2,2366169156186215;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;213,091970495321;1,252505472746428;0;1,252505472746428
2023-02-26T14:00:00;55,28;112,3;215,768562518347;0;329,45;0;331,95;0;332,75;0,3668175200000001;283,84;0;0;0;3,9749658290222123;1,3249886096740706;1;0;3,9749658290222123;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;28,5;30;0;0;0;0;1,7715594617302843;3,8016297462023267;1,3685867086328376;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;215,768562518347;0,766408556834389;0;0,766408556834389
2023-02-26T15:00:00;85,04;109,9;250,78196636961397;0;329,45;0;331,95;0;332,54999999999995;0,3778818326150816;284,6058817275489;0;0;0;3,008153846971926;1,002717948990642;1;0;3,008153846971926;3;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;0;0;27,072292500000003;0;0;0;1,9306226538389677;4,142967068323965;1,4914681445966274;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;250,78196636961397;0,8352221609741113;0;0,8352221609741113
2023-02-26T16:00:00;98,92;112,8;347,63843073460896;0;329,54999999999995;0;331,84999999999997;0;332,65;0,2202683150385947;284,39333443112287;0;0;0;8,940318991969233;2,980106330656411;1;0;8,940318991969233;3,0000000000000004;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;28,5;30;0;0;0;0;1,922270975313748;4,125045011402892;1,4850162041050412;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;347,63843073460896;0,831609074298823;0;0,831609074298823
2023-02-26T17:00:00;129,9;116,4;419,63200294965304;0;329,54999999999995;0;331,84999999999997;0;332,65;0,467925237;283,92749999999995;0;0;0;8,884360460328814;2,9614534867762714;1;0;8,884360460328814;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;0;0;27,07229250000021;0;0;0;3,8898723304237084;8,347365515930704;3,0050515857350537;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;419,63200294965304;1,68282888801163;0;1,68282888801163
2023-02-26T18:00:00;153,7;120,3;436,620375360715;0;329,34999999999997;0;331,75;0;332,54999999999995;0,5351478750000002;285,815;0;28,881952126012116;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;30,3;65,0214592274678;23,40772532188841;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;436,620375360715;13,108326180257508;0;13,108326180257508
2023-02-26T19:00:00;156,91;120,2;435,621330823493;0;329,54999999999995;0;331,95;0;332,34999999999997;0,4635043609999999;284,23499999999996;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;8,602413157894318;0;18,9;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;435,621330823493;17,86712446351931;0;17,86712446351931
2023-02-26T20:00:00;153,64;116,2;418,625785873889;0;329,34999999999997;0;331,34999999999997;0;332,34999999999997;0,4617417990000001;284,2125;0;25,714570151763304;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,10155291657866;30;0;0;0;0;26,2;56,223175965665234;20,240343347639485;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;418,625785873889;11,33459227467811;0;11,33459227467811
2023-02-26T21:00:00;141,64;109,6;414,885532742112;0;329,34999999999997;0;331,45;0;332,45;0,1065518290000001;284,59;0;0;0;2,6845437100583416;0,8948479033527805;1;0;2,6845437100583416;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,006218035089818;3,3354060116966058;1;0;10,006218035089818;3;0;0;0;0;0;0;65,59784276128714;30;0;0;0;0;0,9577172883794346;2,055187314118958;0,739867433082825;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;414,885532742112;0,4143257625263819;0;0,4143257625263819
2023-02-26T22:00:00;138,29;105,2;405,77301473995095;0;329,34999999999997;0;331,65;0;332,65;0,2372308170000001;285,885;0;0;0;4,035270379654107;1,3450901265513688;1;0;4,035270379654107;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;35,299367621612355;0;28,777319587628867;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;405,77301473995095;0;0;0
2023-02-26T23:00:00;132,98;103,2;406,424119042364;0;329,25;0;331,15;0;332,25;0,18088607900000012;285,215;0;0,5075601374570313;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;0;0;0;0;0;0;0;0;0;0;0;0;5,5063640006396675;0;28,3;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;406,424119042364;0;0;0
2023-02-27T00:00:00;122,83;105,5;400,296375539614;0;328,75;0;331,15;0;332,04999999999995;0,528100962;287,5;0;0,3075601374564627;0;4,898046257224596;1,632682085741532;1;0;4,898046257224596;3;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;34,0058133642396;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;400,296375539614;0;0;0
2023-02-27T01:00:00;132,91;109,2;395,762338080026;0;342,95;0;325,04999999999995;0;332,65;0,7911062829999999;291,645;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;62,502412782903;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;3,6946874087217054;3,9473156076086595;0;0;45;45;0,4518378820307963;0,45640190104120837;395,762338080026;0,7957788264939057;0;0,7957788264939057
2023-02-27T02:00:00;132,9;110,3;397,61385641898;0;328,45;0;328,25;0;330,15;0,8210779570000001;291,29499999999996;0;0;0;7,193876559886432;2,397958853295477;1;0;7,193876559886432;3,0000000000000004;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;90,9961625416249;30;0;0;0;0;1,1687134073965295;2,507968685400278;0,9028687267441;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;397,61385641898;0,505606486976696;0;0,505606486976696
2023-02-27T03:00:00;125,03;111,4;399,149203639079;0;329,15;0;331,45;0;332,34999999999997;0,875936677;290,6475;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,545087425910655;3,515029141970218;1;0;10,545087425910655;3,0000000000000004;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;63,49877396106895;0;26,11387451608649;0;0;0;2,671646444591688;5,733146876806197;2,063932875650231;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;399,149203639079;1,1558024103641293;0;1,1558024103641293
2023-02-27T04:00:00;120,07;116,8;426,823827527619;0;329,25;0;331,25;0;332,34999999999997;0,8529588749999999;290,6925;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966471913;1,9838403221573042;1;0;5,951520966471913;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;34,670836768044936;0;27,380507949846635;0;0;0;3,917538307378085;8,406734565189023;3,0264244434680485;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;426,823827527619;1,694797688342107;0;1,694797688342107
2023-02-27T05:00:00;139,83;127,6;459,70835479501;0;328,95;0;330,65;0;332,25;0,872717271;290,84499999999997;0;1,396922154269192;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;63,16736968436843;30;0;0;0;0;7,64652529075251;16,408852555262897;5,9071869198946425;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;459,70835479501;3,308024675141;0;3,308024675141
2023-02-27T06:00:00;164,23;132,3;450,58269127863696;0;327,25;0;328,45;0;329,65;1,185859532;290,67999999999995;0;37,618029621838694;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,582105578978627;0;30;1;1,3458950201879054;0,23822341857325924;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;450,58269127863696;18,138456899589194;0;18,138456899589194
2023-02-27T07:00:00;186,66;133,7;409,906517649391;0;326,54999999999995;0;327,54999999999995;0;328,54999999999995;1,221008112;291,0225;0;37,95154240784145;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;2,4;3,230148048452209;0,571736204576041;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;409,906517649391;18,518322310087274;0;18,518322310087274
2023-02-27T08:00:00;186,95;129,6;383,833903304065;0;325,84999999999997;0;326,75;0;327,65;1,275006025;290,59499999999997;0;36,066501482235296;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;39,6;84,97854077253217;30,592274678111583;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;383,833903304065;17,131673819742485;0;17,131673819742485
2023-02-27T09:00:00;166,57;120,1;353,36437859270904;0;325,84999999999997;0;326,75;0;327,75;1,134846589;290,98749999999995;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;8,707676315789477;0;18,8;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;353,36437859270904;17,86712446351931;0;17,86712446351931
2023-02-27T10:00:00;152,91;113,7;336,097539145619;0;325,95;0;326,65;0;327,45;1,0345735790000001;290,0675;0;23,78323967966019;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,2068055481579;30;0;0;0;0;23,7;50,858369098712444;18,30901287553648;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;336,097539145619;10,253047210300428;0;10,253047210300428
2023-02-27T11:00:00;135,87;109,5;316,360924561939;0;325,95;0;326,15;0;327,04999999999995;1,354813735;291,92999999999995;0;3,891485816643989;0;0;0;0;0;0;0;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;5,624137499181984;0;30;0;0;0;4,44652529075249;9,541899765563283;3,4350839156027817;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;316,360924561939;1,923646992737558;0;1,923646992737558
2023-02-27T12:00:00;138,59;104,6;345,382831273426;0;326,04999999999995;0;326,65;0;327,34999999999997;1,905949926896647;290,63975841471574;0;0,6075601374571908;0;7,313022743586294;2,437674247862098;1;0;7,313022743586294;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;0;0;0;0;0;0;1,3354562899415512;0,4451520966471837;1;0;1,3354562899415512;3,0000000000000004;34,123575085431895;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;345,382831273426;0;0;0
2023-02-27T13:00:00;135,52;101,3;371,660078134934;0;326,04999999999995;0;326,54999999999995;0;327,25;2,538494892369853;290,50078626085457;0;1,0075601374570438;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;4,7517416752915125;0;27,9;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;371,660078134934;0;0;0
2023-02-27T14:00:00;131,51;99,3;405,674454505386;0;325,45;0;326,75;0;328,15;1,492834595;292,32;0;2,3742268041237127;0;3,3484790335279193;1,1161596778426397;1;0;3,3484790335279193;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;33,25126650112413;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;405,674454505386;0;0;0
2023-02-27T15:00:00;132,2;98,9;459,467611951288;0;324,45;0;325,95;0;327,15;1,4962160811239877;289,4532287921551;0;2,507560137457043;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;0;0;0;0;0;0;6,215456289941628;2,0718187633138756;1;0;6,215456289941628;3,0000000000000004;0;0;0;0;0;0;61,747941374474536;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;459,467611951288;0;0;0
2023-02-27T16:00:00;153,45;102,5;499,642179011903;0;324,45;0;325,25;0;326,75;1,469389748;292,315;0;15,130879164638733;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,16281921191587;0;30;0;0;0;12,5;26,824034334763954;9,656652360515023;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;499,642179011903;5,407725321888414;0;5,407725321888414
2023-02-27T17:00:00;170,69;115,7;491,548032559506;0;324,45;0;325,54999999999995;0;326,95;1,6356478436301423;289,627261950746;0;25,328304057341935;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,659802929994534;30;0;0;0;0;25,7;55,15021459227468;19,854077253218886;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;491,548032559506;11,118283261802574;0;11,118283261802574
2023-02-27T18:00:00;190,01;124,2;466,834964612523;0;328,15;0;319,25;0;323,45;2,2030593612954554;290,4948930227018;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,54867379180693;0;22,9;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;466,834964612523;17,86712446351931;0;17,86712446351931
2023-02-27T19:00:00;198,15;125,2;501,042230675709;0;328,75;0;322,95;0;327,65;4,4100415533316655;291,4529689203086;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,387324187585648;0;23,9;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;501,042230675709;17,86712446351931;0;17,86712446351931
2023-02-27T20:00:00;174,49;125,6;507,251713134379;0;326,95;0;321,84999999999997;0;325,65;2,7698746173885094;290,6103015668598;0;32,97637272687124;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,88638545516682;30;0;0;0;0;35,6;76,39484978540943;27,502145922747395;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;507,251713134379;15,401201716738543;0;15,401201716738543
2023-02-27T21:00:00;160,3;124,4;489,574749374396;0;327,95;0;320,84999999999997;0;325,25;1,6110641081512043;290,6124364026107;0;32,049334100261056;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,38259681662142;30;0;0;0;0;34,4;73,8197424892704;26,575107296137343;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;489,574749374396;14,88206008583691;0;14,88206008583691
2023-02-27T22:00:00;153,46;118;470,071979660073;0;321,54999999999995;0;323,54999999999995;0;325,34999999999997;1,566173405828781;290,51981595607265;0;29,279818468859133;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,760185796023855;0;27,184984122870258;0;0;0;30,81501587712974;66,12664351315394;23,80559166473542;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;470,071979660073;13,331131332251832;0;13,331131332251832
2023-02-27T23:00:00;149,46;115,8;476,711671329671;0;324,25;0;325,75;0;327,04999999999995;1,1442822320000001;289,775;0;0;0;6,4199852339381245;2,139995077979375;1;0;6,4199852339381245;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;66,25640977744438;30;0;0;0;0;2,8265400568143924;6,065536602605992;2,183593176938157;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;476,711671329671;1,2228121790853679;0;1,2228121790853679
2023-02-28T00:00:00;134;115,4;477,734622263643;0;324,04999999999995;0;324,15;0;325,75;1,210885517;290,8375;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3581400878074092;0,45271336260246975;1;0;1,3581400878074092;3;34,67083676804568;0;30;0;0;0;2,705970845947642;5,806804390445583;2,09044958056041;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;477,734622263643;1,1706517651138295;0;1,1706517651138295
2023-02-28T01:00:00;124,82;117,1;485,030910494863;0;323,95;0;324,84999999999997;0;326,75;1,107742261;290,64;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;2,995720941623703;0,998573647207901;1;0;2,995720941623703;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;63,16736968436888;30;0;0;0;0;3,218389992131338;6,906416292127335;2,4863098651658406;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;485,030910494863;1,3923335244928707;0;1,3923335244928707
2023-02-28T02:00:00;123,83;119,1;479,16856464866396;0;324,95;0;325,65;0;327,04999999999995;1,2298036380000001;291,28;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,392874887289938;1,4642916290966461;1;0;4,392874887289938;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,335456289941523;0,4451520966471743;1;0;1,335456289941523;3;31,58210557897939;0;30;0;0;0;3,821236046465174;8,200077352929556;2,9520278470546404;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;479,16856464866396;1,6531355943505985;0;1,6531355943505985
2023-02-28T03:00:00;124,59;120,8;475,744349920888;0;324,95;0;325,54999999999995;0;326,54999999999995;1,261635198;290,34;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,95152096647208;1,9838403221573597;1;0;5,95152096647208;3,0000000000000004;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;0;0;0;0;0;0;0;0;30;1,9960122078341973;2,6864228907593506;0,47549685166440503;3,3020340493903455;7,085909977232501;2,5509275918037004;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;475,744349920888;1,9701023061871572;0;1,9701023061871572
2023-02-28T04:00:00;126,25;134,5;476,29681943292104;0;324,75;0;325,45;0;326,34999999999997;1,188267634;290,78499999999997;0;6,727394257273486;0;8,948479033527935;2,9828263445093115;1;0;8,948479033527935;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;28,5;30;0;0;0;0;14,546525290752502;31,215719508052576;11,237659022898928;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;476,29681943292104;6,293089052823399;0;6,293089052823399
2023-02-28T05:00:00;141,41;147,9;481,391592702754;0;326,34999999999997;0;327,65;0;328,75;1,2217630400000001;291,67499999999995;0;17,079325587745526;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;56,99715000000043;30;0;0;0;0;27,946525290752458;59,97108431491944;21,589590353370998;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;481,391592702754;12,090170597887758;0;12,090170597887758
2023-02-28T06:00:00;162,47;164;494,966795404712;0;325,65;0;326,75;0;327,75;1,2933408979999999;291,98749999999995;0;28,04960127747736;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;25,412502916579385;0;30;2,7465252907524165;3,6965347116452443;0,6542866439612082;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;494,966795404712;18,61234586138699;0;18,61234586138699
2023-02-28T07:00:00;177,99;165,8;464,660474538223;0;324,15;0;325,25;0;326,04999999999995;1,268372594;292,47499999999997;0;28,478403430909434;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;53,90996166628679;30;0;4,5465252907525295;6,119145747984562;1,0830887973932675;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;464,660474538223;19,100744246313;0;19,100744246313
2023-02-28T08:00:00;186,04;158,4;408,109107863406;0;323,54999999999995;0;324,25;0;325,15;1,6960604081578063;289,8214684603634;0;43,83566084660316;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,40457067012017;30;0;27,1;36,47375504710589;6,455854643337743;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;408,109107863406;25,220233481015857;0;25,220233481015857
2023-02-28T09:00:00;160,31;145,4;372,37851593457;0;323,34999999999997;0;323,65;0;324,25;11,71307534099783;293,24105275382715;0;32,67980620326534;0;2,6845437100586245;0,8948479033528748;1;0;2,6845437100586245;3;0;0;0;0;0;0;10,080000000000009;3,360000000000003;1;0;10,080000000000009;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;50,8173828446321;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;372,37851593457;17,86712446351931;0;17,86712446351931
2023-02-28T10:00:00;130,38;134,5;333,728100259683;0;325,04999999999995;0;325,75;0;326,45;19,16912068568007;300,2860089133681;0;6,727394257273486;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;79,3123011063478;30;0;0;0;0;14,546525290752525;31,215719508052626;11,237659022898946;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;333,728100259683;6,29308905282341;0;6,29308905282341
2023-02-28T11:00:00;124,2;125,4;299,86810189964905;0;325,84999999999997;0;326,75;0;327,45;15,73087484347823;298,28152533899384;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,32827791591146;3,44275930530382;1;0;10,32827791591146;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;47,725422507816276;0;30;0;0;0;5,720201117616464;12,275109694455931;4,419039490004136;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;299,86810189964905;2,4746621144023155;0;2,4746621144023155
2023-02-28T12:00:00;116,71;118;316,877635997431;0;326,04999999999995;0;327,75;0;328,45;10,134862054174988;293,09994881471044;0;0;0;5,832414356997471;1,944138118999157;1;0;5,832414356997471;3;3,624440217173513;1,2081467390578375;1;0;3,624440217173513;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;16,141702597144626;0;30;0;0;0;3,489670716581532;7,488563769488265;2,6958829570157756;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;316,877635997431;1,5096944559288343;0;1,5096944559288343
2023-02-28T13:00:00;119,19;113;329,509253366987;0;326,75;0;328,84999999999997;0;329,84999999999997;7,68489181430907;291,6708801676124;0;0;0;7,294578096594227;2,4315260321980756;1;0;7,294578096594227;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;44,64008842688476;30;0;0;0;0;1,9825555807471222;4,2544111174830945;1,5315880022939141;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;329,509253366987;0,8576892812845919;0;0,8576892812845919
2023-02-28T14:00:00;123,41;108,4;369,403501148859;0;331,84999999999997;0;327,15;0;330,34999999999997;7,298479023071887;291,22815847526357;0;0;0;5,866580311503906;1,955526770501302;1;0;5,866580311503906;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,335456289941547;0,4451520966471823;1;0;1,335456289941547;3;73,1356244180423;30;0;0;0;0;0,5960096557794656;1,2789906776383382;0,46043664394980177;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;369,403501148859;0,257844520611889;0;0,257844520611889
2023-02-28T15:00:00;133,2;107,7;451,622167785051;0;330,75;0;323,04999999999995;0;328,65;7,454870776378221;290,56807684819836;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;4,028489010403574;1,3428296701345248;1;0;4,028489010403574;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;41,54936348717937;0;30;0;0;0;0,3850135367626478;0,8262093063576132;0,2974353502887408;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;451,622167785051;0,16656379616169484;0;0,16656379616169484
2023-02-28T16:00:00;154,42;109;501,43702537478697;0;331,45;0;324,75;0;329,54999999999995;4,359922776151379;288,7183415003923;0;20,152338392106543;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,966261182409593;0;30;0;0;0;19;40,7725321888412;14,678111587982832;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;501,43702537478697;8,219742489270386;0;8,219742489270386
2023-02-28T17:00:00;173,13;111,4;478,798475767031;0;329,65;0;321,65;0;326,84999999999997;10,472562580066082;292,9597573920494;0;22,006415645325433;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,46526455629135;30;0;0;0;0;21,4;45,9227467811159;16,532188841201723;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;478,798475767031;9,258025751072964;0;9,258025751072964
2023-02-28T18:00:00;193,87;117,8;469,633856504245;0;338,45;0;329,54999999999995;0;332,75;17,83191086502408;295,2621574740877;0;28,830623473978754;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,64953801387786;27,566442088465386;0;0;0;0;30,233557911534493;64,87887963848604;23,356396669854973;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;469,633856504245;13,079582135118786;0;13,079582135118786
2023-02-28T19:00:00;193,78;120,3;496,398701877796;0;338,84999999999997;0;330,34999999999997;0;334,34999999999997;19,32439954426825;295,5239415404446;0;28,881952126012116;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,064125691655434;0;30;0;0;0;30,3;65,0214592274678;23,407725321888407;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;496,398701877796;13,108326180257508;0;13,108326180257508
2023-02-28T20:00:00;174,89;121,4;517,98601910344;0;328,04999999999995;0;329,75;0;332,04999999999995;13,173488056133179;294,170610377384;0;29,73173753373745;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,56081927908627;30;0;0;0;0;31,4;67,38197424892705;24,257510729613738;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;517,98601910344;13,584206008583694;0;13,584206008583694
2023-02-28T21:00:00;158,27;120,3;512,949377209277;0;328,25;0;330,04999999999995;0;331,65;3,629129294398016;288,72735698914164;0;28,881952126012408;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;90,0546631971584;30;0;0;0;0;30,3;65,02145922746989;23,40772532188916;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;512,949377209277;13,10832618025793;0;13,10832618025793
2023-02-28T22:00:00;153,78;116,3;499,89104943499;0;328,25;0;330,45;0;332,25;1,4556026335485435;287,3418004814791;0;25,791823370647315;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,4667103624176;0;30;0;0;0;26,3;56,437768240343225;20,317596566523562;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;499,89104943499;11,377854077253193;0;11,377854077253193
2023-02-28T23:00:00;142,14;110,4;472,85751929578703;0;327,45;0;328,15;0;329,75;1,4346184;291,9975;0;0;0;0;0;0;0;0;0;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;2,6476695806392683;0,882556526879756;1;0;2,6476695806392683;3;86,96086369138138;30;0;0;0;0;1,1988557101132327;2,5726517384404133;0,9261546258385488;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;472,85751929578703;0,5186465904695873;0;0,5186465904695873
2023-03-01T00:00:00;133,08;110,2;463,866785477787;0;328,34999999999997;0;329,25;0;331,04999999999995;1,361214325;290,9025;0;0;0;7,124018862601111;2,37467295420037;1;0;7,124018862601111;3;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;55,373220236591145;0;30;0;0;0;1,1385711046798526;2,443285632360199;0,8795828276496716;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;463,866785477787;0,4925663834838161;0;0,4925663834838161
2023-03-01T01:00:00;125,46;114,3;462,693725420083;0;328,45;0;330,75;0;332,34999999999997;1,3911676419999999;292,41749999999996;0;0;0;8,202728161277278;2,734242720425759;1;0;8,202728161277278;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;83,86768291456761;30;0;0;0;0;2,374405516064069;5,09529080700444;1,8343046905215983;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;462,693725420083;1,027210626692095;0;1,027210626692095
2023-03-01T02:00:00;124,96;117,4;469,634354459899;0;328,54999999999995;0;331,15;0;332,54999999999995;1,433714325;293,0025;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;3,205294033473646;1,0684313444912152;1;0;3,205294033473646;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;52,28034877785525;0;30;0;0;0;3,308816900281178;7,100465451247162;2,5561675624489784;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;469,634354459899;1,4314538349714279;0;1,4314538349714279
2023-03-01T03:00:00;127,66;124,1;472,10053811184497;0;328,54999999999995;0;331,04999999999995;0;332,45;0,9896432119999998;291,05499999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,769695074925012;1,5898983583083375;1;0;4,769695074925012;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;80,77512074297766;30;0;0;0;0;5,328351182299516;11,434230004934582;4,11632280177645;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;472,10053811184497;2,305140768994812;0;2,305140768994812
2023-03-01T04:00:00;130,58;135,5;473,40880221869105;0;328,45;0;331,04999999999995;0;332,54999999999995;0,48330187799999985;287,99249999999995;0;7,499926446114191;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;49,18809586248246;0;30;0;0;0;15,546525290752513;33,36164225483371;12,010191211740137;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;473,40880221869105;6,725707078574477;0;6,725707078574477
2023-03-01T05:00:00;141,35;145,4;492,053744008669;0;328,04999999999995;0;329,25;0;330,95;0,659065716;288,5075;0;15,14799511564259;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;17,604229684474433;0;30;0;0;0;25,446525290752522;54,606277447966775;19,65825988126804;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;492,053744008669;11,008625533510102;0;11,008625533510102
2023-03-01T06:00:00;163,45;167,8;467,351993822807;0;327,84999999999997;0;328,75;0;330,34999999999997;0,9349790819999998;289,6525;0;28,954850268056084;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;46,10246926150598;30;0;6,546525290752413;8,810935788361256;1,5595356345399423;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;467,351993822807;19,64340911845294;0;19,64340911845294
2023-03-01T07:00:00;186,03;172,2;450,990541013757;0;327,65;0;328,84999999999997;0;330,25;1,5160472310144928;290,36432726711934;0;47,123144022915405;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,59785901458002;30;0;40,9;55,04710632570659;9,743337819650066;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;450,990541013757;28,964621098781755;0;28,964621098781755
2023-03-01T08:00:00;186,03;163,9;362,035202287157;0;327,65;0;328,65;0;330,04999999999995;1,5269778719275362;290,08170625682436;0;45,14588964875667;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,01145186025721;0;30;32,6;43,87617765814268;7,766083445491254;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;362,035202287157;26,712561879400873;0;26,712561879400873
2023-03-01T09:00:00;152,9;146,2;310,945976030447;0;325,95;0;327,45;0;328,54999999999995;2,2331388621300334;288,6057331856006;0;32,41313953659882;0;5,767892910695293;1,9226309702317643;1;0;5,767892910695293;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;3,180586122832621;1,0601953742775403;1;0;3,180586122832621;3;0;0;0;0;0;0;71,50715071507135;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;310,945976030447;17,86712446351931;0;17,86712446351931
2023-03-01T10:00:00;126,69;137,9;300,914599815202;0;325,45;0;326,95;0;327,84999999999997;1,0320275920456752;285,3213379995766;0;9,354003699333578;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;100;30;0;0;0;0;17,946525290752522;38,51185684710841;13,864268464959029;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;300,914599815202;7,763990340377056;0;7,763990340377056
2023-03-01T11:00:00;118,72;130,7;279,19086273372403;0;325,45;0;327,34999999999997;0;328,04999999999995;3,437582692544107;285,75629716633983;0;3,791771939676921;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;68,411052631579;0;30;0;0;0;10,746525290752505;23,061213070284342;8,302036705302363;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;279,19086273372403;4,649140554969324;0;4,649140554969324
2023-03-01T12:00:00;115,79;121,2;291,325060830808;0;325,54999999999995;0;326,75;0;327,65;10,686021452955059;291,4592554767032;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,859886530239884;1,9532955100799614;1;0;5,859886530239884;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;36,825264157894715;0;30;0;0;0;4,454224403515558;9,558421466771582;3,44103172803777;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;291,325060830808;1,926977767701151;0;1,926977767701151
2023-03-01T13:00:00;114,12;114,3;305,358418899686;0;325,45;0;326,54999999999995;0;327,45;8,528823985143921;288,1672215797704;0;0;0;5,372119774688447;1,7907065915628158;1;0;5,372119774688447;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;5,2426342630578695;0;30;0;0;0;2,3744055160640944;5,095290807004495;1,834304690521618;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;305,358418899686;1,0272106266921062;0;1,0272106266921062
2023-03-01T14:00:00;116,09;107,4;344,80948541261904;0;325,54999999999995;0;326,84999999999997;0;327,95;10,271893654855006;287,96866644807045;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;2,2054133713873867;0,7351377904624622;1;0;2,2054133713873867;3;33,742109999631566;30;0;0;0;0;0,2945866286125844;0,6321601472373055;0,22757765300542998;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;344,80948541261904;0,12744348568304079;0;0,12744348568304079
2023-03-01T15:00:00;122,81;105,3;420,303666720764;0;325,65;0;326,95;0;327,75;6,786167466805206;286,09236229517387;0;0,37422680412371223;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;2,0135025471662154;0,6711675157220718;1;0;2,0135025471662154;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;62,238735788631764;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;420,303666720764;0;0;0
2023-03-01T16:00:00;135,46;105,2;482,780615992288;0;327,45;0;329,04999999999995;0;329,84999999999997;14,415905703613147;293,27541821960637;0;0,4075601374570472;0;4,732436620753682;1,5774788735845606;1;0;4,732436620753682;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;3,180586122832621;1,0601953742775403;1;0;3,180586122832621;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;90,73251191505284;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;482,780615992288;0;0;0
2023-03-01T17:00:00;162,74;112,9;464,911388720626;0;328,54999999999995;0;330,15;0;331,25;9,755080521692689;292,14205164716816;0;23,454183922139954;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,53823403519331;0;29,625944397234537;0;0;0;23,274055602765472;49,9443253278229;17,979957118016245;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;464,911388720626;10,068775986089097;0;10,068775986089097
2023-03-01T18:00:00;183,69;118,7;449,677076919669;0;328,34999999999997;0;329,75;0;331,25;21,522161884127712;295,77548825196226;0;37,37980620326536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,21649073810556;0;17,4;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;449,677076919669;17,86712446351931;0;17,86712446351931
2023-03-01T19:00:00;182,48;120,1;446,315088998039;0;328,34999999999997;0;329,84999999999997;0;331,34999999999997;10,921834066539201;290,59052127121487;0;28,727445688243876;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,71236908903175;30;0;0;0;0;30,1;64,59227467811156;23,253218884120166;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;446,315088998039;13,02180257510729;0;13,02180257510729
2023-03-01T20:00:00;162,74;120,2;431,55345545372995;0;328,65;0;330,65;0;331,75;2,43126852429485;285,5663025273319;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,81066101001762;0;18,9;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;431,55345545372995;17,86712446351931;0;17,86712446351931
2023-03-01T21:00:00;144,85;121,6;416,174123349909;0;328,75;0;330,84999999999997;0;332,25;11,53851326514545;291,06599984224874;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;1,5232526428422775;0,5077508809474258;1;0;1,5232526428422775;3;18,226732575495546;0;30;0;0;0;4,574793614383829;9,817153678935254;3,5341753244166916;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;416,174123349909;1,979138181673347;0;1,979138181673347
2023-03-01T22:00:00;142,05;113,8;405,961563344309;0;328,65;0;330,84999999999997;0;332,75;14,539198901977018;293,72888370771085;0;0;0;5,022831288271889;1,6742770960906297;1;0;5,022831288271889;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;46,724909902238004;30;0;0;0;0;2,2236940024806424;4,7718755418039525;1,717875195049423;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;405,961563344309;0,9620101092276768;0;0,9620101092276768
2023-03-01T23:00:00;131,51;107,4;423,899030159199;0;328,75;0;330,84999999999997;0;332,65;3,859324254619397;288,3514981855237;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;1,785456289941564;0,5951520966471879;1;0;1,785456289941564;3,0000000000000004;6,3714780479179005;2,123826015972633;1;0;6,3714780479179005;3,0000000000000004;0;0;0;0;0;0;75,22023741124778;30;0;0;0;0;0,29458662861258367;0,632160147237304;0,22757765300542943;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;423,899030159199;0,12744348568304048;0;0,12744348568304048
2023-03-02T00:00:00;125,82;109,5;433,514220252527;0;328,65;0;330,25;0;332,34999999999997;0,3369373409999999;287,7775;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;9,93636033780651;3,31212011260217;1;0;9,93636033780651;3;0;0;0;0;0;0;43,633768019085565;0;30;0;0;0;0,9275749856630351;1,9905042610794743;0,7165815339886108;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;433,514220252527;0,40128565903362196;0;0,40128565903362196
2023-03-02T01:00:00;128,57;116,3;435,916679865196;0;328,54999999999995;0;330,54999999999995;0;332,45;0,43620660299999997;288,03499999999997;0;0;0;6,483817430412906;2,161272476804302;1;0;6,483817430412906;3;1,7854562899415924;0,5951520966471975;1;0;1,7854562899415924;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472046;1,4838403221573486;1;0;4,451520966472046;3;72,12940464228392;30;0;0;0;0;2,9772515703977533;6,3889518678063375;2,3000226724102815;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;435,916679865196;1,2880126965497576;0;1,2880126965497576
2023-03-02T02:00:00;130,03;119,2;431,95238141667403;0;328,65;0;330,84999999999997;0;332,45;0,461334349;286,9325;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,462732584573199;1,4875775281910661;1;0;4,462732584573199;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416227;0,44515209664720756;1;0;1,3354562899416227;3;40,54324433339864;0;30;0;0;0;3,8513783491817954;8,264760405969518;2,9753137461490264;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;431,95238141667403;1,6661756978434548;0;1,6661756978434548
2023-03-02T03:00:00;131,47;122,6;437,63662930215804;0;328,65;0;330,75;0;332,34999999999997;0,431337967;285,34;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;2,2218296156753587;0,7406098718917862;1;0;2,2218296156753587;3,0000000000000004;8,960242640544248;0;30;0;0;0;4,876216641549191;10,463984209333027;3,76703431535989;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;437,63662930215804;2,1095392166015383;0;2,1095392166015383
2023-03-02T04:00:00;130,01;135,5;451,792612040188;0;328,54999999999995;0;330,75;0;332,34999999999997;0,4347508029999999;285,16999999999996;0;7,499926446114591;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;37,45934661628019;30;0;0;0;0;15,546525290752427;33,361642254833534;12,010191211740072;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;451,792612040188;6,72570707857444;0;6,72570707857444
2023-03-02T05:00:00;135,58;141,4;482,797779139074;0;328,65;0;330,54999999999995;0;332,25;0,44015240099999986;285,38;0;12,057866360277945;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;65,95560068161856;30;0;0;0;0;21,446525290752522;46,02258646084232;16,568131125903236;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;482,797779139074;9,278153430505812;0;9,278153430505812
