timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-03-02T06:00:00;164,99;161,6;455,27618231817;0;328,34999999999997;0;330,04999999999995;0;331,84999999999997;0,5951544719999999;286,71999999999997;0;27,477865072901356;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;34,370057753130254;0;30;0,3465252907524637;0,4663866631930871;0,08255043938517641;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;455,27618231817;17,961148014819038;0;17,961148014819038
2023-03-02T07:00:00;181,11;167,8;448,72168754515;0;326,95;0;328,84999999999997;0;330,25;0,7329207716811595;287,3871365906059;0;28,954850268056084;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;62,86662074735494;30;0;6,546525290752413;8,810935788361256;1,5595356345399423;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;448,72168754515;19,64340911845294;0;19,64340911845294
2023-03-02T08:00:00;177,62;157,7;421,46601111666797;0;326,45;0;328,54999999999995;0;329,65;0,8828140669275363;288,9421481854622;0;29,09309060510673;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;91,36033408528021;30;0;0,898046257224582;1,2086759854974185;0,21393564943304308;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;421,46601111666797;18,11079354219559;0;18,11079354219559
2023-03-02T09:00:00;141,44;144,6;355,191797880213;0;326,54999999999995;0;328,65;0;329,75;12,282536345672163;292,15751670380666;0;14,52996936456962;0;8,94847903352785;2,982826344509283;1;0;8,94847903352785;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;59,772250683448874;0;30;0;0;0;24,646525290752503;52,88953925054185;19,040234130195067;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;355,191797880213;10,662531112909237;0;10,662531112909237
2023-03-02T10:00:00;124,36;135,1;330,49838769601297;0;326,34999999999997;0;327,95;0;329,25;11,353568873027925;291,20064186735635;0;7,190913570578207;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;88,26627345838052;30;0;0;0;0;15,146525290752505;32,50327315612125;11,701178336203652;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;330,49838769601297;6,552659868274044;0;6,552659868274044
2023-03-02T11:00:00;116,79;125,4;339,71187691848695;0;326,34999999999997;0;328,45;0;329,65;14,62231882244357;292,0452526941713;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,32827791591146;3,44275930530382;1;0;10,32827791591146;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;56,67849946261365;0;30;0;0;0;5,720201117613406;12,27510969444937;4,419039490001773;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;339,71187691848695;2,4746621144009926;0;2,4746621144009926
2023-03-02T12:00:00;115,39;118,6;357,067557725852;0;327,95;0;328,15;0;329,15;31,929855645843833;297,70929174054123;0;0;0;8,37600075786751;2,792000252622503;1;0;8,37600075786751;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;85,1728316126674;30;0;0;0;0;3,6705245328816614;7,876662087728887;2,8355983515823993;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;357,067557725852;1,5879350768861435;0;1,5879350768861435
2023-03-02T13:00:00;113,64;115,8;375,914239174791;0;326,45;0;327,95;0;328,84999999999997;27,183289724931626;296,97080017031226;0;0;0;6,4199852339381245;2,139995077979375;1;0;6,4199852339381245;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277421;3,5339845809247366;1;0;10,60195374277421;3;0;0;0;0;0;0;53,58536696108508;0;30;0;0;0;2,82654005681389;6,065536602604913;2,183593176937769;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;375,914239174791;1,2228121790851505;0;1,2228121790851505
2023-03-02T14:00:00;117,69;116,8;414,224776534221;0;326,34999999999997;0;327,45;0;327,84999999999997;20,487260505227855;296,69321629241057;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;2,7861478497737697;0,9287159499245898;1;0;2,7861478497737697;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;82,0800084243892;30;0;0;0;0;3,1279630839812747;6,712367133007027;2,4164521678825297;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;414,224776534221;1,3532132140142166;0;1,3532132140142166
2023-03-02T15:00:00;128,62;116,9;483,41255926973696;0;326,54999999999995;0;327,75;0;328,04999999999995;18,359502841879547;295,15771422552297;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;2,8560055470570873;0,9520018490190291;1;0;2,8560055470570873;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899415496;0,4451520966471832;1;0;1,3354562899415496;3;50,492853055125835;0;30;0;0;0;3,158105386697965;6,777050186047135;2,4397380669769686;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;483,41255926973696;1,3662533175071023;0;1,3662533175071023
2023-03-02T16:00:00;152,64;120,1;522,01552383882;0;326,34999999999997;0;327,65;0;328,15;2,4511354089563375;285,411184743051;0;0;0;4,972345250648453;1,6574484168828176;1;0;4,972345250648453;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;18,908856401399433;0;30;0;0;0;4,1226590736319855;8,84690788333044;3,1848868379989583;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;522,01552383882;1,7835366292794166;0;1,7835366292794166
2023-03-02T17:00:00;166,38;119,6;469,135357081186;0;325,95;0;327,54999999999995;0;328,34999999999997;9,020534329201382;287,53600702732297;0;28,341179593823277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,40696551575942;30;0;0;0;0;29,6;63,51931330472101;22,866952789699564;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;469,135357081186;12,805493562231755;0;12,805493562231755
2023-03-02T18:00:00;184,91;120,8;460,492078738024;0;325,95;0;327,65;0;328,25;39,82212508590337;300,91761600834167;0;37,37980620326536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,875909029734224;0;19,5;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;460,492078738024;17,86712446351931;0;17,86712446351931
2023-03-02T19:00:00;184,13;121,8;500,54500292623106;0;325,84999999999997;0;328,04999999999995;0;328,54999999999995;23,41067252106627;297,36981100528857;0;30,040750409273926;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,37322143883137;30;0;0;0;0;31,8;68,24034334763948;24,566523605150213;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;500,54500292623106;13,75725321888412;0;13,75725321888412
2023-03-02T20:00:00;163,43;120,2;516,9053362142209;0;325,84999999999997;0;327,95;0;328,65;2,8478402019674443;287,02851577374156;0;28,804698907128007;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,86768411668756;30;0;0;0;0;30,2;64,8068669527897;23,330472103004293;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;516,9053362142209;13,065064377682404;0;13,065064377682404
2023-03-02T21:00:00;159,31;116,6;510,206421789301;0;326,25;0;327,84999999999997;0;328,54999999999995;1,30144746200417;289,1546586910389;0;26,023583027299672;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,28034997985496;0;30;0;0;0;26,6;57,081545064377664;20,54935622317596;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;510,206421789301;11,507639484978537;0;11,507639484978537
2023-03-02T22:00:00;149,53;113,4;505,598995104494;0;326,65;0;327,75;0;328,34999999999997;1,2334593489999999;290,775;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;1,7854562899415924;0,5951520966471975;1;0;1,7854562899415924;3;9,227483594974986;3,0758278649916617;1;0;9,227483594974986;3,0000000000000004;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;20,69617457643551;0;30;0;0;0;2,1031247916138796;4,513143329643518;1,6247315986716666;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;505,598995104494;0,9098496952561332;0;0,9098496952561332
2023-03-02T23:00:00;139,9;110;501,232072920068;0;326,65;0;328,04999999999995;0;328,54999999999995;1,071250981;291,3175;0;0;0;2,684543710058321;0,8948479033527736;1;0;2,684543710058321;3,0000000000000004;4,299759757978174;1,4332532526593913;1;0;4,299759757978174;3,0000000000000004;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;49,194104958977945;30;0;0;0;0;1,0782864992464782;2,3139195262799963;0,8330110294607986;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;501,232072920068;0,46648617649804724;0;0,46648617649804724
2023-03-03T00:00:00;140,3;107,6;500,39223264261;0;326,65;0;328,25;0;328,75;1,260228234;290,80499999999995;0;0;0;6,643175023178634;2,214391674392878;1;0;6,643175023178634;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;77,68918554848207;30;0;0;0;0;0,35487123404581145;0,7615262533171919;0,2741494511941891;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;500,39223264261;0,15352369266874588;0;0,15352369266874588
2023-03-03T01:00:00;130,18;111,5;498,35056243124;0;326,65;0;328,15;0;328,65;1,216712429;290,90999999999997;0;0;0;3,41610425075572;1,1387014169185732;1;0;3,41610425075572;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;46,10246926150617;0;30;0;0;0;1,530421039996799;3,284165321881543;1,1822995158773555;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;498,35056243124;0,662087728891319;0;0,662087728891319
2023-03-03T02:00:00;130,59;116,2;493,431735821388;0;326,65;0;328,04999999999995;0;328,54999999999995;1,4104976790000001;292,2125;0;0;0;6,699416023071375;2,233138674357125;1;0;6,699416023071375;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;74,59785901457997;30;0;0;0;0;2,947109267681134;6,324268814766381;2,276736773315897;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;493,431735821388;1,2749725930569022;0;1,2749725930569022
2023-03-03T03:00:00;128,43;117;490,541451577941;0;326,54999999999995;0;327,95;0;328,54999999999995;1,2823354850000002;291,48999999999995;0;0;0;7,258277601337867;2,419425867112622;1;0;7,258277601337867;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;43,011451860257665;0;30;0;0;0;3,188247689414815;6,841733239087586;2,463023966071531;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;490,541451577941;1,3792934210000571;0;1,3792934210000571
2023-03-03T04:00:00;127,78;126;507,31842969754905;0;326,54999999999995;0;327,45;0;328,15;1,348982473;291,825;0;0,16087065212317508;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;71,50715071507163;30;0;0;0;0;6,0465252907524265;12,975376160412932;4,671135417748656;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;507,31842969754905;2,615835833939247;0;2,615835833939247
2023-03-03T05:00:00;135;148,2;526,660295755029;0;326,54999999999995;0;327,84999999999997;0;328,54999999999995;1,396019168;292,24;0;17,311085244397418;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;100;30;0;0;0;0;28,2465252907525;60,61486113895386;21,82135001002339;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;526,660295755029;12,219956005613097;0;12,219956005613097
2023-03-03T06:00:00;162,19;164,8;507,35429811119906;0;326,54999999999995;0;328,34999999999997;0;328,75;1,3987355399999999;292,17499999999995;0;28,240180012335415;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;68,41105263157908;0;30;3,5465252907525295;4,773250727796137;0,8448653788199162;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;507,35429811119906;18,829411810243013;0;18,829411810243013
2023-03-03T07:00:00;187,03;165,2;474,083771630831;0;326,04999999999995;0;328,15;0;328,84999999999997;1,838571710710145;292,3090428030019;0;45,45558009290195;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,825264157894914;0;30;33,9;45,62584118438704;8,075773889636507;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;474,083771630831;27,06529404629174;0;27,06529404629174
2023-03-03T08:00:00;195,39;154,3;465,883423385129;0;326,15;0;327,15;0;328,65;1,9134930602463769;292,70014961466836;0;42,858944830452536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,32158163147895;30;0;23;30,9555854643338;5,4791386271870826;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;465,883423385129;24,107770493129003;0;24,107770493129003
2023-03-03T09:00:00;166,48;140,6;436,774455971758;0;324,45;0;324,84999999999997;0;325,95;3,1997034466521734;286,24288583856213;0;34,279806203265345;0;3,3484790335279193;1,1161596778426397;1;0;3,3484790335279193;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;0;0;0;0;0;0;0;0;0;0;0;0;33,73610210489473;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;436,774455971758;17,86712446351931;0;17,86712446351931
2023-03-03T10:00:00;131,12;127,2;403,50488773730905;0;326,34999999999997;0;327,95;0;328,84999999999997;2,2299193698818236;285,3711714299211;0;1,0879092787326154;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;62,23272849468424;30;0;0;0;0;7,246525290752423;15,550483456550264;5,598174044358095;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;403,50488773730905;3,1349774648405333;0;3,1349774648405333
2023-03-03T11:00:00;123,01;122;387,55673115932;0;326,15;0;327,34999999999997;0;328,34999999999997;2,746644316600732;285,0553506684329;0;0;0;8,948479033527938;2,982826344509313;1;0;8,948479033527938;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;2,9355481765566527;0,9785160588522175;1;0;2,9355481765566527;3,0000000000000004;32,35458406698301;0;28,378325097109265;0;0;0;5,184172983558825;11,124834728667004;4,004940502320122;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;387,55673115932;2,242766681299268;0;2,242766681299268
2023-03-03T12:00:00;114,69;108;344,938914457551;0;326,45;0;328,15;0;328,95;13,385414615741823;293,3316582146536;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;4,238062102253507;1,4126873674178357;1;0;4,238062102253507;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;60,85134860857655;30;0;0;0;0;0,4754404449125315;1,0202584654775353;0,3672930475719127;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;344,938914457551;0,2056841066402711;0;0,2056841066402711
2023-03-03T13:00:00;112,1;102,7;362,60483542743196;0;326,95;0;328,25;0;328,75;6,287485214551653;288,9329776845362;0;0,5075601374570429;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472046;1,9838403221573486;1;0;5,951520966472046;3;0;0;0;0;0;0;0;0;0;0;0;0;31,58210557897895;0;27,8;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;362,60483542743196;0;0;0
2023-03-03T14:00:00;110,89;101,1;383,741792757696;0;327,34999999999997;0;328,34999999999997;0;328,95;2,0313200949147165;287,7254118464866;0;4,716874757786596;0;0;0;0;0;0;0;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;5,148479033527413;6,929312292769062;1,2264882758201239;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;383,741792757696;1,3969493582222428;0;1,3969493582222428
2023-03-03T15:00:00;114,69;101,5;427,56614484232;0;327,15;0;328,34999999999997;0;329,25;1,6417552201594203;290,31256068322784;0;1,6408934707903782;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;2,551520966472072;0,850506988824024;1;0;2,551520966472072;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;15;30,92783505154636;5,474226804123705;0;0;0;0;45;45;0;0;427,56614484232;0;0;0
2023-03-03T16:00:00;129,31;101,7;464,478945261923;0;326,84999999999997;0;328,45;0;329,54999999999995;1,7938366288695653;290,8275671331651;0;1,5742268041237106;0;6,733957587225799;2,244652529075266;1;0;6,733957587225799;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;3,1805861228325885;1,0601953742775294;1;0;3,1805861228325885;3;0;0;0;0;0;0;56,997150000000076;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;464,478945261923;0;0;0
2023-03-03T17:00:00;155,98;103,3;459,418493168101;0;327,54999999999995;0;329,65;0;331,04999999999995;1,7610370799710144;290,7164777787679;0;22,272487053576135;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,301360449458556;0;21,555585343764506;0;0;0;21,744414656235488;46,66183402625641;16,79826024945231;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;459,418493168101;9,407025739693292;0;9,407025739693292
2023-03-03T18:00:00;165;109,8;473,480351704638;0;327,95;0;329,95;0;331,84999999999997;1,4233348833043478;289,9960611653178;0;20,77036414317952;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,7979303134138;30;0;0;0;0;19,8;42,489270386266085;15,296137339055791;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;473,480351704638;8,565836909871242;0;8,565836909871242
2023-03-03T19:00:00;152,94;113,2;445,231485640662;0;327,84999999999997;0;329,75;0;331,75;1,076623724;291,48749999999995;0;23,396973585240595;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;91,29165052038216;30;0;0;0;0;23,2;49,78540772532429;17,922746781116746;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;445,231485640662;10,036738197425377;0;10,036738197425377
2023-03-03T20:00:00;133,31;112,8;417,36146518479103;0;327,84999999999997;0;329,95;0;331,84999999999997;1,191503715;291,19;0;0;0;7,154862702027602;2,3849542340092005;1;0;7,154862702027602;3;1,7854562899415929;0,5951520966471976;1;0;1,7854562899415929;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416227;0,44515209664720756;1;0;1,3354562899416227;3;59,703573986909056;0;30;0;0;0;1,9222709753137455;4,125045011402888;1,4850162041050394;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;417,36146518479103;0,831609074298822;0;0,831609074298822
2023-03-03T21:00:00;122,2;112,3;413,533977303803;0;327,75;0;329,25;0;331,34999999999997;1,1440144749999999;291,1225;0;0;0;6,805574215611044;2,2685247385370144;1;0;6,805574215611044;3;1,785456289941564;0,5951520966471879;1;0;1,785456289941564;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416493;0,44515209664721644;1;0;1,3354562899416493;3;88,19760362951037;30;0;0;0;0;1,7715594617303032;3,801629746202367;1,3685867086328523;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;413,533977303803;0,7664085568343972;0;0,7664085568343972
2023-03-03T22:00:00;112,09;107,1;398,563898091903;0;327,84999999999997;0;329,95;0;331,84999999999997;0,9716248739999999;290,6925;0;0;0;2,684543710058321;0,8948479033527736;1;0;2,684543710058321;3,0000000000000004;3,6093428267036978;1,2031142755678992;1;0;3,6093428267036978;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;56,609836500726324;0;30;0;0;0;0,20415972046236372;0,43811098811666027;0,1577199557219977;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;398,563898091903;0,0883231752043187;0;0,0883231752043187
2023-03-03T23:00:00;101,63;102,3;444,569250160322;0;327,84999999999997;0;329,95;0;331,84999999999997;0,8818021589999998;289,29749999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;1,5226804123711286;0,5075601374570429;1;0;1,5226804123711286;3;29,364891740624657;0;25,87731958762886;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;444,569250160322;0;0;0
2023-03-04T00:00:00;108,27;100,8;420,650618882192;0;327,84999999999997;0;330,25;0;332,04999999999995;0,931685755;287,435;0;1,8742268041237145;0;7,619413877167403;2,539804625722468;1;0;7,619413877167403;3;0;0;0;0;0;0;3,1805861228325885;1,0601953742775294;1;0;3,1805861228325885;3;0;0;0;0;0;0;57,861955251450794;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;420,650618882192;0;0;0
2023-03-04T01:00:00;95,86;105,9;411,173028541783;0;327,95;0;329,95;0;331,95;1,082775523;288,27;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;3,136182959537352;1,045394319845784;1;0;3,136182959537352;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;26,827411595263683;0;29,477319587628703;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;411,173028541783;0;0;0
2023-03-04T02:00:00;92,18;111,3;424,692329622696;0;327,65;0;329,95;0;331,84999999999997;1,165211706;288,92249999999996;0;0;0;3,2763888561890946;1,092129618729698;1;0;3,2763888561890946;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;0;0;0;0;0;0;55,32472885410404;30;0;0;0;0;1,470136434564172;3,154799215802944;1,13572771768906;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;424,692329622696;0,6360075219058735;0;0,6360075219058735
2023-03-04T03:00:00;97,96;116,2;409,54564225554304;0;327,65;0;329,65;0;331,54999999999995;1,170164268;288,15749999999997;0;0;0;6,6994160230713495;2,233138674357116;1;0;6,6994160230713495;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;83,81919638121875;30;0;0;0;0;2,9471092676811486;6,324268814766413;2,2767367733159087;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;409,54564225554304;1,2749725930569087;0;1,2749725930569087
2023-03-04T04:00:00;97,69;131;417,822016308874;0;328,04999999999995;0;330,04999999999995;0;331,84999999999997;1,0644565419999998;288,205;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;52,2318670931594;0;30;7,5303491543144165;10,135059427071893;1,793905518591725;3,5161761364381006;7,54544235287146;2,7163592470337257;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;417,822016308874;3,5643891588365797;0;3,5643891588365797
2023-03-04T05:00:00;96,98;152,3;387,481499842139;0;328,04999999999995;0;330,34999999999997;0;332,15;1,0221521249999999;287,5075;0;3,195435068106989;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;20,647696538028875;0;30;32,346525290752524;43,53502730922278;7,705699833732432;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;387,481499842139;8,776661505539312;0;8,776661505539312
2023-03-04T06:00:00;94,1;162,8;359,246200752669;0;328,04999999999995;0;330,54999999999995;0;332,25;0,9463224319999999;287,39;0;5,696780963127095;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;49,14563176837518;30;0;42,84652529075238;57,66692502120105;10,207045728752586;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;359,246200752669;11,625652084274131;0;11,625652084274131
2023-03-04T07:00:00;98,82;164;333,426434480304;0;328,15;0;330,54999999999995;0;332,15;1,048203086;288,85749999999996;0;5,982649065415128;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;77,64071720519847;30;0;44,046525290752385;59,28199904542717;10,492913831040608;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;333,426434480304;11,951251007558117;0;11,951251007558117
2023-03-04T08:00:00;100,69;151,7;328,12677844369796;0;328,04999999999995;0;329,75;0;331,65;1,044303311;287,8075;0;3,05250101696293;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;46,05400576505703;0;30;31,746525290752444;42,72749029710962;7,562765782588402;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;328,12677844369796;8,6138620438973;0;8,6138620438973
2023-03-04T09:00:00;96,89;138;309,035663200966;0;328,15;0;330,54999999999995;0;332,25;0,9048862459999999;287,59499999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;74,54940036448063;30;0;17,65132343511723;23,75682831105953;4,2049586110575365;0,3952018556351705;0,848072651577619;0,30530615456794286;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;309,035663200966;4,960348034067649;0;4,960348034067649
2023-03-04T10:00:00;97,04;129,2;297,516374697459;0;328,15;0;330,75;0;332,45;1,06860273;288,0675;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;42,962998056022975;0;30;4,927812910678664;6,6323188569026446;1,173920437671768;4,318712380073172;9,26762313320423;3,336344327953523;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;297,516374697459;3,2054283052055457;0;3,2054283052055457
2023-03-04T11:00:00;94,71;120,3;302,00618611039;0;328,15;0;330,34999999999997;0;332,15;1,0892014300000001;287,8875;0;0;0;5,112060645215078;1,7040202150716928;1;0;5,112060645215078;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;71,45870175621752;30;0;0;0;0;4,182943679065988;8,976273989411991;3,231458636188317;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;302,00618611039;1,8096168362654572;0;1,8096168362654572
2023-03-04T12:00:00;89,37;116,9;302,21336030643397;0;328,25;0;330,75;0;332,34999999999997;0,8582743429999999;287,40999999999997;0;0;0;8,688419904054562;2,896139968018187;1;0;8,688419904054562;3,0000000000000004;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;39,87260851762069;0;30;0;0;0;3,158105386697965;6,777050186047135;2,4397380669769686;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;302,21336030643397;1,3662533175071023;0;1,3662533175071023
2023-03-04T13:00:00;91,26;111,2;321,350486237776;0;328,25;0;330,25;0;332,04999999999995;0,8253802229999999;286,71999999999997;0;0;0;0;0;0;0;0;0;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;68,36862125676853;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;8,810477368841987;9,41290317183973;0;0;45;45;1,9864806982109038;2,0065461598089938;321,350486237776;1,8976412794428896;0;1,8976412794428896
2023-03-04T14:00:00;95,35;107,6;361,402243426805;0;328,25;0;330,65;0;332,25;0,543946533;284,96;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,11606360959349;1,7053545365311633;1;0;5,11606360959349;3;3,1805861228330086;1,0601953742776695;1;0;3,1805861228330086;3;0;0;0;0;0;0;36,78283702622165;0;30;0;0;0;0,3548712340459569;0,761526253317504;0,27414945119430145;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;361,402243426805;0,1535236926688088;0;0,1535236926688088
2023-03-04T15:00:00;101,77;105,5;401,31185193310796;0;327,95;0;330,45;0;332,15;0,4238974659999999;284,34;0;0;0;5,820726669595731;1,940242223198577;1;0;5,820726669595731;3,0000000000000004;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;6,17145391343653;0;29,07731958762855;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;401,31185193310796;0;0;0
2023-03-04T16:00:00;106,9;106,6;452,12224178406;0;327,84999999999997;0;330,54999999999995;0;332,34999999999997;0,5314156039999999;284,5125;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;1,6465517931209157;0,5488505977069719;1;0;1,6465517931209157;3;34,67083676804523;30;0;0;0;0;0,053448206879101054;0,11469572291652587;0,04129046024994931;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;452,12224178406;0,023122657739971617;0;0,023122657739971617
2023-03-04T17:00:00;140;110,1;439,872847381537;0;327,84999999999997;0;330,34999999999997;0;332,15;0,4536320359999999;284,53;0;0;0;2,684543710058321;0,8948479033527736;1;0;2,684543710058321;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,355506521506376;3,451835507168792;1;0;10,355506521506376;3;0;0;0;0;0;0;63,16736968436843;30;0;0;0;0;1,1084288019629536;2,378602579319643;0,8562969285550714;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;439,872847381537;0,47952627999083997;0;0,47952627999083997
2023-03-04T18:00:00;151,66;113,8;431,194294325744;0;327,75;0;330,34999999999997;0;332,15;0,4764675639999999;284,1825;0;0;0;5,022831288271889;1,6742770960906297;1;0;5,022831288271889;3;5,951520966472042;1,9838403221573473;1;0;5,951520966472042;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;31,582105578978897;0;30;0;0;0;2,223694002480626;4,771875541803919;1,7178751950494107;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;431,194294325744;0,96201010922767;0;0,96201010922767
2023-03-04T19:00:00;145;119;447,561334170238;0;328,65;0;330,75;0;332,54999999999995;0,5080631219999999;284,5075;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;4,32301719000663;1,4410057300022099;1;0;4,32301719000663;3,0000000000000004;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;0;0;30;0;0;0;3,791093743748415;8,1353942998893;2,9287419479601486;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;447,561334170238;1,640095490857683;0;1,640095490857683
2023-03-04T20:00:00;138,68;119;460,045243292497;0;329,25;0;331,04999999999995;0;332,84999999999997;0,5132152909999999;285,36749999999995;0;0;0;8,948479033527938;2,982826344509313;1;0;8,948479033527938;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;28,5;30;0;2,498044662239055;3,362105871115821;0,5950927391875003;2,5000015949854615;5,364810289668372;1,931331704280614;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;460,045243292497;1,7593462980140933;0;1,7593462980140933
2023-03-04T21:00:00;117,71;120;471,69313331682497;0;329,45;0;332,25;0;333,75;0,43840303399999986;284,30499999999995;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,021594162839748;1,6738647209465827;1;0;5,021594162839748;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;56,99714999999942;30;0;0;0;0;4,0925167709152985;8,782224830290339;3,161600938904522;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;471,69313331682497;1,7704965257865322;0;1,7704965257865322
2023-03-04T22:00:00;121,02;118,9;457,90487542013;0;329,45;0;332,15;0;333,65;0,4534671999999999;284,1825;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,253159492723323;1,417719830907774;1;0;4,253159492723323;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;85,49145028499964;30;0;0;0;0;3,7609514410317297;8,070711246849205;2,9054560488657137;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;457,90487542013;1,6270553873647997;0;1,6270553873647997
2023-03-04T23:00:00;109,41;110,2;434,02487159407;0;329,34999999999997;0;331,65;0;333,25;0,5335637499999999;284,715;0;0;0;2,6845437100588474;0,8948479033529491;1;0;2,6845437100588474;3,0000000000000004;4,439475152544746;1,4798250508482484;1;0;4,439475152544746;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;53,9039537715503;0;30;0;0;0;1,138571104679853;2,4432856323601997;0,8795828276496719;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;434,02487159407;0,49256638348381626;0;0,49256638348381626
2023-03-05T00:00:00;107,53;108,7;409,694893359327;0;329,25;0;331,34999999999997;0;333,04999999999995;0,42236556999999986;283,775;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,727065983236692;1,5756886610788972;1;0;4,727065983236692;3;4,338018419305822;1,4460061397686073;1;0;4,338018419305822;3;0;0;0;0;0;0;82,39856337617331;30;0;0;0;0;0,6864365639295288;1,4730398367586455;0,5302943412331124;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;409,694893359327;0,29696483109054295;0;0,29696483109054295
2023-03-05T01:00:00;106,25;113,9;397,290853329174;0;327,45;0;329,34999999999997;0;331,15;0,40448834599999994;284,04249999999996;0;0;0;5,092688985555206;1,6975629951850686;1;0;5,092688985555206;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;50,811376151414436;0;30;0;0;0;2,2538363051973183;4,83655859484403;1,741161094143851;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;397,290853329174;0,9750502127205565;0;0,9750502127205565
2023-03-05T02:00:00;105,55;115,7;416,585416148846;0;326,65;0;328,75;0;330,65;0,4232818539999999;283,8775;0;0;0;6,350127536654816;2,1167091788849386;1;0;6,350127536654816;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;19,227347645378035;0;30;0;0;0;2,7963977540977054;6,000853549565891;2,160307277843721;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;416,585416148846;1,2097720755924837;0;1,2097720755924837
2023-03-05T03:00:00;106,84;118,4;393,49237776032396;0;326,65;0;328,34999999999997;0;330,15;0,4275853669999999;283,9575;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,101720754554935;1,700573584851645;1;0;5,101720754554935;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;46,09646016501014;28,285300267785942;0;0;0;0;4,127089911414629;8,856416118915512;3,1883098028095844;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;393,49237776032396;1,7854534895733671;0;1,7854534895733671
2023-03-05T04:00:00;104,99;129,4;370,003630793744;0;326,54999999999995;0;328,45;0;329,54999999999995;0,4773457999999999;284,49249999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;14,51290315057258;0;30;5,21698360441638;7,021512253588668;1,2428076688851941;4,22954168633604;9,076269713167466;3,267457096740288;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;370,003630793744;3,2453128444980366;0;3,2453128444980366
2023-03-05T05:00:00;105,81;139,4;378,833960621931;0;326,45;0;327,65;0;328,15;0,544470795;284,59999999999997;0;0,12235296851074917;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;43,01145186025753;30;0;19,446525290752533;26,172981548792105;4,632617734136202;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;378,833960621931;5,276473080236489;0;5,276473080236489
2023-03-05T06:00:00;105,94;146,1;410,323660727522;0;326,65;0;327,15;0;328,65;0,523932212;284,945;0;1,7184498729522;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;71,50715071507157;30;0;26,146525290752642;35,1904781840547;6,2287146385776815;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;410,323660727522;7,0944004019054265;0;7,0944004019054265
2023-03-05T07:00:00;108,39;148,1;424,245726436487;0;326,95;0;327,95;0;329,25;0,5542514799999999;284,71999999999997;0;2,194896710098419;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472109;1,4838403221573695;1;0;4,451520966472109;3,0000000000000004;100;30;0;28,146525290752507;37,88226822443137;6,705161475724352;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;424,245726436487;7,637065274045364;0;7,637065274045364
2023-03-05T08:00:00;107,72;141,3;418,944854770825;0;326,84999999999997;0;327,65;0;328,95;0,4593704979999999;284,06;0;0,5749774638001179;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;68,41105263157888;0;30;21,34652529075254;28,73018208715012;5,085242229425571;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;418,944854770825;5,792004708769464;0;5,792004708769464
2023-03-05T09:00:00;107,73;130,9;413,089960678877;0;326,84999999999997;0;327,84999999999997;0;329,25;0,6731131999999999;286,09999999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472109;1,4838403221573695;1;0;4,451520966472109;3,0000000000000004;96,90421152631578;30;0;7,385763807445618;9,940462728728962;1,759461902985026;3,5607614833068153;7,64111906289016;2,750802862640458;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;413,089960678877;3,5444468891904153;0;3,5444468891904153
2023-03-05T10:00:00;105,18;126,4;400,24050561958603;0;326,84999999999997;0;327,34999999999997;0;328,84999999999997;0,479739228;284,2;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;65,3155737367421;0;30;0,8794231983581446;1,1836113033084046;0,2094992006855876;5,567102092394093;11,946571013721227;4,300765564939642;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;400,24050561958603;2,647044755113174;0;2,647044755113174
2023-03-05T11:00:00;107,55;119,4;403,306332296088;0;326,75;0;327,75;0;329,15;0,4348521;284,025;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,602447979139882;1,5341493263799606;1;0;4,602447979139882;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;33,73009481094732;0;30;0;0;0;3,911662954615171;8,394126512049722;3,0218855443379002;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;403,306332296088;1,6922559048292238;0;1,6922559048292238
2023-03-05T12:00:00;110,25;114,7;401,936076727326;0;326,84999999999997;0;327,45;0;328,95;0,4777421139999999;284,49249999999995;0;0;0;5,651550563821699;1,8838501879405662;1;0;5,651550563821699;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;62,22672180146581;30;0;0;0;0;2,494974726931246;5,354023019165763;1,9274482868996747;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;401,936076727326;1,079371040663818;0;1,079371040663818
2023-03-05T13:00:00;107,73;112,9;409,351717581854;0;327,04999999999995;0;327,75;0;329,25;0,43989711399999987;283,84999999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3971539456662392;0,46571798188874636;1;0;1,3971539456662392;3,0000000000000004;90,72049912928549;30;0;0;0;0;1,9524132780304364;4,189728064442996;1,5083021031994788;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;409,351717581854;0,8446491777917081;0;0,8446491777917081
2023-03-05T14:00:00;110,22;107,7;425,93103090485704;0;327,04999999999995;0;327,54999999999995;0;328,84999999999997;0,572728888;285,29249999999996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;59,13247971095135;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;2,194687408721707;2,344751505044559;0;0;45;45;0,45183788203080305;0,45640190104121525;425,93103090485704;0,4727019034169831;0;0,4727019034169831
2023-03-05T15:00:00;115,14;108;448,684618871801;0;326,95;0;327,75;0;329,15;0,6198448399999998;285,7175;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;8,888494878556834;2,9628316261856114;1;0;8,888494878556834;3;0;0;0;0;0;0;87,62656646298049;30;0;0;0;0;0,475440444912712;1,0202584654779228;0,36729304757205217;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;448,684618871801;0,20568410664034922;0;0,20568410664034922
2023-03-05T16:00:00;129,37;110,5;469,47834103708203;0;327,04999999999995;0;327,54999999999995;0;329,04999999999995;0,5046010439999999;284,22749999999996;0;0;0;2,7175272779226023;0,9058424259742007;1;0;2,7175272779226023;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;56,038856437913324;0;30;0;0;0;1,228998012829917;2,6373347914805083;0,949440524932983;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;469,47834103708203;0,5316866939624705;0;0,5316866939624705
2023-03-05T17:00:00;145,14;118,6;460,797931098065;0;327,15;0;326,84999999999997;0;328,15;0,435526553;284,48249999999996;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;4,043586400873379;1,3478621336244596;1;0;4,043586400873379;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;24,454305183848597;0;30;0;0;0;3,6705245328816614;7,876662087728887;2,8355983515823993;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;460,797931098065;1,5879350768861435;0;1,5879350768861435
2023-03-05T18:00:00;166,67;122,8;463,356241499154;0;326,84999999999997;0;327,75;0;328,84999999999997;0,48741810899999977;284,1375;0;37,37980620326536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,876859753330464;21,5;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;463,356241499154;17,86712446351931;0;17,86712446351931
2023-03-05T19:00:00;172,37;124;485,119247070116;0;326,25;0;326,95;0;328,15;0,4278265599999999;284,30499999999995;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,43737206735514;22,7;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;485,119247070116;17,86712446351931;0;17,86712446351931
2023-03-05T20:00:00;160,23;120,4;498,319302202707;0;326,04999999999995;0;327,04999999999995;0;327,75;0,328019667;284,98999999999995;0;28,95920534489631;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,85178096172734;0;30;0;0;0;30,4;65,23605150214593;23,484978540772534;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;498,319302202707;13,151587982832618;0;13,151587982832618
2023-03-05T21:00:00;152,49;122,3;496,577277059793;0;325,84999999999997;0;327,25;0;327,95;0,10339741200000001;285,9425;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;2,012256523825457;0,6707521746084857;1;0;2,012256523825457;3;3,2693484152101213;0;30;0;0;0;4,785789733397945;10,269935050210183;3,697176618075666;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;496,577277059793;2,070418906122373;0;2,070418906122373
2023-03-05T22:00:00;143,66;119,3;496,065165633639;0;326,34999999999997;0;328,04999999999995;0;328,65;0,29831024;287,55499999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,532590281856564;1,5108634272855213;1;0;4,532590281856564;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;31,769021480368608;30;0;0;0;0;3,881520651898234;8,329443459009086;2,998599645243271;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;496,065165633639;1,679215801336232;0;1,679215801336232
2023-03-05T23:00:00;130,13;115,9;479,057095513126;0;326,65;0;328,75;0;329,54999999999995;0,9091368339999999;292,125;0;0;0;6,489842931221442;2,1632809770738137;1;0;6,489842931221442;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;0,1868972097994117;0;30;0;0;0;2,856682359528121;6,130219655639745;2,206879076030308;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;479,057095513126;1,2358522825769727;0;1,2358522825769727
