timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-03-06T00:00:00;136,1;111,4;455,318889213216;0;326,75;0;328,65;0;329,54999999999995;0,6883052849999999;291,15999999999997;0;0;0;0;0;0;0;0;0;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;28,686878520078153;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;9,010477368844938;9,626578385518096;0;0;45;45;1,986480698210894;2,006546159808984;455,318889213216;1,9407182025204481;0;1,9407182025204481
2023-03-06T01:00:00;125,09;110,6;449,92328754301604;0;326,75;0;328,45;0;329,34999999999997;0,9969307959999999;291,6325;0;0;0;7,4034496517363655;2,4678165505787883;1;0;7,4034496517363655;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;57,184009832226316;30;0;0;0;0;1,2591403155466176;2,7020178445206384;0,9727264240274298;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;449,92328754301604;0,5447267974553607;0;0,5447267974553607
2023-03-06T02:00:00;123,31;114,9;458,055989599366;0;326,75;0;328,15;0;329,15;1,036663145;291,46;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;2,7943078913324726;0,9314359637774908;1;0;2,7943078913324726;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;25,59934406282224;0;30;0;0;0;2,5552593323642014;5,483389125245067;1,9740200850882241;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;458,055989599366;1,1054512476494054;0;1,1054512476494054
2023-03-06T03:00:00;123,12;117,8;461,54105539575704;0;326,65;0;328,54999999999995;0;329,45;0,9840910459999997;290,91499999999996;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;3,484724822606887;1,1615749408689622;1;0;3,484724822606887;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;54,09678412841609;30;0;0;0;0;3,4293861111481427;7,359197663408031;2,649311158826891;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;461,54105539575704;1,483614248943059;0;1,483614248943059
2023-03-06T04:00:00;123,75;127,3;487,37150538228605;0;325,34999999999997;0;326,84999999999997;0;328,25;1,0540513710000001;291,5075;0;1,1651624976168415;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;22,51242708158229;0;30;0;0;0;7,3465252907525125;15,765075731228565;5,675427263242284;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;487,37150538228605;3,1782392674156785;0;3,1782392674156785
2023-03-06T05:00:00;137,44;139,8;485,57769127544;0;326,54999999999995;0;328,54999999999995;0;329,45;1,124720456;291,59;0;10,821814858131866;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;51,010175838874275;30;0;0;0;0;19,846525290752528;42,58911006599254;15,332079623757316;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;485,57769127544;8,585964589304096;0;8,585964589304096
2023-03-06T06:00:00;159,8;145,2;456,631777682317;0;326,75;0;328,15;0;329,25;1,1021165510000002;291,0025;0;32,74647286993201;0;2,684543710058346;0,894847903352782;1;0;2,684543710058346;3;1,7854562899415924;0,5951520966471975;1;0;1,7854562899415924;3;9,430000000000557;3,143333333333519;1;0;9,430000000000557;3;0;0;0;0;0;0;79,50507482129025;30;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;456,631777682317;17,86712446351931;0;17,86712446351931
2023-03-06T07:00:00;185;143,8;432,030353504371;0;326,75;0;328,04999999999995;0;329,15;1,5897902075797101;290,4276879774087;0;33,21313953659886;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;1,785456289941564;0,5951520966471879;1;0;1,785456289941564;3,0000000000000004;8,030000000000014;2,676666666666671;1;0;8,030000000000014;3;0;0;0;0;0;0;47,91817694538686;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;432,030353504371;17,86712446351931;0;17,86712446351931
2023-03-06T08:00:00;217,09;135;420,306460559435;0;326,84999999999997;0;328,25;0;329,34999999999997;1,4483654843478262;290,15987832648074;0;38,26123285198674;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,41338512769246;30;0;3,7;4,979811574697178;0,8814266487214004;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;420,306460559435;18,871054476978262;0;18,871054476978262
2023-03-06T09:00:00;188,35;123,9;412,723865808568;0;327,15;0;324,95;0;327,34999999999997;13,29174705199835;292,7298814316998;0;31,663068005840547;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,82679642075832;0;30;0;0;0;33,9;72,74678111587983;26,18884120171674;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;412,723865808568;14,665751072961374;0;14,665751072961374
2023-03-06T10:00:00;170,26;115,2;401,228705544371;0;330,95;0;323,25;0;328,34999999999997;25,03348852491247;299,66133210341314;0;24,942037962921994;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;13,243366372695373;0;30;0;0;0;25,2;54,07725321888385;19,467811158798185;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;401,228705544371;10,901974248926983;0;10,901974248926983
2023-03-06T11:00:00;160,84;110;398,621765145659;0;332,95;0;323,84999999999997;0;329,04999999999995;41,87387963866127;300,24658270409464;0;29,186847370079107;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,58210557897895;19,305330045179954;0;0;0;0;30,694669954820043;65,86839046098721;23,712620565955397;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;398,621765145659;13,279067516935022;0;13,279067516935022
2023-03-06T12:00:00;149,92;106;377,846859255887;0;327,84999999999997;0;327,45;0;329,45;21,270502629951856;294,9866662997035;0;0,14089347079041126;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;3,8709348436394513;1,2903116145464837;1;0;3,8709348436394513;3;3,1805861228325227;1,0601953742775074;1;0;3,1805861228325227;3,0000000000000004;0;0;0;0;0;0;0;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;377,846859255887;0;0;0
2023-03-06T13:00:00;144,95;104,1;374,975855200077;0;326,95;0;328,34999999999997;0;329,04999999999995;33,39248749707353;298,7426771298623;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;3,0226804123711313;1,0075601374570438;1;0;3,0226804123711313;3;0;0;0;0;0;0;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;26,293453608247354;27,67731958762886;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;374,975855200077;0;0;0
2023-03-06T14:00:00;144,3;106,3;400,695370794727;0;327,15;0;328,65;0;329,25;31,419420208857442;297,6606075451899;0;0;0;4,682435953077651;1,560811984359217;1;0;4,682435953077651;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;48,12873040066421;22,98726961871351;0;0;0;0;2,0768197189616324;4,456694675883331;1,6044100833179993;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;400,695370794727;0,8984696466580796;0;0,8984696466580796
2023-03-06T15:00:00;145,78;108,5;419,511937820139;0;326,95;0;328,84999999999997;0;329,34999999999997;10,235540076899499;292,7309438985151;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;66,25040007997814;19,08050794984645;0;0;0;0;3,917538307378141;8,406734565189144;3,0264244434680916;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;419,511937820139;1,6947976883421314;0;1,6947976883421314
2023-03-06T16:00:00;152;115,4;444,14136767367603;0;326,95;0;328,84999999999997;0;329,45;5,857405937433865;291,08804223999397;0;0;0;6,140554444804883;2,0468514816016277;1;0;6,140554444804883;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;34,66482767154888;0;30;0;0;0;2,705970845947642;5,806804390445583;2,09044958056041;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;444,14136767367603;1,1706517651138295;0;1,1706517651138295
2023-03-06T17:00:00;162,01;129,1;421,685541020956;0;326,95;0;328,84999999999997;0;329,54999999999995;1,7448426763768117;288,37154900833724;0;35,680235387814726;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,0824138203607276;0;30;0;0;0;39,1;83,90557939914162;30,20600858369098;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;421,685541020956;16,91536480686695;0;16,91536480686695
2023-03-06T18:00:00;184,86;134;420,425433087518;0;326,75;0;327,15;0;328,54999999999995;1,7440880787246376;288,7141695488195;0;36,47980620326534;0;0;0;0;0;0;0;2,7;0,9;1;0;2,7;3;0;0;0;0;0;0;0;0;0;0;0;0;31,58210557897879;30;0;0;0;0;41,3;88,62660944206007;31,90557939914163;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;420,425433087518;17,86712446351931;0;17,86712446351931
2023-03-06T19:00:00;174,61;134,8;398,11248525980096;0;326,84999999999997;0;328,75;0;329,65;1,432760834;288,16749999999996;0;36,213139536598206;0;3,5;1,1666666666666665;1;0;3,5;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;398,11248525980096;17,86712446351931;0;17,86712446351931
2023-03-06T20:00:00;147,95;130;376,13807825628;0;325,75;0;327,15;0;328,04999999999995;1,3705237890000002;290,08;0;16,192131855297248;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;12,586001848208156;13,248422998113892;0;0;0;0;26,798102292638575;57,506657280340285;20,702396620922503;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;376,13807825628;11,5933421077166;0;11,5933421077166
2023-03-06T21:00:00;130,39;129,1;347,501879893601;0;328,95;0;329,15;0;330,54999999999995;1,537653283;290,84999999999997;0;2,5557204375305025;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;41,08474324802342;30;0;0;0;0;9,14652529075251;19,627736675434573;7,065985203156446;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;347,501879893601;3,95695171376761;0;3,95695171376761
2023-03-06T22:00:00;120,65;122,9;308,407078358167;0;326,54999999999995;0;329,34999999999997;0;330,04999999999995;1,3250659120000001;289,2475;0;0;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;66,83346098951785;27,10823812191513;0;0;0;0;5,838287168837364;12,528513237848419;4,510264765625431;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;308,407078358167;2,5257482687502413;0;2,5257482687502413
2023-03-06T23:00:00;108,58;117,1;351,642346682136;0;326,54999999999995;0;329,15;0;329,95;0,9776689960000001;289,42249999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775247;3,5339845809250825;1;0;10,601953742775247;3;0;0;0;0;0;0;93,12326019577316;27,680507949846586;0;0;0;0;3,9175383073780994;8,406734565189055;3,0264244434680596;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;351,642346682136;1,6947976883421134;0;1,6947976883421134
2023-03-07T00:00:00;98,06;118,3;358,394872225068;0;326,54999999999995;0;329,34999999999997;0;330,04999999999995;1,151419596;292,66999999999996;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;3,834013309023446;1,2780044363411487;1;0;3,834013309023446;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;61,53500050133252;0;30;0;0;0;3,580097624731603;7,68261292860859;2,7657406542990923;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;358,394872225068;1,5488147664074916;0;1,5488147664074916
2023-03-07T01:00:00;94,26;119,3;326,570948764192;0;327,45;0;329,95;0;330,65;1,302746352;292,48999999999995;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;83,86167321710175;23,508238121914985;0;0;0;0;5,838287168837709;12,528513237849161;4,510264765625698;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;326,570948764192;2,5257482687503905;0;2,5257482687503905
2023-03-07T02:00:00;85;123,6;310,88984045907597;0;327,95;0;330,45;0;331,45;1,222601053;292,38;0;0;0;7,417364655564364;2,472454885188121;1;0;7,417364655564364;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472109;1,4838403221573695;1;0;4,451520966472109;3,0000000000000004;52,2743396813588;0;30;0;0;0;5,177639668715903;11,110814739733698;3,999893306304131;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;310,88984045907597;2,2399402515303137;0;2,2399402515303137
2023-03-07T03:00:00;78,96;126,8;316,778474602612;0;327,34999999999997;0;329,54999999999995;0;331,04999999999995;1,1404151690000002;291,47749999999996;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;20,690164878969725;0;30;1,4577645858325914;1,961998096679127;0,3472736631122055;5,388760704919923;11,563864173647902;4,162991102513245;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;316,778474602612;2,726813833697929;0;2,726813833697929
2023-03-07T04:00:00;78,52;139,4;315,81196157875604;0;327,25;0;329,34999999999997;0;331,75;1,198783266;291,625;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;49,18809586248194;30;0;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;0,513605963861508;0,548724320364859;0;0;45;45;0;0;315,81196157875604;5,247737945867424;0;5,247737945867424
2023-03-07T05:00:00;85,57;150;357,131485731357;0;327,34999999999997;0;329,84999999999997;0;332,04999999999995;1,111995633;292,375;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;17,60422968447462;0;30;18,932919326891014;25,48172183969181;4,51026476562545;0;0;0;15;30,927835051546396;5,474226804123711;11,113605963861499;11,873510645151173;0;0;45;45;0;0;357,131485731357;7,530814868944345;0;7,530814868944345
2023-03-07T06:00:00;98,71;167,6;379,049871707419;0;326,34999999999997;0;327,54999999999995;0;330,15;1,183658664;291,16499999999996;0;6,840253372279201;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;46,10246926150617;30;0;47,64652529075242;64,12722111810555;11,350518137904682;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;379,049871707419;12,928047777410079;0;12,928047777410079
2023-03-07T07:00:00;99,57;171,5;376,81307393129896;0;327,54999999999995;0;329,95;0;331,95;1,4160985780289854;290,3538821286628;0;7,769324704715492;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;74,59785901458007;30;0;51,54652529075251;69,37621169684053;12,279589470340774;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;376,81307393129896;13,98624427808305;0;13,98624427808305
2023-03-07T08:00:00;105,59;171,4;315,024072405021;0;327,84999999999997;0;330,45;0;332,45;1,441404873246377;291,1130279207547;0;7,745502362857989;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;43,011451860257296;0;30;51,44652529075252;69,2416221948217;12,25576712848344;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;315,024072405021;13,959111034476054;0;13,959111034476054
2023-03-07T09:00:00;91,92;160,8;290,81890701955496;0;327,75;0;330,15;0;332,25;1,1418199930285646;286,1084150758514;0;5,220334125980429;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;71,50715071507146;30;0;40,84652529075245;54,9751349808243;9,7305988916059;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;290,81890701955496;11,08298721213418;0;11,08298721213418
2023-03-07T10:00:00;93,86;157,1;287,577267023437;0;327,84999999999997;0;330,34999999999997;0;332,45;2,2936415383889024;286,52053363443866;0;4,33890747725904;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;100;30;0;37,146525290752464;49,99532340612714;8,849172242884503;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;287,577267023437;10,079057198675232;0;10,079057198675232
2023-03-07T11:00:00;94,26;150,6;258,032495221525;0;327,84999999999997;0;330,25;0;332,15;1,9034513019507457;286,19505373178964;0;2,7904552565322795;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;68,41105263157891;0;30;30,646525290752514;41,24700577490244;7,300720022157732;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;258,032495221525;8,315396364220332;0;8,315396364220332
2023-03-07T12:00:00;87,57;150,5;246,954842886403;0;327,95;0;331,04999999999995;0;332,25;1,5010796653755731;284,53531778495903;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;96,90421152631578;30;0;18,932919326891025;25,481721839691822;4,510264765625452;0;0;0;15;30,927835051546396;5,474226804123711;11,613605963861485;12,407698679339193;0;0;45;45;0;0;246,954842886403;7,638507176636652;0;7,638507176636652
2023-03-07T13:00:00;93,86;149,7;262,54750002938596;0;327,84999999999997;0;330,54999999999995;0;332,15;1,69821759921999;284,9518716714838;0;2,5760541798162624;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;65,3155737367421;0;30;29,7465252907525;40,035700256732845;7,086318945441713;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;262,54750002938596;8,071197171757342;0;8,071197171757342
2023-03-07T14:00:00;95,07;146,4;278,663847274172;0;327,75;0;330,65;0;332,04999999999995;2,572700719236191;286,35053358379764;0;1,7899168985235239;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;33,73009481094732;0;30;26,4465252907508;35,59424669010875;6,300181664149248;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;278,663847274172;7,175800132725923;0;7,175800132725923
2023-03-07T15:00:00;97,6;143,6;347,359831317124;0;327,75;0;330,65;0;332,34999999999997;2,242266884665161;285,8528247348513;0;1,1228913265187677;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,95152096647211;1,98384032215737;1;0;5,95152096647211;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;62,226721801466375;30;0;23,646525290752418;31,825740633583337;5,63315609214425;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;347,359831317124;6,416069311730401;0;6,416069311730401
2023-03-07T16:00:00;109,22;141,1;389,326207866528;0;327,75;0;330,54999999999995;0;331,95;2,451534748274575;287,3540676253658;0;0,5273327800854295;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;30,641551760864715;0;30;21,14652529075249;28,461003083112367;5,037597545710889;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;389,326207866528;5,737738221555452;0;5,737738221555452
2023-03-07T17:00:00;142,97;142;384,918735299897;0;327,84999999999997;0;330,25;0;331,95;2,306452757838171;286,24680344619327;0;27,39531463351617;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720246;1,9838403221573415;1;0;5,9515209664720246;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;19,326355720686166;0;10,746525290752519;0;0;0;41,3;88,62660944206004;31,905579399141615;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;384,918735299897;17,867124463519303;0;17,867124463519303
2023-03-07T18:00:00;164,08;145,3;394,598408313203;0;328,04999999999995;0;329,84999999999997;0;331,84999999999997;3,2361379465780318;290,5954727436004;0;32,713139536598675;0;2,6845437100583416;0,8948479033527805;1;0;2,6845437100583416;3;0;0;0;0;0;0;9,980000000000036;3,3266666666666787;1;0;9,980000000000036;3;1,3354562899416227;0,44515209664720756;1;0;1,3354562899416227;3;47,824423085114184;30;0;0;0;0;41,3;88,62660944206007;31,90557939914163;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;394,598408313203;17,86712446351931;0;17,86712446351931
2023-03-07T19:00:00;143,91;144,4;396,483700562204;0;328,04999999999995;0;329,84999999999997;0;331,65;2,46157402497613;291,46743806196105;0;14,375462926801312;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;76,31964064280575;30;0;0;0;0;24,446525290752447;52,46035470118551;18,885727692426784;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;396,483700562204;10,576007507759;0;10,576007507759
2023-03-07T20:00:00;152,14;141;392,051405889984;0;328,25;0;330,25;0;331,84999999999997;2,834148336581833;290,2834663819977;0;27,39531463351617;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;66,05250837268609;0;9,746525290752835;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;392,051405889984;17,86712446351931;0;17,86712446351931
2023-03-07T21:00:00;136,43;138,7;385,387879758508;0;328,15;0;330,04999999999995;0;331,34999999999997;4,012114877527811;291,14216613039366;0;14,353984167387763;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;40,43768937364264;0;24,32780306079597;0;0;0;24,418722229956533;52,400691480593416;18,86424893301363;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;385,387879758508;10,563979402487632;0;10,563979402487632
2023-03-07T22:00:00;122,21;131,8;360,96536101856304;0;327,95;0;329,54999999999995;0;331,04999999999995;1,8015155489650319;292,2253783393817;0;4,641557347402185;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;68,93364560470528;30;0;0;0;0;11,846525290752465;25,42172809174349;9,151822113027656;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;360,96536101856304;5,125020383295488;0;5,125020383295488
2023-03-07T23:00:00;115,49;125,4;337,802472505333;0;328,04999999999995;0;330,15;0;331,54999999999995;1,203077093;292,8725;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;37,760185796023244;0;29,60823812191513;0;0;0;5,838287168837866;12,528513237849497;4,510264765625819;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;337,802472505333;2,5257482687504584;0;2,5257482687504584
2023-03-08T00:00:00;114,3;125,1;344,224054696002;0;328,04999999999995;0;330,34999999999997;0;331,65;1,2769291310000002;291,5075;0;0;0;8,465230114814041;2,82174337160468;1;0;8,465230114814041;3,0000000000000004;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;66,2564097774439;30;0;0;0;0;5,629774209466401;12,081060535335624;4,349181792720825;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;344,224054696002;2,4355418039236616;0;2,4355418039236616
2023-03-08T01:00:00;112,1;126,9;354,81331913866796;0;329,95;0;328,65;0;330,34999999999997;1,065298557;290,2;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;34,67083676804523;0;30;1,6023499327012083;2,1565947950218147;0,3817172787188612;5,344175358051309;11,468187463629418;4,128547486906591;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;354,81331913866796;2,7467561033440884;0;2,7467561033440884
2023-03-08T02:00:00;112,02;131,4;396,053598739545;0;328,04999999999995;0;330,15;0;331,45;1,201859702;290,73999999999995;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;63,16736968436846;30;0;8,108690541788883;10,913446220442644;1,9316799810183478;3,3378347489634264;7,162735512797052;2,5785847846069387;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;396,053598739545;3,6441582374211228;0;3,6441582374211228
2023-03-08T03:00:00;111;134,2;412,96190033061;0;328,04999999999995;0;329,45;0;331,25;1,1805273600000001;290,6225;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;31,58210557897895;0;30;12,157080254109882;16,362153774037527;2,896101218004642;2,0894450366425295;4,483787632280106;1,6141635476208382;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;412,96190033061;4,202541787513635;0;4,202541787513635
2023-03-08T04:00:00;111;144,1;435,14441405667196;0;327,45;0;329,95;0;331,04999999999995;1,180824146;290,465;0;1,2420030358054976;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;0;0;30;24,14652529075251;32,498688143677676;5,752267801430948;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;435,14441405667196;6,55173552976542;0;6,55173552976542
2023-03-08T05:00:00;118,23;158,7;481,57476247366895;0;326,65;0;329,15;0;329,95;1,2809531710000002;290,9975;0;25,42267322723047;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;28,5;30;0;0;0;0;38,746525290752416;83,14704998015539;29,93293799285594;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;481,57476247366895;16,762445275999326;0;16,762445275999326
2023-03-08T06:00:00;140,68;174,8;477,019341408334;0;326,65;0;328,75;0;329,34999999999997;1,185034105;290,8875;0;30,62241419806963;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;56,99715;30;0;13,546525290752513;18,232200929680367;3,227099564553425;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;477,019341408334;21,542736170942874;0;21,542736170942874
2023-03-08T07:00:00;158,53;177,1;428,40601664185004;0;326,65;0;328,54999999999995;0;329,25;1,2868841740869565;289,8824694707445;0;31,170328060788258;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;25,41250291657881;0;30;15,84652529075234;21,327759476113513;3,7750134272720914;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;428,40601664185004;22,166800773903795;0;22,166800773903795
2023-03-08T08:00:00;173,1;166,9;431,465115340591;0;326,54999999999995;0;328,15;0;329,04999999999995;1,3438902226231886;290,6521066451477;0;28,74044919134017;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;53,9099616662873;30;0;5,646525290752524;7,599630270191822;1,3451345578239524;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;431,465115340591;19,399209925989982;0;19,399209925989982
2023-03-08T09:00:00;163;153,7;460,378183516433;0;331,25;0;324,54999999999995;0;327,65;2,5713349205026006;289,98935735505313;0;29,913139536598678;0;5,84652529075251;1,94884176358417;1;0;5,84652529075251;3;5,951520966472062;1,983840322157354;1;0;5,951520966472062;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;82,40457067012082;30;0;0;0;0;41,3;88,62660944206006;31,905579399141622;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;460,378183516433;17,867124463519307;0;17,867124463519307
2023-03-08T10:00:00;152,99;142,8;455,442901728685;0;334,15;0;326,45;0;330,75;4,284124075885809;289,72020880320656;0;33,546472869932;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;1,7854562899415907;0,5951520966471968;1;0;1,7854562899415907;3,0000000000000004;7,030000000000013;2,3433333333333373;1;0;7,030000000000013;3,0000000000000004;0;0;0;0;0;0;50,81738284463296;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;455,442901728685;17,86712446351931;0;17,86712446351931
2023-03-08T11:00:00;144,17;131,2;413,137059925992;0;342,34999999999997;0;330,25;0;334,15;3,130965474747437;289,63217069519106;0;4,178038034097511;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;79,3123011063485;30;0;0;0;0;11,246525290752501;24,134174443674894;8,688302799722962;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;413,137059925992;4,865449567844858;0;4,865449567844858
2023-03-08T12:00:00;137,17;126,5;371,770289955189;0;329,54999999999995;0;330,04999999999995;0;332,65;3,875801782243901;289,6765283675373;0;0,5471367465438011;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;47,725422507816816;0;30;0;0;0;6,546525290752449;14,048337533803538;5,057401512169274;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;371,770289955189;2,8321448468147934;0;2,8321448468147934
2023-03-08T13:00:00;135,93;122,9;362,075568897259;0;326,75;0;328,95;0;329,84999999999997;2,457866453720137;290,14357922845863;0;0;0;6,928360774581189;2,309453591527063;1;0;6,928360774581189;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;16,141702597144626;0;30;0;0;0;4,966643549699287;10,658033368453404;3,8368920126432258;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;362,075568897259;2,1486595270802065;0;2,1486595270802065
2023-03-08T14:00:00;137,44;119,8;362,658669503079;0;328,15;0;328,25;0;330,04999999999995;2,0205876031555037;290,24497589813416;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;4,881878768273123;1,6272929227577075;1;0;4,881878768273123;3;10,601953742775397;3,5339845809251322;1;0;10,601953742775397;3;1,3354562899416227;0,44515209664720756;1;0;1,3354562899416227;3;44,640088426884915;30;0;0;0;0;4,032232165481921;8,65285872421013;3,115029140715647;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;362,658669503079;1,7444163188007622;0;1,7444163188007622
2023-03-08T15:00:00;141,09;114,4;379,783534041822;0;328,25;0;328,95;0;330,34999999999997;1,5301405888115942;290,02876983937705;0;0;0;8,272585858560596;2,7575286195201985;1;0;8,272585858560596;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;73,13562441804227;30;0;0;0;0;2,404547818780759;5,159973860044547;1,857590589616037;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;379,783534041822;1,0402507301849806;0;1,0402507301849806
2023-03-08T16:00:00;144,47;113,1;399,87390665504;0;328,34999999999997;0;329,54999999999995;0;330,75;1,5970444235072463;290,08130978045915;0;0;0;7,3644357938775356;2,454811931292512;1;0;7,3644357938775356;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;41,54936348717936;0;30;0;0;0;2,012697883463809;4,319094170523195;1,5548739013883504;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;399,87390665504;0,8707293847774762;0;0,8707293847774762
2023-03-08T17:00:00;153,01;116,4;362,65685370928804;0;328,95;0;327,54999999999995;0;328,95;1,5897225295652175;290,0481126527082;0;25,86907658953144;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,966261182409333;0;30;0;0;0;26,4;56,65236051502123;20,394849785407644;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;362,65685370928804;11,42111587982828;0;11,42111587982828
2023-03-08T18:00:00;166,89;123,4;387,883346666605;0;329,95;0;329,84999999999997;0;331,04999999999995;1,656374970405797;290,5875674464259;0;37,37980620326548;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,96026455629179;22,1;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;387,883346666605;17,86712446351931;0;17,86712446351931
2023-03-08T19:00:00;170,02;125,2;452,758823480908;0;328,45;0;329,65;0;330,75;1,888311281007263;291,11141476139886;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,66216852983576;23,9;0;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;452,758823480908;17,86712446351931;0;17,86712446351931
2023-03-08T20:00:00;153,77;125,5;433,608776842285;0;328,25;0;329,45;0;330,65;3,7677886198287807;290,7718400678825;0;32,89911950798637;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,077854944561704;0;30;0;0;0;35,5;76,1802575107296;27,42489270386266;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;433,608776842285;15,357939914163087;0;15,357939914163087
2023-03-08T21:00:00;134,64;123,6;393,728740377359;0;328,45;0;329,65;0;330,95;1,8477247163949435;290,507003273865;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;2,920406588508513;0,973468862836171;1;0;2,920406588508513;3;50,575647159067245;30;0;0;0;0;5,177639668716074;11,110814739734062;3,9998933063042625;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;393,728740377359;2,239940251530387;0;2,239940251530387
2023-03-08T22:00:00;128,82;119,8;359,83183541739;0;328,34999999999997;0;329,84999999999997;0;330,95;3,327483605240809;290,8392748167384;0;0;0;8,928836835328976;2,9762789451096587;1;0;8,928836835328976;3;1,7854562899415933;0,5951520966471977;1;0;1,7854562899415933;3,0000000000000004;10,6019537427754;3,533984580925133;1;0;10,6019537427754;3,0000000000000004;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;18,991642225930235;0;30;0;0;0;4,032232165481921;8,65285872421013;3,115029140715647;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;359,83183541739;1,7444163188007622;0;1,7444163188007622
2023-03-08T23:00:00;119;111,7;367,828799972804;0;328,34999999999997;0;329,65;0;330,75;0,9518848435630592;288,9009610856738;0;0;0;6,386428031911209;2,128809343970403;1;0;6,386428031911209;3,0000000000000004;1,7854562899415907;0,5951520966471968;1;0;1,7854562899415907;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;47,489743061707756;30;0;0;0;0;1,5907056454301758;3,4135314279617504;1,2288713140662302;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;367,828799972804;0,6881679358770889;0;0,6881679358770889
2023-03-09T00:00:00;113,66;109,3;346,242668436506;0;328,25;0;329,75;0;330,75;1,2771396881606345;288,0538455012801;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;0;0;0;0;0;0;8,32546569120523;2,775155230401743;1;0;8,32546569120523;3,0000000000000004;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;71,50715071507162;25,28648066070529;0;0;0;0;2,288053648089527;4,909986369290831;1,767595092944699;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;346,242668436506;0,9898532520490314;0;0,9898532520490314
2023-03-09T01:00:00;111,39;114,2;347,925390513545;0;328,25;0;329,65;0;330,75;0,748674817;290,85749999999996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;100;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;8,69468740872172;9,289195949489017;0;0;45;45;0,4518378820308064;0,4564019010412186;347,925390513545;1,8727019034169856;0;1,8727019034169856
2023-03-09T02:00:00;111,02;118;323,357156900968;0;328,04999999999995;0;328,95;0;329,65;0,7271410409999999;291,5025;0;0;0;7,956854574170956;2,6522848580569853;1;0;7,956854574170956;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;68,41105263157905;0;30;0;0;0;3,4896707165815344;7,4885637694882705;2,6958829570157774;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;323,357156900968;1,5096944559288354;0;1,5096944559288354
2023-03-09T03:00:00;109,38;124,2;296,704470999063;0;334,54999999999995;0;330,45;0;332,25;0,6756023859999999;291,265;0;0;0;7,83651083926424;2,6121702797547464;1;0;7,83651083926424;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472109;1,4838403221573695;1;0;4,451520966472109;3,0000000000000004;36,825264157894615;0;30;0;0;0;5,358493485016204;11,498913057974686;4,1396087008708875;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;296,704470999063;2,318180872487697;0;2,318180872487697
2023-03-09T04:00:00;111,22;140;312,309246460385;0;327,95;0;330,34999999999997;0;331,04999999999995;1,2403216450639807;290,33881249999996;0;0,26528701965475854;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;65,32158163147902;30;0;20,046525290752516;26,980518560905136;4,775551785280209;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;312,309246460385;5,439272541878474;0;5,439272541878474
2023-03-09T05:00:00;113,02;155,2;346,378932706118;0;327,75;0;327,95;0;328,84999999999997;1,6143036726000874;289,6170011151805;0;3,8862829819696945;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775438;3,5339845809251456;1;0;10,601953742775438;3,0000000000000004;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;33,73610210489465;0;30;35,24652529075267;47,438122867769415;8,396547747595186;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;346,378932706118;9,563525570142314;0;9,563525570142314
2023-03-09T06:00:00;137,39;167,2;323,47027107852;0;327,95;0;329,45;0;330,95;1,746378016949031;289,846865060985;0;28,811916216912124;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;62,23272849468427;30;0;5,946525290751977;8,003398776247614;1,4166015833958276;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;323,47027107852;19,48060965681083;0;19,48060965681083
2023-03-09T07:00:00;150;167,7;310,594999435123;0;328,04999999999995;0;330,04999999999995;0;331,15;1,8376283002273481;290,21363283072776;0;28,931027926198823;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;90,72650522183477;30;0;6,446525290752506;8,67634628634254;1,5357132926826293;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;310,594999435123;19,616275874845968;0;19,616275874845968
2023-03-09T08:00:00;159,06;158,5;304,096070400808;0;328,04999999999995;0;330,15;0;331,04999999999995;1,562795090407456;288,2530550277308;0;28,313139536598673;0;6,195004324280376;2,0650014414267917;1;0;6,195004324280376;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;59,13848520289153;0;30;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;304,096070400808;17,86712446351931;0;17,86712446351931
2023-03-09T09:00:00;150,93;145,1;278,88890127211704;0;328,04999999999995;0;329,95;0;331,25;0,8914944112318841;290,2999326601993;0;14,916235458990222;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;27,553623985950193;0;30;0;0;0;25,14652529075251;53,96250062393242;19,426500224615673;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;278,88890127211704;10,878840125784777;0;10,878840125784777
2023-03-09T10:00:00;142,36;130,4;275,05082889639596;0;327,54999999999995;0;329,45;0;330,54999999999995;0,9500285786231885;290,077933639212;0;3,560012283024566;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;56,05086862355165;30;0;0;0;0;10,446525290753181;22,417436246251462;8,070277048650526;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;275,05082889639596;4,519355147244295;0;4,519355147244295
2023-03-09T11:00:00;131,81;118,5;254,70102658058903;0;327,04999999999995;0;328,25;0;329,45;1,0682986931594203;290,696565555735;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;3,9737287035900715;1,3245762345300238;1;0;3,9737287035900715;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;24,466316168268342;0;30;0;0;0;3,6403822301649753;7,811979034688787;2,8123124524879635;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;254,70102658058903;1,5748949733932593;0;1,5748949733932593
2023-03-09T12:00:00;122;109,4;219,522173760696;0;328,75;0;328,15;0;329,25;1,418402220702176;289,9924027967098;0;0;0;0;0;0;0;0;0;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;52,96386953665163;30;0;0,18301348884957772;0,24631694326995654;0,043598098958782305;0;0;0;15;30,927835051546396;5,474226804123711;2,663511801902942;2,8456322669903225;0;0;45;45;0;0;219,522173760696;0,6233369607884722;0;0,6233369607884722
2023-03-09T13:00:00;116,45;101,1;214,694344109227;0;332,84999999999997;0;327,84999999999997;0;328,84999999999997;1,2721138793768116;291,51540798571136;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;7,474201378842778;2,491400459614259;1;0;7,474201378842778;3,0000000000000004;0;0;0;0;0;0;26,982447267983105;0;24,677319587629256;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;214,694344109227;0;0;0
