timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-03-09T14:00:00;116,19;96;249,777877159161;0;332,95;0;326,95;0;327,95;1,283127692920572;289,928633812095;0;3,5019353230625074;0;0;0;0;0;0;0;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;55,47974902325642;30;0;0,048479033527971546;0,06524768980884461;0,011548841096165496;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;249,777877159161;0,013153934265463072;0;0,013153934265463072
2023-03-09T15:00:00;116,72;92,6;306,3334549025;0;332,95;0;327,15;0;327,84999999999997;1,1301528503188405;291,23942464228946;0;4,607560137457901;0;0;0;0;0;0;0;2,6;0,8666666666666667;1;0;2,6;3;0;0;0;0;0;0;0;0;0;0;0;0;83,97420104835415;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;306,3334549025;0;0;0
2023-03-09T16:00:00;118,36;93,4;317,84281050901905;0;334,25;0;327,15;0;327,15;1,2782175610724638;291,8830466073162;0;8,100836246183817;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,386856259826814;0;30;0;0;0;3,4;7,296137339055853;2,626609442060107;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;317,84281050901905;1,4709012875536598;0;1,4709012875536598
2023-03-09T17:00:00;135,85;96,1;337,430846076985;0;337,75;0;329,04999999999995;0;331,04999999999995;1,0024256550579709;290,2221944233966;0;0,5075601374570429;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;30,06582810051688;0;21,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;337,430846076985;0;0;0
2023-03-09T18:00:00;147,22;105;377,64648086720496;0;325,84999999999997;0;327,34999999999997;0;327,54999999999995;1,5478419742585998;290,1124027101825;0;0;0;6,7406852459706785;2,246895081990226;1;0;6,7406852459706785;3;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;1,3676468631616956;0;27,26041592181806;0;0;0;0,39694508943585693;0,8518134966434697;0,3066528587916491;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;377,64648086720496;0,1717256009233235;0;0,1717256009233235
2023-03-09T19:00:00;145,04;109,8;390,312588671913;0;325,75;0;327,45;0;327,65;0,8059357229999998;290,385;0;0;0;6,8445880734689855;2,281529357822995;1;0;6,8445880734689855;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;29,867510098475535;30;0;0;0;0;1,0180018938130981;2,1845534201997814;0,7864392312719213;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;390,312588671913;0,44040596951227595;0;0,44040596951227595
2023-03-09T20:00:00;135,1;111,6;370,823296757523;0;325,54999999999995;0;327,45;0;327,65;0,8473728949999999;290,48249999999996;0;0;0;6,316570334627859;2,1055234448759528;1;0;6,316570334627859;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;58,36452334746588;30;0;0;0;0;1,5605633427134993;3,3488483749216718;1,205585414971802;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;370,823296757523;0,675127832384209;0;0,675127832384209
2023-03-09T21:00:00;125,09;113,9;335,577067302445;0;326,34999999999997;0;325,75;0;326,95;0,8022165019999999;290,2575;0;0;0;5,092688985555984;1,697562995185328;1;0;5,092688985555984;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;86,85868689513129;30;0;0;0;0;2,2538363051973183;4,83655859484403;1,741161094143851;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;335,577067302445;0,9750502127205565;0;0,9750502127205565
2023-03-09T22:00:00;123,82;108,3;322,48967342672904;0;326,45;0;325,75;0;326,65;0,7942350930000001;290,41749999999996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;55,27105365802081;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;2,7946874087216926;2,9857771460701845;0;0;45;45;0,4518378820307954;0,4564019010412075;322,48967342672904;0,6019326726477492;0;0,6019326726477492
2023-03-09T23:00:00;109,7;99,6;288,121084660162;0;325,84999999999997;0;327,15;0;327,25;1,018459671;291,5675;0;4,359539629925997;0;0;0;0;0;0;0;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;0;0;0;0;0;0;0;0;0;0;0;0;23,68657918423412;0;30;3,6484790335279165;4,910469762487102;0,8691531479602169;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;288,121084660162;0,9899507041173997;0;0,9899507041173997
2023-03-10T00:00:00;102,89;97,4;261,21249796227096;0;325,84999999999997;0;327,25;0;327,25;0,9520698259999999;292,34999999999997;0;0,5075601374570429;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,5;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;261,21249796227096;0;0;0
2023-03-10T01:00:00;100,68;103;264,811524091294;0;325,84999999999997;0;327,15;0;327,15;0,8438457119999999;291,62;0;1,1408934707903782;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;4,051520966472036;1,3505069888240118;1;0;4,051520966472036;3,0000000000000004;28,5;30;0;0;0;0;0;0;0;15;30,92783505154639;5,4742268041237105;0;0;0;0;45;45;0;0;264,811524091294;0;0;0
2023-03-10T02:00:00;99,06;107,7;232,142414051247;0;326,04999999999995;0;327,25;0;327,45;0,8536940540000001;291,4625;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;56,997150000000005;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;2,19468740871897;2,3447515050416343;0;0;45;45;0,45183788203093805;0,4564019010413516;232,142414051247;0,47270190341639345;0;0,47270190341639345
2023-03-10T03:00:00;98,84;113,2;216,056725593468;0;327,15;0;328,54999999999995;0;329,15;0,6610222589999999;290,9425;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,6067270375161724;0,5355756791720574;1;0;1,6067270375161724;3,0000000000000004;85,49145028500013;30;0;0;0;0;2,0428401861801886;4,383777223562636;1,578159800482549;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;216,056725593468;0,8837694882702274;0;0,8837694882702274
2023-03-10T04:00:00;99,09;121,3;229,825013361153;0;338,04999999999995;0;324,95;0;329,54999999999995;0,8288986479999999;292,3825;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;7,464112327295672;2,4880374424318905;1;0;7,464112327295672;3,0000000000000004;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;53,90395377155044;0;30;0;0;0;4,484366706232245;9,623104519811683;3,464317627132206;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;229,825013361153;1,9400178711940352;0;1,9400178711940352
2023-03-10T05:00:00;105;138,4;288,97590337519904;0;328,45;0;329,75;0;331,75;0,6571953319999999;291,5175;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;22,319616007752415;0;30;18,229664822590934;24,535215104429252;4,342733073483977;0,2168604681606002;0,46536581150343387;0,1675316921412362;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;288,97590337519904;5,040117112652029;0;5,040117112652029
2023-03-10T06:00:00;119,81;158,1;328,304303866195;0;327,25;0;327,65;0;327,95;0,766770411;291,31;0;24,959153913925842;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;50,81738404615164;30;0;0;0;0;38,14652529075251;81,85949633208692;29,469418679551293;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;328,304303866195;16,50287446054872;0;16,50287446054872
2023-03-10T07:00:00;136,91;161,9;322,893346051269;0;330,34999999999997;0;324,15;0;328,95;0,9271385865217392;290,6296495809945;0;27,549332098473574;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;79,31230230774689;30;0;0,6465252907525239;0,8701551692496956;0,15401746495719612;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;322,893346051269;18,04254774564005;0;18,04254774564005
2023-03-10T08:00:00;140,91;148,9;340,50033087277495;0;329,04999999999995;0;321,34999999999997;0;326,95;1,0484017027971015;290,9179388903065;0;17,851857776586794;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;47,725423709095054;0;30;0;0;0;28,94652529075252;62,117007061700676;22,362122542212244;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;340,50033087277495;12,522788623638856;0;12,522788623638856
2023-03-10T09:00:00;136,61;130,7;320,793555833203;0;326,45;0;322,54999999999995;0;327,45;0,9511333794347825;290,39849927128085;0;3,791771939676913;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;76,22065116672414;30;0;0;0;0;10,746525290752192;23,06121307028367;8,302036705302122;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;320,793555833203;4,649140554969188;0;4,649140554969188
2023-03-10T10:00:00;131,89;110,3;337,661654326196;0;326,54999999999995;0;327,45;0;328,95;2,6475604099808128;288,322752379651;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;4,231286592603453;1,410428864201151;1;0;4,231286592603453;3;44,63408173318636;0;30;0;0;0;1,1687134073965215;2,5079686854002605;0,9028687267440938;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;337,661654326196;0,5056064869766925;0;0,5056064869766925
2023-03-10T11:00:00;125,1;96,1;327,583333191706;0;327,15;0;329,34999999999997;0;330,65;5,099670588334354;291,2965260674326;0;3,4408934707904546;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;3,415456289941616;1,1384854299805385;1;0;3,415456289941616;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;73,12961832501291;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;327,583333191706;0;0;0
2023-03-10T12:00:00;116,42;95,5;300,481737660505;0;327,25;0;329,65;0;331,04999999999995;2,522986549859579;290,49256868499714;0;3,4903864819664303;0;0;0;0;0;0;0;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;42,018643222624895;0;29,54847903352768;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;300,481737660505;0;0;0
2023-03-10T13:00:00;112,84;92,8;313,50170786941;0;327,34999999999997;0;329,45;0;330,95;1,4399133716367656;290,6967843529501;0;4,540893470789911;0;2,8;0,9333333333333332;1;0;2,8;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,51444135830263;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;313,50170786941;0;0;0
2023-03-10T14:00:00;114,91;91,6;293,67720737333303;0;327,34999999999997;0;329,45;0;330,84999999999997;1,2040458161449277;291,5391286204661;0;5,855384273841072;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;99,00738991416681;30;0;1,6;2,153432032301473;0,3811574697173607;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;293,67720737333303;0,4341318977119769;0;0,4341318977119769
2023-03-10T15:00:00;112,62;87,3;275,63796088406;0;327,25;0;329,34999999999997;0;330,84999999999997;1,357988507057971;291,90674530427583;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,26064706991224;0;27,3;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;275,63796088406;0;0;0
2023-03-10T16:00:00;110,1;92;288,09110830921605;0;327,15;0;328,75;0;330,45;1,145849805565217;290,7272310534182;0;5,950673641270414;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,67467363678415;0;30;2;2,691790040376851;0,47644683714670255;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;288,09110830921605;0,5426648721399732;0;0,5426648721399732
2023-03-10T17:00:00;129,34;93,4;306,857158344936;0;327,15;0;329,34999999999997;0;330,75;1,0404160707246377;290,23934292474877;0;8,100836246183801;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,17080616942062;30;0;0;0;0;3,4;7,2961373390558055;2,62660944206009;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;306,857158344936;1,4709012875536502;0;1,4709012875536502
2023-03-10T18:00:00;135,48;102,5;305,564679136416;0;327,15;0;329,25;0;330,75;4,337944569512256;292,59334674880927;0;0;0;5,820726669595601;1,9402422231985335;1;0;5,820726669595601;3,0000000000000004;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;39,71427899656267;0;26,07731958762896;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;305,564679136416;0;0;0
2023-03-10T19:00:00;133,92;106,8;309,55738164369603;0;327,84999999999997;0;330,04999999999995;0;331,84999999999997;3,915017185209309;293,33040782729324;0;0;0;6,08431344491214;2,0281044816373797;1;0;6,08431344491214;3,0000000000000004;0;0;0;0;0;0;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;0;0;0;0;0;0;8,13136020024196;0;30;0;0;0;0,11373281231245495;0,2440618289966844;0,08786225843880639;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;309,55738164369603;0,04920286472573157;0;0,04920286472573157
2023-03-10T20:00:00;115,41;104;326,813822927662;0;328,75;0;330,84999999999997;0;332,84999999999997;2,634848857736277;292,4404576087276;0;0,8075601374570449;0;3,398046257224564;1,1326820857415214;1;0;3,398046257224564;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;36,630547064221766;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;326,813822927662;0;0;0
2023-03-10T21:00:00;108,96;101,2;322,020232720852;0;328,65;0;330,75;0;332,84999999999997;2,435431123217361;291,22744205076975;0;1,7408934707903763;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;2,251520966472075;0,750506988824025;1;0;2,251520966472075;3;65,12688400951546;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;322,020232720852;0;0;0
2023-03-10T22:00:00;100,35;98,8;310,726897644529;0;328,65;0;331,04999999999995;0;333,04999999999995;0,6327545090000001;290,5725;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;0;0;0;0;0;0;7,4742013788432065;2,491400459614402;1;0;7,4742013788432065;3;0;0;0;0;0;0;41,56529807097624;0;22,377319587631362;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;310,726897644529;0;0;0
2023-03-10T23:00:00;87,59;93,7;271,564339332994;0;328,25;0;330,95;0;333,15;0,7389516506340431;288,5980320267439;0;4,240893470790377;0;0;0;0;0;0;0;3,7;1,2333333333333334;1;0;3,7;3;0;0;0;0;0;0;0;0;0;0;0;0;70,06114154116915;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;271,564339332994;0;0;0
2023-03-11T00:00:00;70,22;94,7;271,09874945852505;0;328,25;0;331,04999999999995;0;333,15;0,48457828399999986;288,3075;0;3,7393975592108704;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;38,475188058593766;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0,24847903352792766;0,2509889227554825;271,09874945852505;0;0;0
2023-03-11T01:00:00;71,11;99,3;274,242572241323;0;328,25;0;331,04999999999995;0;333,15;0,548013986;288;0;1,940242223198577;0;0;0;0;0;0;0;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;8,262870795344078;0;28,69804625722184;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;274,242572241323;0;0;0
2023-03-11T02:00:00;73,08;103;279,622918626365;0;328,25;0;330,95;0;333,04999999999995;0,6079755170000001;288,6925;0;1,140893470790378;0;2,684543710058345;0,8948479033527816;1;0;2,684543710058345;3,0000000000000004;1,7854562899415907;0,5951520966471968;1;0;1,7854562899415907;3,0000000000000004;8,53;2,843333333333333;1;0;8,53;3,0000000000000004;0;0;0;0;0;0;36,76204450826475;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;279,622918626365;0;0;0
2023-03-11T03:00:00;82,42;111,1;311,703967861369;0;327,65;0;329,54999999999995;0;331,65;0,379896723;287,1375;0;0;0;3,136673461622469;1,045557820540823;1;0;3,136673461622469;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;65,25836830381418;30;0;0;0;0;1,40985182913003;3,025433109721094;1,089155919499594;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;311,703967861369;0,6099273149197726;0;0,6099273149197726
2023-03-11T04:00:00;87,87;119,7;335,96711067204;0;328,45;0;331,04999999999995;0;333,15;0,42874702000000003;287,92249999999996;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;2,0134149612682686;0,6711383204227561;1;0;2,0134149612682686;3,0000000000000004;36,41148276355928;0;27,398341718253164;0;0;0;4,786289577703154;10,271007677474577;3,697562763890848;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;335,96711067204;2,0706351477788747;0;2,0706351477788747
2023-03-11T05:00:00;96,18;136;359,561913004415;0;328,34999999999997;0;331,15;0;333,25;0,481047157;288,1525;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;64,9078416152827;30;0;14,759616497745153;19,864894344206128;3,5160862989244848;1,2869087930073613;2,7616068519471266;0,9941784667009657;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;359,561913004415;4,5615026411444966;0;4,5615026411444966
2023-03-11T06:00:00;104,24;152,7;377,740287285703;0;328,25;0;331,15;0;333,25;0,45521720499999996;287,71;0;3,2907244355363163;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;33,322403462700024;0;30;32,74652529075259;44,07338531729823;7,800989201161787;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;377,740287285703;8,885194479967323;0;8,885194479967323
2023-03-11T07:00:00;110,09;153,9;355,15968055368603;0;328,45;0;331,25;0;333,15;0,609806867;288,835;0;3,576592537823843;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;61,819071222353585;30;0;33,94652529075252;45,68845934152425;8,086857303449792;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;355,15968055368603;9,210793403251289;0;9,210793403251289
2023-03-11T08:00:00;114,01;146,7;327,81002891947395;0;328,95;0;331,75;0;333,45;0,7039747389999998;289,9525;0;1,8613839240962164;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;90,31288931523125;30;0;26,746525290752505;35,99801519616757;6,37164868972166;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;327,81002891947395;7,257199863547382;0;7,257199863547382
2023-03-11T09:00:00;106,37;135,3;302,352773542301;0;328,84999999999997;0;331,34999999999997;0;333,34999999999997;0,688060061;289,945;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;58,724910657878496;0;30;13,747519069664717;18,502717455807158;3,2749809896778665;1,5990062210877358;3,431343822076686;1,235283775947607;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;302,352773542301;4,421906753621383;0;4,421906753621383
2023-03-11T10:00:00;93,81;126,3;282,638127482153;0;328,65;0;331,45;0;333,15;0,7195569900000001;290,59499999999997;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;27,14009079839175;0;30;0,7348378514893852;0,9890146049655253;0,17505558507889796;5,611687439263068;12,042247723740488;4,335209180546576;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;282,638127482153;2,627102485467132;0;2,627102485467132
2023-03-11T11:00:00;81,95;115,2;272,555950709861;0;328,34999999999997;0;330,84999999999997;0;332,75;0,6099585659999999;290,39;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;0;0;25,780507949846452;0;0;0;3,917538307376057;8,40673456518467;3,0264244434664818;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;272,555950709861;1,6947976883412295;0;1,6947976883412295
2023-03-11T12:00:00;78,66;106;255,466001300299;0;328,04999999999995;0;330,65;0;332,45;0,7147542419999999;291,35999999999996;0;0,14089347079037795;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,716064676530536;1,9053548921768453;1;0;5,716064676530536;3;0;0;0;0;0;0;1,3354562899415319;0,44515209664717725;1;0;1,3354562899415319;3,0000000000000004;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;255,466001300299;0;0;0
2023-03-11T13:00:00;60;97,9;254,82994734517501;0;327,15;0;329,45;0;331,04999999999995;0,35207232499999996;290,03;0;2,8408934707905233;0;7,9;2,6333333333333333;1;0;7,9;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,99715000000015;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;254,82994734517501;0;0;0
2023-03-11T14:00:00;60,38;91,7;269,012114563847;0;326,25;0;328,25;0;329,34999999999997;0,144755762;287,375;0;3,8736938138845765;0;0;0;0;0;0;0;0;0;0;0;0;0;3,1805861228325885;1,0601953742775294;1;0;3,1805861228325885;3;0;0;0;0;0;0;85,49145028500021;30;0;0;0;0;0;0;0;13,519413877167382;27,875080159108006;4,933889188162117;0;0;0;0;45;45;0;0;269,012114563847;0;0;0
2023-03-11T15:00:00;82,63;90,6;335,30222300705896;0;326,34999999999997;0;328,65;0;329,45;0,21304855800000003;289,11749999999995;0;4,868166198062838;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,9039537715508;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0,6;0,6060606060605994;335,30222300705896;0;0;0
2023-03-11T16:00:00;101,24;92,7;391,48907512365;0;326,34999999999997;0;328,54999999999995;0;329,04999999999995;0,242370951;285,54999999999995;0;4,574226804123798;0;0;0;0;0;0;0;2,7;0,9;1;0;2,7;3;0;0;0;0;0;0;0;0;0;0;0;0;82,3985633761738;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;391,48907512365;0;0;0
2023-03-11T17:00:00;130,02;96,8;383,091819890348;0;326,15;0;328,34999999999997;0;328,95;0,552405195;284,60499999999996;0;4,145863846923514;0;0;0;0;0;0;0;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;50,81137615141513;0;30;0;0;0;0,8484790335278944;1,8207704582143658;0,6554773649571717;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;383,091819890348;0,36706732437601614;0;0,36706732437601614
2023-03-11T18:00:00;145;103,8;379,805559962907;0;326,04999999999995;0;327,95;0;328,54999999999995;0,392396709;284,72249999999997;0;1,31657301299352;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;19,227347645378945;0;30;0;0;0;0,4;0,8583690987124115;0,30901287553646817;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;379,805559962907;0,17304721030042217;0;0,17304721030042217
2023-03-11T19:00:00;136,63;108,5;397,647329880686;0;326,04999999999995;0;328,25;0;328,65;0,38126250700000003;284,435;0;0;0;0;0;0;0;0;0;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;47,72542491061441;30;0;0,18301348884957772;0,24631694326995654;0,043598098958782305;0;0;0;15;30,927835051546396;5,474226804123711;1,7635118019028795;1,8840938054517944;0;0;45;45;0;0;397,647329880686;0,429490806942305;0;0,429490806942305
2023-03-11T20:00:00;131,58;107,3;414,390979648376;0;325,84999999999997;0;326,95;0;327,84999999999997;0,423546595;284,935;0;0;0;6,433601931328702;2,144533977109567;1;0;6,433601931328702;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;16,141704999702295;0;30;0;0;0;0,26444432589588107;0,5674770941971696;0,2042917539109811;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;414,390979648376;0,1144033821901494;0;0,1144033821901494
2023-03-11T21:00:00;119,96;106;418,120292348474;0;325,84999999999997;0;327,15;0;327,95;0,742893;283,63;0;0,14089347079027315;0;8,948479033528276;2,982826344509425;1;0;8,948479033528276;3;3,8709348436394513;1,2903116145464837;1;0;3,8709348436394513;3;3,1805861228325885;1,0601953742775294;1;0;3,1805861228325885;3;0;0;0;0;0;0;44,64009082920168;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;418,120292348474;0;0;0
2023-03-11T22:00:00;120,56;101,9;440,048140933362;0;325,84999999999997;0;327,54999999999995;0;328,25;0,4480078629999999;285,0925;0;1,507560137457042;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;2,951520966472078;0,9838403221573593;1;0;2,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;13,056679451697711;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;440,048140933362;0;0;0
2023-03-11T23:00:00;108,51;99;391,769968832545;0;325,95;0;327,84999999999997;0;328,45;0,7253915;284,3825;0;2,503673960374989;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,5553737837527;30;0;0,05152096647207216;0,06934181221005675;0,012273500761180044;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;391,769968832545;0,013979309341547442;0;0,013979309341547442
2023-03-12T00:00:00;121,01;98,4;351,13968793890297;0;325,95;0;327,75;0;328,34999999999997;0,7770404999999999;283,96;0;2,67422680412371;0;8,4;2,8;1;0;8,4;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,05121824637445;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;351,13968793890297;0;0;0
2023-03-12T01:00:00;101,18;101,8;347,182414376643;0;326,04999999999995;0;327,95;0;328,34999999999997;0,724913;283,78249999999997;0;0,10126787114956803;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;1,7854562899415907;0,5951520966471968;1;0;1,7854562899415907;3,0000000000000004;5,384941475453042;1,7949804918176806;1;0;5,384941475453042;3;0;0;0;0;0;0;43,011451860257786;0;25,681123201077256;0;0;0;0;0;0;15;30,9278350515467;5,474226804123766;0;0;0;0;45;45;0;0;347,182414376643;0;0;0
2023-03-12T02:00:00;101,18;101,8;347,182414376643;0;326,04999999999995;0;327,95;0;328,34999999999997;0,724913;283,78249999999997;0;1,5408934707903805;0;6,850608386588862;2,283536128862954;1;0;6,850608386588862;3;1,7854562899415907;0,5951520966471968;1;0;1,7854562899415907;3,0000000000000004;0;0;0;0;0;0;3,1639353234695413;1,0546451078231804;1;0;3,1639353234695413;3;71,50715071507165;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;347,182414376643;0;0;0
2023-03-12T03:00:00;101,18;103,8;315,553809320908;0;325,95;0;327,65;0;328,25;0,7677025;283,8725;0;0,8742268041237118;0;8,833957587226305;2,9446525290754346;1;0;8,833957587226305;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;3,1805861228325654;1,0601953742775216;1;0;3,1805861228325654;3,0000000000000004;0;0;0;0;0;0;100;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;315,553809320908;0;0;0
2023-03-12T04:00:00;90,43;106;301,31388419843404;0;324,45;0;325,65;0;326,54999999999995;0,7701094999999999;284,0175;0;0;0;5,223294717137559;1,741098239045853;1;0;5,223294717137559;3,0000000000000004;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;76,9236417748795;0;21,913040313864514;0;0;0;2,3101902597504447;4,957489827790654;1,7846963380046352;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;301,31388419843404;0,9994299492825958;0;0,9994299492825958
2023-03-12T05:00:00;91,81;111,8;288,367968621295;0;324,25;0;325,25;0;326,15;0,521322676;284,3725;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;53,357519989810974;0;22,380507949846447;0;0;0;3,917538307378604;8,406734565190137;3,026424443468449;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;288,367968621295;1,6947976883423315;0;1,6947976883423315
2023-03-12T06:00:00;92,08;120,8;281,71013754527;0;324,75;0;324,25;0;324,84999999999997;0,6500558799999999;283,84499999999997;0;0;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;27,027723056848906;0;25,00823812191512;0;0;0;5,838287168837367;12,528513237848426;4,5102647656254335;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;281,71013754527;2,5257482687502426;0;2,5257482687502426
2023-03-12T07:00:00;90,81;127,2;282,466305779063;0;324,75;0;325,45;0;327,25;0,6113449980000001;284,03499999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;55,52502028454322;30;0;2,0361059733070586;2,7403848900498775;0,48504812553882826;5,210419317445461;11,18115733357395;4,025216640086622;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;282,466305779063;2,8065829122825634;0;2,8065829122825634
2023-03-12T08:00:00;89,05;130,1;270,12235007651;0;323,34999999999997;0;323,95;0;325,54999999999995;0,515627888;284,51;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;23,940520414093715;0;30;6,229081032496085;8,383689141986656;1,483912978131638;3,9174442582556357;8,406532743037845;3,026351787493624;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;270,12235007651;3,3849087320209392;0;3,3849087320209392
2023-03-12T09:00:00;90,27;125;248,877111633658;0;323,65;0;324,15;0;325,65;0,7476199999999998;283,85249999999996;0;0;0;8,395372417530732;2,798457472510244;1;0;8,395372417530732;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;52,43812636205282;30;0;0;0;0;5,599631906750454;12,016377482297111;4,32589589362696;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;248,877111633658;2,4225017004310976;0;2,4225017004310976
2023-03-12T10:00:00;93,98;115,6;235,073662002627;0;325,04999999999995;0;326,15;0;326,65;0,732975;283,72499999999997;0;0;0;8,948479033527931;2,98282634450931;1;0;8,948479033527931;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;31,58210557897895;0;19,80823812191512;0;0;0;5,838287168837405;12,528513237848507;4,510264765625463;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;235,073662002627;2,525748268750259;0;2,525748268750259
2023-03-12T11:00:00;92;107,9;220,993972115567;0;324,15;0;325,15;0;326,04999999999995;0,8866459999999999;283,5125;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;0;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;2,3946874087217203;2,5584267187197867;0;0;45;45;0,4518378820308064;0,4564019010412186;220,993972115567;0,5157788264939089;0;0,5157788264939089
2023-03-12T12:00:00;87,79;100,9;200,31911173150698;0;324,75;0;326,04999999999995;0;326,54999999999995;0,43076454425628646;284,46375614209825;0;1,8408934707905518;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;1,9515209664720778;0,6505069888240259;1;0;1,9515209664720778;3;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;200,31911173150698;0;0;0
2023-03-12T13:00:00;80,4;93,8;158,834256560604;0;324,75;0;326,45;0;326,75;0,6226718420536805;284,1972863628063;0;4,207560137457046;0;0;0;0;0;0;0;3,8;1,2666666666666666;1;0;3,8;3;0;0;0;0;0;0;0;0;0;0;0;0;56,997150000000005;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;158,834256560604;0;0;0
2023-03-12T14:00:00;68,96;85,3;150,485380484025;0;324,84999999999997;0;326,34999999999997;0;326,75;0,6638777536666666;284,2987196352676;0;3,7589690721650175;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,4125029165791;0;30;0;0;0;0;0;0;10,3;21,23711340206185;3,7589690721649474;0;0;0;0;45;45;0;0;150,485380484025;0;0;0
2023-03-12T15:00:00;70;83;173,866181403622;0;324,84999999999997;0;326,25;0;326,75;0,6813835247940067;283,92705000948024;0;2,9195876288659792;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,909961666287444;30;0;0;0;0;0;0;0;8;16,494845360826837;2,91958762886635;0;0;0;0;45;45;0;0;173,866181403622;0;0;0
2023-03-12T16:00:00;74,9;80;216,33818279752902;0;324,65;0;325,54999999999995;0;326,04999999999995;0,806925;283,79749999999996;0;2,3780957313686004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,9641322055555;28,48374898466822;0;0;0;0;0;0;0;6,516251015331779;13,435569103776865;2,378095731368505;0;0;0;0;45;45;0;0;216,33818279752902;0;0;0
2023-03-12T17:00:00;85,05;81,2;254,32817125186602;0;327,15;0;326,65;0;327,04999999999995;0,8105064999999999;284,0675;0;2,262680412371062;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,377088423913804;0;30;0;0;0;0;0;0;6,2;12,783505154640768;2,2626804123714157;0;0;0;0;45;45;0;0;254,32817125186602;0;0;0
2023-03-12T18:00:00;100,91;83,3;299,38602474369105;0;324,95;0;326,25;0;326,75;0,612961052;284,03;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,50715071507142;23,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;299,38602474369105;0;0;0
2023-03-12T19:00:00;119,85;92;360,939688889607;0;325,04999999999995;0;326,04999999999995;0;326,65;0,787901;283,90749999999997;0;7,019291181806198;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;30;0;0;0;0;2;4,291845493562231;1,5450643776824033;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;360,939688889607;0,8652360515021459;0;0,8652360515021459
2023-03-12T20:00:00;141,04;100,2;367,21642793626904;0;325,84999999999997;0;327,34999999999997;0;328,04999999999995;0,7509115;284,1425;0;2,0742268041237106;0;4,248479033527925;1,4161596778426415;1;0;4,248479033527925;3,0000000000000004;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;68,41105263157908;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;367,21642793626904;0;0;0
2023-03-12T21:00:00;129,97;102;352,34928496837296;0;326,04999999999995;0;327,54999999999995;0;328,25;0,7647009999999999;283,765;0;1,4742268041237114;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;0;0;0;0;0;0;9,315456289941622;3,105152096647207;1;0;9,315456289941622;3,0000000000000004;0;0;0;0;0;0;36,825264157894665;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;352,34928496837296;0;0;0
2023-03-12T22:00:00;104,69;102,2;348,241331708622;0;326,04999999999995;0;327,54999999999995;0;328,15;0,5323170979999999;284,1825;0;1,407560137457044;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;3,251520966472043;1,0838403221573476;1;0;3,251520966472043;3;0;0;0;0;0;0;0;0;0;0;0;0;65,32158163147894;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;348,241331708622;0;0;0
2023-03-12T23:00:00;94,87;99,1;319,185406494293;0;326,25;0;327,65;0;328,25;0,535538389;284,5025;0;2,44089347079038;0;3,1484790335279165;1,0494930111759722;1;0;3,1484790335279165;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;33,73610210489473;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;319,185406494293;0;0;0
2023-03-13T00:00:00;80,55;92,8;253,080791236634;0;327,04999999999995;0;327,34999999999997;0;327,75;0,7640484999999999;284,0225;0;4,540893470790379;0;2,8;0,9333333333333332;1;0;2,8;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,23272849468429;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;253,080791236634;0;0;0
2023-03-13T01:00:00;45,99;90,9;220,542762486587;0;327,34999999999997;0;328,95;0;329,84999999999997;0,44682306799999993;284,85249999999996;0;0;0;0;0;0;0;0;0;1,7854562899416246;0,5951520966472081;1;0;1,7854562899416246;3,0000000000000004;6,52448465494027;2,174828218313423;1;0;6,52448465494027;3,0000000000000004;0;0;0;0;0;0;90,72650522183491;30;0;0;0;0;0;0;0;7,590059055118115;15,649606299212609;2,7699803149606317;0;0;0;0;45;45;0;0;220,542762486587;0;0;0
2023-03-13T02:00:00;37,09;96;220,484042907645;0;327,34999999999997;0;329,34999999999997;0;330,04999999999995;0,6730307819999999;289,655;0;0;0;0;0;0;0;0;0;3,910515096162029;1,3035050320540096;1;0;3,910515096162029;3,0000000000000004;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;66,26241887394006;0;23,232263012503896;0;0;0;0;0;0;13,25526814855825;27,33044979084175;4,83748961297899;0;0;0;0;45;45;0;0;220,484042907645;0;0;0
2023-03-13T03:00:00;33,36;98,7;212,627916853427;0;327,54999999999995;0;329,54999999999995;0;330,25;0,646290027;290,47749999999996;0;0;0;6,4349947815594195;2,1449982605198064;1;0;6,4349947815594195;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;94,75579263205269;30;0;0;0;0;0;0;0;11,313484251969813;23,326771653546007;4,128838582677643;0;0;0;0;45;45;0;0;212,627916853427;0;0;0
2023-03-13T04:00:00;16,89;100,9;200,306303634116;0;327,65;0;329,54999999999995;0;330,04999999999995;0,599491016;290,22749999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;63,16736968436839;0;30;0;0;0;0;0;0;12,43077412416884;25,63046211168833;4,536591793768834;0;0;0;0;45;45;0,06922587583113436;0,06992512710215593;200,306303634116;0;0;0
2023-03-13T05:00:00;7,51;106,9;182,1643867097;0;327,25;0;328,04999999999995;0;328,84999999999997;0,666781746;291,335;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,627059728610337;1,5423532428701123;1;0;4,627059728610337;3,0000000000000004;3,1805861228325654;1,0601953742775216;1;0;3,1805861228325654;3,0000000000000004;0;0;0;0;0;0;31,582105578978783;0;30;0;0;0;0,14387511502914166;0,30874488203678463;0,11114815753324248;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;182,1643867097;0,06224296821861578;0;0,06224296821861578
2023-03-13T06:00:00;16,89;118,6;193,752381264447;0;333,45;0;322,34999999999997;0;322,15;0,703342713;291,4625;0;0;0;8,376000757870852;2,792000252623617;1;0;8,376000757870852;3,0000000000000004;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;10,601953742775407;3,533984580925136;1;0;10,601953742775407;3;0;0;0;0;0;0;0;0;30;0;0;0;3,6705245328816627;7,876662087728889;2,8355983515824;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;193,752381264447;1,5879350768861438;0;1,5879350768861438
2023-03-13T07:00:00;38,49;122,5;249,276251764459;0;332,65;0;326,75;0;330,04999999999995;0,6400438329999999;290,835;0;0;0;6,648929985447939;2,216309995149313;1;0;6,648929985447939;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;28,5;30;0;0;0;0;4,846074338832998;10,399301156293987;3,743748416265835;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;249,276251764459;2,0964991131088677;0;2,0964991131088677
2023-03-13T08:00:00;77,71;120,6;235,747752943651;0;330,54999999999995;0;325,65;0;329,04999999999995;1,0187927641594203;290,9017244171586;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,9515209664720805;1,9838403221573602;1;0;5,9515209664720805;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;56,997150000000005;30;0;1,7068415140993396;2,297229494077173;0,4066096204516596;3,39120474312753;7,277263397269377;2,6198148230169758;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;235,747752943651;1,9302177668954645;0;1,9302177668954645
2023-03-13T09:00:00;79,81;114,4;220,28242226165102;0;328,04999999999995;0;324,15;0;327,15;1,060839084249233;289,5782119806783;0;0;0;8,272585858560596;2,7575286195201985;1;0;8,272585858560596;3,0000000000000004;1,785456289941564;0,5951520966471879;1;0;1,785456289941564;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,335456289941651;0,445152096647217;1;0;1,335456289941651;3,0000000000000004;85,49145028500001;30;0;0;0;0;2,404547818780758;5,159973860044545;1,857590589616036;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;220,28242226165102;1,0402507301849804;0;1,0402507301849804
2023-03-13T10:00:00;42,46;102,2;192,622359775758;0;326,25;0;323,04999999999995;0;325,65;1,090033938043478;291,08277627772577;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;9,745748031496568;3,2485826771655226;1;0;9,745748031496568;3;0;0;0;0;0;0;53,90395377155043;0;30;0;0;0;0;0;0;12,984251968503939;26,771653543307092;4,738582677165355;0;0;0;0;45;45;0;0;192,622359775758;0;0;0
2023-03-13T11:00:00;30,51;92,9;185,901088093285;0;321,65;0;321,15;0;321,84999999999997;0,9919127679710145;290,95037099731815;0;0;0;3,403695568960996;1,1345651896536653;1;0;3,403695568960996;3;5,951520966472076;1,9838403221573586;1;0;5,951520966472076;3;0;0;0;0;0;0;0;0;0;0;0;0;82,39856337617326;30;0;0;0;0;0;0;0;8,544783464566931;17,618110236220478;3,1184055118110243;0;0;0;0;45;45;0;0;185,901088093285;0;0;0
2023-03-13T12:00:00;22,32;84,8;190,304005913337;0;317,95;0;318,04999999999995;0;318,34999999999997;1,073843824347826;290,8830808683133;0;0;0;5,121850393700786;1,7072834645669286;1;0;5,121850393700786;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,81137615141459;0;30;0;0;0;0;0;0;4,678149606299211;9,64566929133858;1,7072834645669286;0;0;0;0;45;45;0;0;190,304005913337;0;0;0
2023-03-13T13:00:00;2,07;78,6;203,776008020472;0;315,65;0;315,84999999999997;0;315,84999999999997;1,9688568915924618;289,57162897916413;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,30629501379946;30;0;0;0;0;0;0;0;2,644532965784647;5,452645290277623;0,9651182163791392;0;0;0;0;45;45;0,9554670342148484;0,9651182163786347;203,776008020472;0;0;0
2023-03-13T14:00:00;-0,02;75,5;210,40449974084999;0;313,95;0;314,04999999999995;0;313,84999999999997;2,3727453931342115;290,56645003405316;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,719417015877085;0;30;0;0;0;0;0;0;0,36729624524789956;0,7573118458719579;0,13404419671933654;0;0;0;0;45;45;0,13270375475214316;0,13404419671933654;210,40449974084999;0;0;0
2023-03-13T15:00:00;-0,03;66,4;216,343678209202;0;312,75;0;312,95;0;312,95;3,0128450323788165;290,40197940673073;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,21464507417562;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,4;36,4;0;0;216,343678209202;0;0;0
2023-03-13T16:00:00;0,26;66,9;226,40268059387301;0;312,84999999999997;0;313,04999999999995;0;313,45;7,110703836120677;291,74562180398624;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,62807624124695;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;36,9;36,9;0;0;226,40268059387301;0;0;0
2023-03-13T17:00:00;9,03;67,3;261,889115866029;0;313,04999999999995;0;312,75;0;313,45;25,688455365196646;299,1981722942634;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,12361343362284;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,3;37,3;0;0;261,889115866029;0;0;0
2023-03-13T18:00:00;53,37;72;286,290048826796;0;313,34999999999997;0;313,75;0;314,15;18,51721264251894;296,18898833148376;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;28,298630450232064;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,70136954976794;43,70136954976794;0;0;286,290048826796;0;0;0
2023-03-13T19:00:00;88,59;83;287,96848421811;0;313,54999999999995;0;314,04999999999995;0;314,45;7,941156958825665;290,86169935308504;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,77947368421044;0;23;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;287,96848421811;0;0;0
2023-03-13T20:00:00;95;89,6;296,91287703033595;0;313,34999999999997;0;313,75;0;314,15;2,0406962055208084;287,8021039400867;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,61400100000009;0;29,6;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;296,91287703033595;0;0;0
2023-03-13T21:00:00;82,33;90,6;286,43546935927;0;313,04999999999995;0;313,34999999999997;0;313,84999999999997;0,741923762;291,25;0;4,868166198063098;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,10953959990003;30;0;0;0;0;0;0;0;15;30,927835051546374;5,474226804123708;0;0;0;0;45;45;0,6;0,6060606060606111;286,43546935927;0;0;0
2023-03-13T22:00:00;52,94;94,3;262,36415072646;0;312,75;0;313,15;0;313,54999999999995;0,7674235199999998;291,35999999999996;0;0;0;2,6845437100582785;0,8948479033527594;1;0;2,6845437100582785;3,0000000000000004;0;0;0;0;0;0;7,402365738760618;2,467455246253539;1;0;7,402365738760618;3;0;0;0;0;0;0;41,523281277518976;0;30;0;0;0;0;0;0;9,2130905511811;18,99606299212598;3,3623031496062983;0;0;0;0;45;45;0;0;262,36415072646;0;0;0
2023-03-13T23:00:00;35,45;88,8;246,26522319171602;0;312,45;0;312,84999999999997;0;313,25;0,7455663939999999;291,48249999999996;0;0;0;2,6845437100582785;0,8948479033527594;1;0;2,6845437100582785;3,0000000000000004;4,527857864743481;1,5092859549144937;1;0;4,527857864743481;3;0;0;0;0;0;0;0;0;0;0;0;0;9,940181580970172;0;30;0;0;0;0;0;0;6,58759842519685;13,58267716535433;2,4041338582677163;0;0;0;0;45;45;0;0;246,26522319171602;0;0;0
