timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-04-10T01:00:00;81,85;84,6;126,814480297891;0;302,45;0;304,34999999999997;0;303,95;0,4351707809999999;285,57;0;3,503505154639173;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,0824138203609195;0;30;0;0;0;0;0;0;9,6;19,79381443298968;3,503505154639173;0;0;0;0;45;45;0;0;126,814480297891;0;0;0
2023-04-10T02:00:00;78,14;84,4;120,11001091118901;0;302,45;0;304,34999999999997;0;303,95;0,4487271209999999;285,48499999999996;0;3,4305154639175277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,58210557897895;30;0;0;0;0;0;0;0;9,4;19,381443298969085;3,4305154639175277;0;0;0;0;45;45;0;0;120,11001091118901;0;0;0
2023-04-10T03:00:00;71,9;83,5;110,14945389881001;0;303,04999999999995;0;308,45;0;306,95;0,4455365989999999;285,2625;0;3,1020618556701063;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;0;0;0;0;0;0;8,5;17,52577319587629;3,102061855670103;0;0;0;0;45;45;0;0;110,14945389881001;0;0;0
2023-04-10T04:00:00;70;90,7;115,04333761748201;0;303,25;0;308,65;0;307,25;0,503160904;285,98499999999996;0;3,2725680947792046;0;0;0;0;0;0;0;0;0;0;0;0;0;6,604976128033396;2,201658709344465;1;0;6,604976128033396;3,0000000000000004;0;0;0;0;0;0;22,89027267836835;24,09502387196672;0;0;0;0;0;0;0;15;30,927835051546158;5,47422680412367;0;0;0;0;45;45;0;0;115,04333761748201;0;0;0
2023-04-10T05:00:00;72,96;100,9;115,287477771273;0;303,25;0;308,65;0;307,25;0,2042005999999999;286,0075;0;1,840893470790379;0;5,933957587225763;1,9779858624085875;1;0;5,933957587225763;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;3,180586122832621;1,0601953742775403;1;0;3,180586122832621;3;0;0;0;0;0;0;51,38798365110046;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;115,287477771273;0;0;0
2023-04-10T06:00:00;80;101,1;107,871938006481;0;303,15;0;308,65;0;307,25;0,1818893629999999;286,2475;0;1,3025481122778408;0;0;0;0;0;0;0;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;19,803897484314284;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0,6969580670558411;0,7039980475311527;107,871938006481;0;0;0
2023-04-10T07:00:00;77,61;104,8;97,7422952931215;0;303,15;0;308,95;0;307,34999999999997;0,46247851500000003;285,23999999999995;0;0,5408934707903816;0;7,513022743586297;2,5043409145287656;1;0;7,513022743586297;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;48,30191709456585;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;97,7422952931215;0;0;0
2023-04-10T08:00:00;69,43;99,3;82,1457925055804;0;303,95;0;312,95;0;310,25;0,5581816421666664;286,0212530932832;0;2,3742268041237526;0;7,514543710058374;2,504847903352791;1;0;7,514543710058374;3;1,785456289941564;0,5951520966471879;1;0;1,785456289941564;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;16,71813953443528;0;30;0;0;0;0;0;0;15;30,92783505154651;5,474226804123732;0;0;0;0;45;45;0;0;82,1457925055804;0;0;0
2023-04-10T09:00:00;54,88;92,8;70,2708645492366;0;304,15;0;313,04999999999995;0;310,45;0,5537919339166665;285,9662975422322;0;0;0;5,820726669595731;1,940242223198577;1;0;5,820726669595731;3,0000000000000004;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;32,274921328729164;16,37731958762886;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;70,2708645492366;0;0;0
2023-04-10T10:00:00;22,07;88;63,65837640093989;0;304,25;0;313,15;0;310,34999999999997;0,5563128579999997;286,0418347329175;0;0;0;0;0;0;0;0;0;5,951520966472074;1,983840322157358;1;0;5,951520966472074;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;60,77169383659644;30;0;0;0;0;0;0;0;6,620500828415703;13,65051717199114;2,4161415394424317;0;0;0;0;45;45;0,42797820511222345;0,4323012172850742;63,65837640093989;0;0;0
2023-04-10T11:00:00;0,2;81,1;62,3006267543995;0;304,45;0;313,25;0;310,34999999999997;0,8556276314166664;286,89117491029685;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,186669298791564;0;30;0;0;0;0;0;0;4,481014192023988;9,23920451963709;1,6353391999757647;0;0;0;0;45;45;1,6189858079760069;1,6353391999757647;62,3006267543995;0;0;0
2023-04-10T12:00:00;-1,01;81,7;62,928604424810395;0;305,04999999999995;0;315,65;0;311,45;0,36061523199999973;286,07127843045816;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,78307838485443;19,578239739992615;0;0;0;0;0;0;0;8,173281226480311;16,85212624016559;2,9828263445093093;0;0;0;0;45;45;0;0;62,928604424810395;0;0;0
2023-04-10T13:00:00;-8,82;81,1;66,4784577746748;0;305,25;0;315,15;0;311,25;0,4551081939999997;286,48583005200413;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,27830007701594;30;0;0;0;0;0;0;0;4,481014192023987;9,239204519637088;1,6353391999757645;0;0;0;0;45;45;1,6189858079760067;1,6353391999757645;66,4784577746748;0;0;0
2023-04-10T14:00:00;-7,77;87,1;71,37250920294649;0;305,45;0;316,54999999999995;0;311,95;0,5533223151666665;286,84837204903147;0;0;0;8,948479033528102;2,982826344509367;1;0;8,948479033528102;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;24,978239739991427;0;0;0;0;0;0;0;8,17328122648047;16,852126240165916;2,982826344509367;0;0;0;0;45;45;0;0;71,37250920294649;0;0;0
2023-04-10T15:00:00;-4,07;87,3;86,48972007264851;0;304,95;0;314,34999999999997;0;310,65;0,6487679513333329;286,16696825301835;0;0;0;6,428444881889763;2,142814960629921;1;0;6,428444881889763;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,41105263157905;0;30;0;0;0;0;0;0;5,871555118109883;12,106299212597696;2,142814960629792;0;0;0;0;45;45;0;0;86,48972007264851;0;0;0
2023-04-10T16:00:00;-0,07;94,4;88,81264071590519;0;304,84999999999997;0;313,84999999999997;0;310,45;0,945297649333333;285,8817873928366;0;0;0;8,803716938404769;2,9345723128015893;1;0;8,803716938404769;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;36,82526415789472;0;30;0;0;0;0;0;0;9,26082677165349;19,094488188976268;3,3797244094487993;0;0;0;0;45;45;0;0;88,81264071590519;0;0;0
2023-04-10T17:00:00;19,49;84,3;70,81269093236659;0;304,95;0;313,84999999999997;0;310,45;0,7783920933333329;286,67430280870866;0;0;0;0;0;0;0;0;0;4,860531496062991;1,6201771653543302;1;0;4,860531496062991;3;0;0;0;0;0;0;0;0;0;0;0;0;65,32158163147906;30;0;0;0;0;0;0;0;4,4394685039370065;9,153543307086611;1,6201771653543302;0;0;0;0;45;45;0;0;70,81269093236659;0;0;0
2023-04-10T18:00:00;44,58;90,8;124,408478567661;0;305,65;0;317,25;0;312,15;1,234433260833333;285,720002581849;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;6,472220875412707;2,157406958470902;1;0;6,472220875412707;3;1,7854562899416255;0,5951520966472085;1;0;1,7854562899416255;3;93,81504947331578;30;0;0;0;0;0;0;0;7,542322834645669;15,551181102362206;2,7525590551181103;0;0;0;0;45;45;0;0;124,408478567661;0;0;0
2023-04-10T19:00:00;65,54;92,7;133,035362803026;0;305,54999999999995;0;316,45;0;311,95;0,9814394261666665;285,8694116850266;0;2,7469540768509813;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,22672059994726;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;2,7;2,7272727272721595;133,035362803026;0;0;0
2023-04-10T20:00:00;40,84;95,9;105,67991598641099;0;305,75;0;317,54999999999995;0;312,65;0,8933739999999999;284,55249999999995;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;1,9746508877319076;0,6582169625773024;1;0;1,9746508877319076;3,0000000000000004;90,72049792788741;30;0;0;0;0;0;0;0;9,976870078740163;20,570866141732296;3,641043307086616;0;0;0;0;45;45;0;0;105,67991598641099;0;0;0
2023-04-10T21:00:00;21,81;93,6;104,528487976627;0;305,54999999999995;0;316,65;0;312,25;0,2886817179999998;286,55249999999995;0;0;0;8,385606702184358;2,7952022340614526;1;0;8,385606702184358;3;0;0;0;0;0;0;0;0;0;0;0;0;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;59,132478509673405;0;30;0;0;0;0;0;0;8,878937007874011;18,307086614173222;3,24035433070866;0;0;0;0;45;45;0;0;104,528487976627;0;0;0
2023-04-10T22:00:00;11,52;86,2;105,408044635342;0;305,65;0;317,15;0;312,65;0,5543120899999999;285,575;0;0;0;5,853543307086616;1,9511811023622052;1;0;5,853543307086616;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;87,6265652618223;30;0;0;0;0;0;0;0;5,346456692913387;11,023622047244098;1,9511811023622052;0;0;0;0;45;45;0;0;105,408044635342;0;0;0
2023-04-10T23:00:00;0,1;88,6;104,480280216566;0;305,25;0;316,04999999999995;0;312,45;0,3804377179999999;285,7175;0;0;0;7,1078740157480285;2,369291338582676;1;0;7,1078740157480285;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,03885523687477;0;30;0;0;0;0;0;0;6,492125984251756;13,385826771653107;2,3692913385825998;0;0;0;0;45;45;0;0;104,480280216566;0;0;0
2023-04-11T00:00:00;1,45;86;102,11909736434801;0;304,45;0;313,75;0;311,25;0,1690053589999998;285,97499999999997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;5,749015748031725;1,9163385826772417;1;0;5,749015748031725;3,0000000000000004;0;0;0;0;0;0;84,53325135135067;30;0;0;0;0;0;0;0;5,250984251968715;10,826771653543743;1,9163385826772423;0;0;0;0;45;45;0;0;102,11909736434801;0;0;0
2023-04-11T01:00:00;0,99;90,2;105,92245810166;0;304,75;0;314,84999999999997;0;311,75;0,7348303909999999;290,0175;0;0;0;2,684543710058345;0,8948479033527816;1;0;2,684543710058345;3,0000000000000004;5,259550778130633;1,7531835927102108;1;0;5,259550778130633;3;0;0;0;0;0;0;0;0;0;0;0;0;52,94585065779449;0;30;0;0;0;0;0;0;7,255905511811024;14,960629921259846;2,6480314960629925;0;0;0;0;45;45;0;0;105,92245810166;0;0;0
2023-04-11T02:00:00;0,72;93,6;109,403971254455;0;304,25;0;312,54999999999995;0;310,25;0,8741177969999999;291,04499999999996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,721062992125983;3,240354330708661;1;0;9,721062992125983;3;0;0;0;0;0;0;81,44055607272898;30;0;0;0;0;0;0;0;8,878937007874015;18,307086614173226;3,240354330708661;0;0;0;0;45;45;0;0;109,403971254455;0;0;0
2023-04-11T03:00:00;1,09;96,8;109,575141180152;0;303,84999999999997;0;310,95;0;308,95;0,7786926589999998;290,30249999999995;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;2,4450249034799456;0,8150083011599818;1;0;2,4450249034799456;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;49,85346464870083;0;30;0;0;0;0;0;0;10,406496062992126;21,45669291338583;3,7978346456692913;0;0;0;0;45;45;0;0;109,575141180152;0;0;0
2023-04-11T04:00:00;6,1;106,9;109,359890079406;0;303,65;0;310,34999999999997;0;308,45;0,8694218850000001;290,85249999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,627059728610315;1,542353242870105;1;0;4,627059728610315;3;3,1805861228325885;1,0601953742775294;1;0;3,1805861228325885;3;0;0;0;0;0;0;78,34847930223617;30;0;0;0;0;0,14387511502914166;0,30874488203678463;0,11114815753324248;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;109,359890079406;0,06224296821861578;0;0,06224296821861578
2023-04-11T05:00:00;34,02;118,5;149,67515178681;0;303,84999999999997;0;310,65;0;308,75;0,9280703829999998;289,8275;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;3,9737287035900715;1,3245762345300238;1;0;3,9737287035900715;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;46,7616970858852;0;30;0;0;0;3,6403822301649753;7,811979034688787;2,8123124524879635;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;149,67515178681;1,5748949733932593;0;1,5748949733932593
2023-04-11T06:00:00;93,8;127;204,892183517164;0;303,65;0;310,65;0;308,65;0,8025634869999998;290,71;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;75,25702091617734;30;0;1,7469352795698252;2,351191493364502;0,4161608943255169;5,2995900111826915;11,372510753610925;4,094103871299933;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;204,892183517164;2,766698372990246;0;2,766698372990246
2023-04-11T07:00:00;105,63;129,6;218,359465505765;0;303,45;0;310,04999999999995;0;308,25;0,8677622730000001;291,15749999999997;0;0;0;8,948479033527937;2,982826344509312;1;0;8,948479033527937;3,0000000000000004;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;43,670547845665304;0;30;5,506154298153802;7,410705650274296;1,3116949000985503;4,14037099259871;8,884916293130278;3,1985698655269;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;218,359465505765;3,2851973837903623;0;3,2851973837903623
2023-04-11T08:00:00;108,26;120,6;203,67244296967;0;303,75;0;311,15;0;308,84999999999997;1,4262477336666666;289,41277079719436;0;0;0;8,948479033527578;2,9828263445091925;1;0;8,948479033527578;3;5,440740346539615;1,8135801155132047;1;0;5,440740346539615;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;12,087233422459164;0;30;0;0;0;4,2733705872152745;9,170323148530631;3,3013163334710276;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;203,67244296967;1,8487371467437752;0;1,8487371467437752
2023-04-11T09:00:00;93,8;105,6;181,158923596292;0;303,75;0;309,95;0;308,04999999999995;1,4200330214517602;289,0415865667065;0;0,6743165304585743;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;40,58602469911692;30;0;0,7;0,9421265141318824;0,16675639300134318;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;181,158923596292;0,1899327052489875;0;0,1899327052489875
2023-04-11T10:00:00;54,25;96,8;185,76565208997602;0;303,54999999999995;0;311,45;0;309,25;1,2806735070833333;288,85865964841696;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;1,7854562899416264;0,5951520966472088;1;0;1,7854562899416264;3;6,923503937007872;2,3078346456692906;1;0;6,923503937007872;3;0;0;0;0;0;0;69,08196609664701;30;0;0;0;0;0;0;0;10,406496062992128;21,456692913385833;3,797834645669292;0;0;0;0;45;45;0;0;185,76565208997602;0;0;0
2023-04-11T11:00:00;9,03;86,8;167,84467945703798;0;303,34999999999997;0;309,84999999999997;0;308,04999999999995;1,4898361593333331;289,43257430599067;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;6,1671259842519675;2,0557086614173223;1;0;6,1671259842519675;3;0;0;0;0;0;0;37,49611053161547;0;30;0;0;0;0;0;0;5,63287401574803;11,614173228346454;2,0557086614173223;0;0;0;0;45;45;0;0;167,84467945703798;0;0;0
2023-04-11T12:00:00;0,07;82,1;162,043538558029;0;303,25;0;309,75;0;307,95;1,562773979583333;290,06355042818916;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,9923609205623;30;0;0;0;0;0;0;0;5,215606682519724;10,753828211380874;1,9034275934144147;0;0;0;0;45;45;1,8843933174802705;1,9034275934144147;162,043538558029;0;0;0
2023-04-11T13:00:00;-0,1;79,5;155,960770808557;0;303,25;0;310,34999999999997;0;308,45;1,4187853014166665;289,7252491463188;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,40681431604896;0;30;0;0;0;0;0;0;3,305666207230814;6,815806612847039;1,206397770473926;0;0;0;0;45;45;1,1943337927692939;1,2063977704740343;155,960770808557;0;0;0
2023-04-11T14:00:00;-0,09;74,7;166,411454050616;0;303,15;0;310,34999999999997;0;308,45;1,4653279572499998;289,5655697757513;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,90337363461753;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,7;44,7;0;0;166,411454050616;0;0;0
2023-04-11T15:00:00;-0,01;70,7;177,14273599543102;0;303,25;0;311,25;0;308,95;1,313721286;289,40678238615493;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,31813592883286;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;40,7;40,7;0;0;177,14273599543102;0;0;0
2023-04-11T16:00:00;6,61;64;216,84255233463801;0;303,65;0;312,54999999999995;0;309,95;1,4208655874166667;289,294418090139;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,815004115240285;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34;34;0;0;216,84255233463801;0;0;0
2023-04-11T17:00:00;82,2;62,4;276,828782018396;0;304,04999999999995;0;312,65;0;309,84999999999997;1,155101078333333;288,76555839219003;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,230075246407708;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;32,4;32,4;0;0;276,828782018396;0;0;0
2023-04-11T18:00:00;130,8;64,6;303,80169506091;0;303,84999999999997;0;312,65;0;310,04999999999995;1,140114603333333;288,663529434925;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,81588962693892;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;22,784110373061075;22,784110373061075;0;0;303,80169506091;0;0;0
2023-04-11T19:00:00;162,46;67,9;321,042619432166;0;304,04999999999995;0;312,65;0;309,95;1,315776506333333;289,18895589134445;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;22,9;22,9;0;0;321,042619432166;0;0;0
2023-04-11T20:00:00;165,38;71,2;279,697471200897;0;303,04999999999995;0;306,95;0;305,95;0,9548149659999998;291,03;0;5,474226804123779;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,99714999999987;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;26,2;26,2;0;0;279,697471200897;0;0;0
2023-04-11T21:00:00;141,39;70,4;246,258614923522;0;302,45;0;304,75;0;304,25;0,933453537;291,53999999999996;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,412502916578955;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;25,4;25,4;0;0;246,258614923522;0;0;0
2023-04-11T22:00:00;130,8;70,9;218,746637681811;0;302,15;0;303,45;0;303,25;1,086863189;290,6275;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,90996166628739;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;25,9;25,9;0;0;218,746637681811;0;0;0
2023-04-11T23:00:00;111;64,8;199,285534172159;0;302,04999999999995;0;303,75;0;303,34999999999997;0,7090959359999998;291,0225;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,40457067012093;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;19,8;19,8;0;0;199,285534172159;0;0;0
2023-04-12T00:00:00;97,6;60,5;184,032809217501;0;302,15;0;303,84999999999997;0;303,45;0,7774237059999999;290,46;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,817382844632625;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;15,5;15,5;0;0;184,032809217501;0;0;0
2023-04-12T01:00:00;86,23;61,5;203,908429986561;0;302,04999999999995;0;303,15;0;302,95;0,8836719919999998;291,4675;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,68904475549195;8,291309104361677;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;38,20869089563833;38,20869089563833;0;0;203,908429986561;0;0;0
2023-04-12T02:00:00;80,63;65;175,75011383734;0;301,45;0;300,45;0;300,84999999999997;0,984321973;291,1325;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,68317585101629;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;175,75011383734;0;0;0
2023-04-12T03:00:00;78,71;71,1;179,14822042761;0;301,15;0;299,54999999999995;0;300,15;0,8402908919999998;291,0825;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,09646016501013;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;41,1;41,1;0;0;179,14822042761;0;0;0
2023-04-12T04:00:00;80,2;79,8;188,677537851885;0;301,04999999999995;0;299,45;0;300,04999999999995;1,0515364329999999;290,79999999999995;0;1,7517525773195866;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;14,512903150572527;0;30;0;0;0;0;0;0;4,8;9,896907216494842;1,751752577319587;0;0;0;0;45;45;0;0;188,677537851885;0;0;0
2023-04-12T05:00:00;85,8;94;229,983919198232;0;301,04999999999995;0;299,34999999999997;0;299,95;2,332934834764807;291,59598776633374;0;4,140893470790378;0;0;0;0;0;0;0;0;0;0;0;0;0;4;1,3333333333333333;1;0;4;3;0;0;0;0;0;0;43,01145186025727;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;229,983919198232;0;0;0
2023-04-12T06:00:00;108,22;106,8;237,195120507253;0;300,95;0;299,04999999999995;0;299,75;2,846342003973048;291,6867956435584;0;0;0;6,084313444912109;2,0281044816373694;1;0;6,084313444912109;3;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;71,50715071507138;30;0;0;0;0;0,11373281231245072;0,24406182899667536;0,08786225843880313;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;237,195120507253;0,04920286472572975;0;0,04920286472572975
2023-04-12T07:00:00;124,87;106,9;281,435109377919;0;300,84999999999997;0;298,95;0;299,65;1,2052845392634266;291,72464011875195;0;0;0;4,818714852253838;1,6062382840846126;1;0;4,818714852253838;3,0000000000000004;0;0;0;0;0;0;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899415567;0,4451520966471856;1;0;1,3354562899415567;3;100;30;0;0;0;0;0,14387511502889908;0,30874488203626405;0,11114815753305507;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;281,435109377919;0,06224296821851083;0;0,06224296821851083
2023-04-12T08:00:00;136,41;96,2;268,66734408403096;0;300,95;0;298,95;0;299,65;2,50973552024938;289,35301063613434;0;3,407560137457044;0;6,2;2,0666666666666664;1;0;6,2;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,41105263157894;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;268,66734408403096;0;0;0
2023-04-12T09:00:00;131,99;82,2;240,31575953487499;0;302,34999999999997;0;305,84999999999997;0;304,75;2,3908146596523268;288,93827792465834;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,90421152631578;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;37,2;37,2;0;0;240,31575953487499;0;0;0
2023-04-12T10:00:00;120;71;223,591383044974;0;302,84999999999997;0;306,75;0;305,75;3,246307294891053;288,7044921566837;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,31557373674204;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;26;26;0;0;223,591383044974;0;0;0
2023-04-12T11:00:00;111,56;63,8;213,720562358761;0;302,75;0;305,54999999999995;0;304,84999999999997;2,456116502999444;288,3155005565586;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,730094810947364;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;18,8;18,8;0;0;213,720562358761;0;0;0
2023-04-12T12:00:00;100,72;58,8;193,17516803374198;0;302,04999999999995;0;302,25;0;302,34999999999997;1,3625668334900725;288,9450925841132;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,22672180146627;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;13,8;13,8;0;0;193,17516803374198;0;0;0
2023-04-12T13:00:00;97,36;56,6;213,02940817012;0;301,84999999999997;0;302,15;0;302,15;1,4005713433925913;288,58778183033616;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;90,72049912928613;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;11,6;11,6;0;0;213,02940817012;0;0;0
2023-04-12T14:00:00;97,62;50,5;197,411537544563;0;302,75;0;305,04999999999995;0;304,34999999999997;6,552349839910634;290,02637795070166;0;5,474226804123712;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,1324797109521;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;5,5;5,5;0;0;197,411537544563;0;0;0
2023-04-12T15:00:00;97,07;52,9;201,606553501891;0;303,25;0;306,04999999999995;0;305,04999999999995;1,2738828211666664;289,1937987383937;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;87,62656646298105;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;7,9;7,9;0;0;201,606553501891;0;0;0
2023-04-12T16:00:00;100,34;47,3;198,545137355821;0;302,84999999999997;0;304,65;0;304,25;1,5988629224203055;288,6437507733696;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,038856437913694;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;2,3;2,3;0;0;198,545137355821;0;0;0
2023-04-12T17:00:00;109,92;48,2;165,799093000795;0;302,15;0;301,75;0;301,95;1,1867914059166664;289,0388336106489;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,454305183848803;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;3,2;3,2;0;0;165,799093000795;0;0;0
2023-04-12T18:00:00;134,66;47,4;181,15934300747998;0;302,04999999999995;0;302,04999999999995;0;302,15;20,941141296280385;296,2398228334346;0;5,474226804123425;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;23,22926676566394;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;9,17073323433415;9,17073323433415;0;0;181,15934300747998;0;0;0
2023-04-12T19:00:00;145;49,5;199,32029791095098;0;301,95;0;301,34999999999997;0;301,65;17,490489091125042;294,6805111125576;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;4,5;4,5;0;0;199,32029791095098;0;0;0
2023-04-12T20:00:00;129,7;53,1;207,111129759553;0;301,54999999999995;0;299,75;0;300,45;1,482738611435485;285,71391582458415;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,072292500000103;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;11,027707499999899;11,027707499999899;0;0;207,111129759553;0;0;0
2023-04-12T21:00:00;122,76;53;192,88062442861602;0;301,75;0;300,75;0;301,15;1,0432941670812934;288,7503002047094;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;8;8;0;0;192,88062442861602;0;0;0
2023-04-12T22:00:00;109,3;53,8;200,64218027476798;0;302,25;0;302,75;0;302,65;1,241047315;292,4025;0;5,474226804123797;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,997150000000005;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;8,8;8,8;0;0;200,64218027476798;0;0;0
2023-04-12T23:00:00;97,95;50,4;174,700597382954;0;302,25;0;302,54999999999995;0;302,54999999999995;1,185237163;293,30249999999995;0;5,474226804123116;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,41250291657883;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;5,4;5,4;0;0;174,700597382954;0;0;0
2023-04-13T00:00:00;97,23;50;159,47973848130002;0;301,84999999999997;0;300,75;0;301,15;1,5216652749536157;290,01393643005815;0;5,474226804123715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,90996166628711;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;5;5;0;0;159,47973848130002;0;0;0
2023-04-13T01:00:00;85,09;49,7;155,91084257545202;0;301,95;0;301,54999999999995;0;301,84999999999997;1,2578100045121412;291,1503874728314;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,40457067012034;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,7;19,7;0;0;155,91084257545202;0;0;0
2023-04-13T02:00:00;79,33;54;133,05779108859102;0;303,54999999999995;0;304,34999999999997;0;304,84999999999997;1,5641290778420787;291,8106651762098;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,81738284463237;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;24;24;0;0;133,05779108859102;0;0;0
2023-04-13T03:00:00;72,86;55,1;128,317491977255;0;308,95;0;310,45;0;311,65;1,3358020757632032;291,39947966247666;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,233353737927033;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;25,1;25,1;0;0;128,317491977255;0;0;0
2023-04-13T04:00:00;71,27;61,8;128,42248690378298;0;316,15;0;313,65;0;317,04999999999995;0,7617691580000001;291,5825;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,7314304025533;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,8;31,8;0;0;128,42248690378298;0;0;0
2023-04-13T05:00:00;82,5;73,4;127,822856350753;0;323,04999999999995;0;318,84999999999997;0;322,34999999999997;0,8098820139999999;291,3425;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;16,147709891091996;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;43,4;43,4;0;0;127,822856350753;0;0;0
2023-04-13T06:00:00;102,06;86,9;169,57805201909102;0;327,45;0;317,25;0;322,15;0,8876587959999999;292,385;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,64609512010289;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;41,9;41,9;0;0;169,57805201909102;0;0;0
2023-04-13T07:00:00;115,04;92,3;186,2949412893;0;328,34999999999997;0;315,25;0;321,65;0,889990918;291,60499999999996;0;4,707560137457046;0;0;0;0;0;0;0;2,3;0,7666666666666666;1;0;2,3;3;0;0;0;0;0;0;0;0;0;0;0;0;73,14163051059094;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;186,2949412893;0;0;0
2023-04-13T08:00:00;118,96;86,6;159,545651510194;0;326,25;0;311,15;0;318,45;1,3242394289166666;289,55036814542007;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,55536897911897;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;41,6;41,6;0;0;159,545651510194;0;0;0
2023-04-13T09:00:00;102,81;75,6;150,95444753894898;0;324,34999999999997;0;308,75;0;316,25;1,3104366130833331;289,44810136801897;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,05121344222106;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;30,6;30,6;0;0;150,95444753894898;0;0;0
2023-04-13T10:00:00;85,98;67,7;155,339604082953;0;323,25;0;308,34999999999997;0;314,95;1,2084003499166662;289,272280486372;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;98,54420832087683;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;22,7;22,7;0;0;155,339604082953;0;0;0
2023-04-13T11:00:00;89,22;60,8;151,554956933428;0;325,75;0;318,84999999999997;0;321,75;1,2561678521666664;289,18657520302025;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,95540653162371;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;15,8;15,8;0;0;151,554956933428;0;0;0
2023-04-13T12:00:00;90,12;51,2;156,87825962314201;0;324,54999999999995;0;318,95;0;321,45;1,636168777;290,33310040813467;0;5,474226804123347;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,36976362254927;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;6,2;6,2;0;0;156,87825962314201;0;0;0
2023-04-13T13:00:00;93,77;47,2;167,76235423683102;0;323,45;0;318,75;0;320,84999999999997;14,337397044613038;295,07393345959576;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,866226646187016;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;2,2;2,2;0;0;167,76235423683102;0;0;0
2023-04-13T14:00:00;92,48;43,5;193,861169087753;0;322,25;0;318,25;0;320,04999999999995;25,26271589509258;298,108291467454;0;4,926804123711416;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,28089265510128;0;30;0;0;0;0;0;0;13,5;27,835051546391757;4,9268041237113405;0;0;0;0;0;0;0;0;193,861169087753;0;0;0
2023-04-13T15:00:00;105,02;39,9;209,963668433034;0;320,84999999999997;0;316,25;0;318,25;24,640571879091844;297,6472391171462;0;3,61298969072165;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,77766456583571;30;0;0;0;0;0;0;0;9,9;20,412371134020617;3,612989690721649;0;0;0;0;0;0;0;0;209,963668433034;0;0;0
2023-04-13T16:00:00;93,23;39,2;234,675667851795;0;319,65;0;315,95;0;317,45;19,25823256378857;295,2129381746736;0;3,357525773195877;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;89,27158679937895;30;0;0;0;0;0;0;0;9,2;18,96907216494846;3,3575257731958774;0;0;0;0;0;0;0;0;234,675667851795;0;0;0
2023-04-13T17:00:00;110,14;38,3;294,03028909651204;0;318,45;0;316,04999999999995;0;317,25;25,140257384544356;297,7726380299306;0;3,0290721649484524;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,683712272278264;0;30;0;0;0;0;0;0;8,3;17,113402061855666;3,0290721649484524;0;0;0;0;0;0;0;0;294,03028909651204;0;0;0
2023-04-13T18:00:00;129,86;37,7;347,723140891675;0;317,45;0;314,75;0;316,04999999999995;14,471108563705117;293,21631852788244;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,24294390105104;22,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;347,723140891675;0;0;0
2023-04-13T19:00:00;171,44;40,4;380,723333000533;0;316,95;0;317,84999999999997;0;317,95;3,450598130869953;287,0437030952023;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,4981775013972;0;25,4;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;380,723333000533;0;0;0
2023-04-13T20:00:00;180,93;44,5;383,916124566153;0;316,65;0;318,95;0;318,65;1,783608498734657;286,13405148896857;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,440296104699932;0;29,5;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;383,916124566153;0;0;0
2023-04-13T21:00:00;160,59;46,3;383,157631688874;0;315,75;0;318,04999999999995;0;317,75;1,2049830367277818;290,42521858468905;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,938152075089675;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;1,3;1,3;0;0;383,157631688874;0;0;0
2023-04-13T22:00:00;139,28;47,2;381,415879168637;0;315,04999999999995;0;317,75;0;317,34999999999997;0,8598665590000001;291,92999999999995;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,4331582598823;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;2,2;2,2;0;0;381,415879168637;0;0;0
2023-04-13T23:00:00;132,72;41,9;376,012566700423;0;314,45;0;317,65;0;317,04999999999995;0,834724545;290,695;0;5,474226804123077;2,0808909906385438;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,91911390127888;0;28,980890990638542;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;376,012566700423;0;0;0
2023-04-14T00:00:00;118,09;40,8;377,35171772662403;0;313,75;0;317,15;0;316,45;1,5575131442965506;289,301100105042;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,42432198988875;25,8;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;377,35171772662403;0;0;0
2023-04-14T01:00:00;112,8;41,7;396,818762569485;0;312,65;0;314,34999999999997;0;314,25;1,5910212295321868;289,0147683840962;0;4,269896907216496;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,83813218926866;0;30;0;0;0;0;0;0;11,7;24,123711340206192;4,269896907216496;0;0;0;0;0;0;0;0;396,818762569485;0;0;0
2023-04-14T02:00:00;116,54;42,9;421,971033466287;0;311,45;0;311,04999999999995;0;311,54999999999995;1,32698567031073;290,466440307039;0;5,474226804123711;2,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,255101007628596;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;421,971033466287;0;0;0
2023-04-14T03:00:00;112,8;50,1;398,5254604454;0;310,54999999999995;0;310,34999999999997;0;310,65;0,978861389;290,5575;0;5,474226804123113;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,754175497527974;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;5,1;5,1;0;0;398,5254604454;0;0;0
2023-04-14T04:00:00;113,14;56,2;413,291449780511;0;311,75;0;317,45;0;316,25;1,6305986381380464;290,4647319438502;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,25040007997808;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;11,2;11,2;0;0;413,291449780511;0;0;0
2023-04-14T05:00:00;127,4;69,4;420,635558481257;0;311,04999999999995;0;315,65;0;314,75;0,9258647299999999;290,67999999999995;0;5,474226804123779;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,66482767154888;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;24,4;24,4;0;0;420,635558481257;0;0;0
2023-04-14T06:00:00;144,74;75,5;379,976863784673;0;310,75;0;315,04999999999995;0;314,15;1,145132164;290,8975;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,0824138203608555;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;30,5;30,5;0;0;379,976863784673;0;0;0
2023-04-14T07:00:00;171,76;74,8;340,269624883763;0;310,54999999999995;0;315,95;0;314,75;1,2993563099999998;290,80249999999995;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,58210557897891;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;29,8;29,8;0;0;340,269624883763;0;0;0
2023-04-14T08:00:00;176,11;69;301,99629422193203;0;310,15;0;315,45;0;314,25;2,0592531385833333;290,25776095543483;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;24;24;0;0;301,99629422193203;0;0;0
2023-04-14T09:00:00;150,88;60,2;252,499417863555;0;311,25;0;313,15;0;313,65;2,091357467633033;289,34443465106426;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;15,2;15,2;0;0;252,499417863555;0;0;0
2023-04-14T10:00:00;129,86;51,1;239,696889091781;0;316,54999999999995;0;313,15;0;316,54999999999995;4,705718140659492;288,8945062299042;0;5,474226804123715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,99714999999985;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;6,1;6,1;0;0;239,696889091781;0;0;0
2023-04-14T11:00:00;118,66;46,2;218,602317222089;0;322,54999999999995;0;312,15;0;317,45;17,38366721512568;295,2193283957485;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,41250291657891;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;1,2;1,2;0;0;218,602317222089;0;0;0
2023-04-14T12:00:00;107,54;42,2;210,164763895928;0;329,45;0;315,95;0;322,25;11,766833792623402;290,73674700277235;0;4,45237113402062;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,90996166628742;30;0;0;0;0;0;0;0;12,2;25,154639175257742;4,45237113402062;0;0;0;0;0;0;0;0;210,164763895928;0;0;0
2023-04-14T13:00:00;105,8;40,2;226,511086179152;0;330,54999999999995;0;312,54999999999995;0;319,65;21,807918730507286;295,813352509153;0;3,7224742268041244;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,404570670121;30;0;0;0;0;0;0;0;10,2;21,030927835051553;3,722474226804125;0;0;0;0;0;0;0;0;226,511086179152;0;0;0
2023-04-14T14:00:00;106,22;39,1;220,354844941429;0;332,65;0;316,75;0;324,04999999999995;17,777407065282866;293,2342737546306;0;3,3210309278353467;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,81738284463286;0;30;0;0;0;0;0;0;9,1;18,76288659793937;3,3210309278352685;0;0;0;0;0;0;0;0;220,354844941429;0;0;0
2023-04-14T15:00:00;109,3;36,1;236,29625836567;0;333,04999999999995;0;323,95;0;328,75;4,144795573239308;286,4439017918109;0;5,224583004353221;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,5071507150716;21,7840522197088;0;0;0;0;0;0;0;14,315947780291204;29,517418103693206;5,224583004353697;0;0;0;0;0;0;0;0;236,29625836567;0;0;0
2023-04-14T16:00:00;105,24;34,3;291,559494926686;0;340,45;0;326,45;0;332,15;4,3881358593788535;287,1418152027669;0;1,5692783505157204;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;30;0;0;0;0;0;0;0;4,3;8,865979381444353;1,5692783505156502;0;0;0;0;0;0;0;0;291,559494926686;0;0;0
2023-04-14T17:00:00;116,54;33,6;366,657481526286;0;329,84999999999997;0;315,25;0;320,75;4,55071724041915;287,9495321600935;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,41105263157894;0;18,6;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;366,657481526286;0;0;0
2023-04-14T18:00:00;138,16;33,8;399,297396511114;0;328,34999999999997;0;312,04999999999995;0;319,75;4,891761176122474;288,40785793119215;0;5,474226804123711;1,8284089196676057;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;20,628408919667603;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;399,297396511114;0;0;0
2023-04-14T19:00:00;151,69;36,5;406,794696878259;0;325,75;0;310,84999999999997;0;317,75;5,463113625271307;288,7984749144579;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,35842105263174;0;21,5;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;406,794696878259;0;0;0
2023-04-14T20:00:00;152,21;40,8;418,46619034889795;0;323,45;0;309,84999999999997;0;316,04999999999995;5,2479190672454985;290,23946334580677;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,192790473684546;0;25,8;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;418,46619034889795;0;0;0
2023-04-14T21:00:00;151;41,8;419,011662690564;0;324,04999999999995;0;314,04999999999995;0;318,65;1,47605724044931;286,94266813317876;0;5,474226804123711;3,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,6877711946373;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;419,011662690564;0;0;0
2023-04-14T22:00:00;134,33;42;375,489858913514;0;324,65;0;315,84999999999997;0;320,75;1,0768110798334134;288,81315319551123;0;5,474226804123775;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,25884978593842;0;27;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;375,489858913514;0;0;0
2023-04-14T23:00:00;120,29;39,6;333,401290164565;0;335,84999999999997;0;323,65;0;327,95;0,597634755;288,1275;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,359087058854566;0;24,6;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;333,401290164565;0;0;0
2023-04-15T00:00:00;123,9;43,3;326,515455316032;0;327,75;0;325,34999999999997;0;326,65;0,2673857999999999;287,2;0;5,474226804123788;1,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,85665115014871;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;326,515455316032;0;0;0
2023-04-15T01:00:00;112;40,9;334,71250766599803;0;325,54999999999995;0;324,95;0;325,25;0,31252865;286,59499999999997;0;3,977938144329896;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;81,35136548503375;30;0;0;0;0;0;0;0;10,9;22,47422680412371;3,9779381443298965;0;0;0;0;0;0;0;0;334,71250766599803;0;0;0
2023-04-15T02:00:00;114,38;40,8;332,26611050456603;0;326,75;0;325,65;0;325,54999999999995;0,2760576119999999;285,96999999999997;0;5,4742268041238065;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,185335611642934;0;25,8;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;332,26611050456603;0;0;0
2023-04-15T03:00:00;108;43,4;311,412221560156;0;326,45;0;325,75;0;325,45;0,35590821299999986;287,17749999999995;0;4,890309278350514;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,6799170780819;30;0;0;0;0;0;0;0;13,4;27,628865979381445;4,890309278350515;0;0;0;0;0;0;0;0;311,412221560156;0;0;0
2023-04-15T04:00:00;105,14;47,2;306,453116540517;0;328,25;0;328,04999999999995;0;328,15;0,316720455;286,84499999999997;0;5,474226804123461;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,09270171795289;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;2,2;2,2;0;0;306,453116540517;0;0;0
2023-04-15T05:00:00;103,55;51,9;302,9532321908;0;326,45;0;328,04999999999995;0;327,34999999999997;0,28596592600000004;286,275;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,508645079359873;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;6,9;6,9;0;0;302,9532321908;0;0;0
2023-04-15T06:00:00;105,56;57,9;289,02187654664004;0;326,25;0;328,04999999999995;0;327,04999999999995;0,5341352819999999;287,385;0;5,474226804123786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;18,53135950410964;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;24,368640495890357;24,368640495890357;0;0;289,02187654664004;0;0;0
2023-04-15T07:00:00;104,85;58,3;242,181195100034;0;326,34999999999997;0;328,15;0;327,34999999999997;0,2744146749999999;286,94;0;5,474226804123786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;13,3;13,3;0;0;242,181195100034;0;0;0
2023-04-15T08:00:00;106,21;59,2;194,825740501606;0;326,65;0;328,54999999999995;0;327,34999999999997;0,35327744899999985;286,745;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,072292499999865;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;17,12770750000014;17,12770750000014;0;0;194,825740501606;0;0;0
2023-04-15T09:00:00;101,83;58,5;151,984291363326;0;326,65;0;328,45;0;327,34999999999997;0,3362555799999999;286,80249999999995;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;13,5;13,5;0;0;151,984291363326;0;0;0
2023-04-15T10:00:00;97,96;54,8;148,035244846154;0;326,34999999999997;0;328,65;0;327,34999999999997;0,3625619149999999;287,12;0;5,474226804123715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,9971499999998;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;9,8;9,8;0;0;148,035244846154;0;0;0
2023-04-15T11:00:00;93,95;48,8;170,665628313758;0;326,34999999999997;0;328,75;0;327,54999999999995;0,2893846779999999;286,06;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,412502916578955;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;3,8;3,8;0;0;170,665628313758;0;0;0
2023-04-15T12:00:00;88,55;46,8;197,10310933473;0;326,34999999999997;0;328,95;0;328,04999999999995;0,2056670719999999;285,49249999999995;0;5,4742268041237985;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,139463582972933;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;7,6605364170270605;7,6605364170270605;0;0;197,10310933473;0;0;0
2023-04-15T13:00:00;83,63;43,3;199,59888441272798;0;326,75;0;329,65;0;329,25;0,164309882;284,8975;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;13,3;13,3;0;0;199,59888441272798;0;0;0
2023-04-15T14:00:00;82,17;42;209,699916705009;0;326,84999999999997;0;329,54999999999995;0;328,95;0,24469970900000002;286,84749999999997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,072292500000003;0;0;0;0;0;0;0;0;0;0;0;0;0;14,927707499999997;14,927707499999997;0;0;209,699916705009;0;0;0
2023-04-15T15:00:00;84,9;40;198,81493988063602;0;326,95;0;329,54999999999995;0;328,34999999999997;0,2463091509999999;285,8725;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10;10;0;0;198,81493988063602;0;0;0
2023-04-15T16:00:00;92,97;38,1;197,048943030373;0;327,25;0;329,95;0;328,95;0,2175105849999999;285,40749999999997;0;2,9560824742271588;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,997150000000005;30;0;0;0;0;0;0;0;8,1;16,701030927836573;2,956082474227073;0;0;0;0;0;0;0;0;197,048943030373;0;0;0
2023-04-15T17:00:00;98,81;38,9;225,26248188001898;0;327,15;0;329,84999999999997;0;328,84999999999997;0,338950956;286,705;0;3,7533212432677474;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,869896927788336;0;28,615475689351094;0;0;0;0;0;0;10,284524310648905;21,205204764224547;3,7533212432677447;0;0;0;0;0;0;0;0;225,26248188001898;0;0;0
2023-04-15T18:00:00;112,66;41,2;259,230803150152;0;327,04999999999995;0;330,15;0;329,54999999999995;0,28919438000000003;286,04999999999995;0;4,087422680412372;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,36720993809556;30;0;0;0;0;0;0;0;11,2;23,092783505154646;4,087422680412372;0;0;0;0;0;0;0;0;259,230803150152;0;0;0
2023-04-15T19:00:00;132,79;44,4;282,781360505505;0;327,25;0;329,95;0;329,45;0,2591932129999999;285,84999999999997;0;5,474226804123077;0,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,86167321710175;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;282,781360505505;0;0;0
2023-04-15T20:00:00;134,51;46,4;280,55133472745905;0;325,65;0;328,54999999999995;0;327,95;0,3104261218642116;285,36191931649773;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,27433968135896;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;1,4;1,4;0;0;280,55133472745905;0;0;0
2023-04-15T21:00:00;127,8;47,9;281,846786780013;0;324,95;0;327,65;0;326,84999999999997;0,2961214251185108;285,4247978488849;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;20,690164878969682;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;2,9;2,9;0;0;281,846786780013;0;0;0
