timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-07-03T03:00:00;10,26;20,5;168,680446450653;2,0890945230000004;334,84999999999997;1,6589845640000003;328,75;1,85469627;328,54999999999995;0,2558117458215637;292,31668947674734;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,763770992788864;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;168,680446450653;0;0;0
2023-07-03T04:00:00;15,8;23,5;186,08129442722398;2,044690263;333,04999999999995;1,6799024120000001;328,75;1,8759918480000002;328,54999999999995;0,24467893052212544;291,76235851545664;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,02105251042643;0;23,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;186,08129442722398;0;0;0
2023-07-03T05:00:00;54;25;202,666389269277;1,7402440799999999;328,65;1,591994848;327,54999999999995;1,79065005;327,65;0,31223429575283823;292,0696127888079;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,76765040517517;25;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;202,666389269277;0;0;0
2023-07-03T06:00:00;86;24,5;216,759179476089;2,104630418;334,95;1,6482234560000004;328,34999999999997;1,83961505;328,15;0,2919557940264129;292,812106681707;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,972399955924196;0;24,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;216,759179476089;0;0;0
2023-07-03T07:00:00;110,89;23,4;207,641546951362;2,421551484;335,45;1,734894304;328,34999999999997;1,9715617350000003;328,25;1,732591788458281;294,9870350235494;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,19920271592875;23,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;207,641546951362;0;0;0
2023-07-03T08:00:00;104,91;23,3;191,866736623866;2,702509856;335,54999999999995;1,7619173879999999;327,95;2,0673946340000002;327,75;4,9340074598847;292,8688288666592;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,66746700618347;0;23,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;191,866736623866;0;0;0
2023-07-03T09:00:00;61,71;22,8;167,937102871318;2,4387983559999995;335,95;1,7655310050000004;328,84999999999997;1,969955683;328,45;9,25209487528417;295,47920119466903;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,32450025948285;22,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;167,937102871318;0;0;0
2023-07-03T10:00:00;1;22,1;163,49478770762;2,425891182;336,04999999999995;1,7629638399999998;328,95;2,006014908;329,25;10,906315146956723;296,163942840427;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,056209914720064;0;22,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,49478770762;0;0;0
2023-07-03T11:00:00;-0,06;21,9;156,560440291771;2,4868637990000004;335,84999999999997;1,771990188;328,54999999999995;2,1703526399999995;331,54999999999995;18,777971662677086;298,34023649952815;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,85840429372859;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;156,560440291771;0;0;0
2023-07-03T12:00:00;-2,9;21,8;153,936260996582;2,602941627;336,04999999999995;1,8255690900000003;328,95;2,2486798519999995;332,04999999999995;31,972186226197962;302,7914532718354;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,906150032246668;0;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;153,936260996582;0;0;0
2023-07-03T13:00:00;-5,68;20,8;162,439389848723;2,641726104;333,54999999999995;1,9172567520000003;330,34999999999997;2,39499007;332,54999999999995;27,212825237321358;301,5736425119695;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,663559417244194;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;162,439389848723;0;0;0
2023-07-03T14:00:00;-4,99;20,3;152,094248131467;2,6946139;335,65;1,8735170170000004;329,84999999999997;2,340420676;332,54999999999995;23,394827321235997;300,77524902182984;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,290572008670125;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;152,094248131467;0;0;0
2023-07-03T15:00:00;-2,75;19,7;160,295597718276;2,3310781539999996;336,25;1,7606694799999998;329,65;2,141986516;332,54999999999995;32,36566317388884;303,6506057989594;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,00314295146919;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;160,295597718276;0;0;0
2023-07-03T16:00:00;-0,07;20,3;164,826617209907;2,338299792;336,34999999999997;1,7820294120000002;330,04999999999995;2,1937341269999995;333,45;15,469729082991844;297,33398299621734;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,630421584542464;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,826617209907;0;0;0
2023-07-03T17:00:00;22,5;20,3;176,905710141902;2,308857837;336,04999999999995;1,841047626;331,25;2,071311834;331,25;3,6213020847362887;292,71686235050663;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,91325854238387;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;176,905710141902;0;0;0
2023-07-03T18:00:00;88,35;20,3;183,827644820083;1,123069634;332,95;0,8721114180000001;325,25;1,2095334299999998;328,95;4,407921394942728;292,5040071861107;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,540746163897936;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;183,827644820083;0;0;0
2023-07-03T19:00:00;116,38;21,6;231,87505174896899;0;331,15;0,012861007;324,84999999999997;0,004017928;329,04999999999995;4,316728284816079;292,6161038475569;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,80879208928181;6,6;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;231,87505174896899;0;0;0
2023-07-03T20:00:00;124,54;21,5;202,911613196745;0;329,34999999999997;0,006312288000000001;321,34999999999997;0;325,54999999999995;14,368808900635969;298,50373814077557;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;18,964105946915048;0;6,5;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;202,911613196745;0;0;0
2023-07-03T21:00:00;128,09;21,4;158,43105766316202;0;328,65;0,0020565299999999996;322,54999999999995;0;325,95;20,6524089230652;301,66594438091647;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,042209536320602;6,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;158,43105766316202;0;0;0
2023-07-03T22:00:00;121,23;20,7;153,404015809464;0,30330879600000005;328,75;0,23276562000000003;321,34999999999997;0,3011851139999999;324,95;8,021579185059831;295,80955617349116;0;5,474226804123095;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,039705315366415;0;5,7;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;153,404015809464;0;0;0
2023-07-03T23:00:00;114,5;19,1;160,13111943619901;2,1597076489999996;333,84999999999997;1,7403643940000002;329,25;2,108304192;330,75;0,446281884940735;293,9514814211802;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;14,722011871150912;0;4,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;160,13111943619901;0;0;0
2023-07-04T00:00:00;96,47;19,1;131,84746809543;2,5403083970000004;336,25;1,8055354099999996;328,95;2,081265719;329,25;0,5543468713317515;295,4001649483245;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,86553966996368;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,84746809543;0;0;0
2023-07-04T01:00:00;80,8;17,7;172,053662214076;2,58640125;335,65;1,8064853310000004;328,84999999999997;2,082275797;329,25;0,39719378347069806;294,99658023545163;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;14,230674168628198;0;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,053662214076;0;0;0
2023-07-04T02:00:00;71;16,9;198,46241632587;2,6651299749999997;335,25;1,8350501129999999;328,25;2,140532955;329,45;0,5279935417286479;294,9168771239994;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,284251101211517;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;198,46241632587;0;0;0
2023-07-04T03:00:00;64,38;16,9;204,367256225268;3,0400619749999995;335,65;1,940953014;329,45;2,436543168;330,75;0,5275744286519368;294,60488435912487;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;12,491748991890965;0;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;204,367256225268;0;0;0
2023-07-04T04:00:00;71,51;18,5;203,67762531122997;3,05356932;335,45;1,962953688;329,34999999999997;2,460740272;330,75;1,3198679228651793;294,22634827545147;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,065499816992272;18,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;203,67762531122997;0;0;0
2023-07-04T05:00:00;85,09;20,1;201,04850372316798;2,8736187479999993;333,04999999999995;1,9727802640000003;329,54999999999995;2,476662291;331,04999999999995;1,4655106002465224;294,246454399261;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;8,90459853016788;0;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;201,04850372316798;0;0;0
2023-07-04T06:00:00;113,73;21,4;202,45296372042702;2,621546928;329,54999999999995;1,9692156120000002;329,54999999999995;2,4667573710000004;330,84999999999997;0,6405163399218445;294,91975157871815;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;14,983708070314862;6,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;202,45296372042702;0;0;0
2023-07-04T07:00:00;119,97;23,1;217,15039301200702;2,8460472559999994;333,45;1,9605586;329,54999999999995;2,429310338;330,84999999999997;1,0592417123385587;294,59483468559836;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,67720969950783;8,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;217,15039301200702;0;0;0
2023-07-04T08:00:00;113,29;23;206,323687665677;2,8322069489999997;336,04999999999995;1,8837730860000002;329,75;2,292253106;330,54999999999995;6,905946568283725;293,7128362549637;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,274941978537882;8;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;206,323687665677;0;0;0
2023-07-04T09:00:00;76,08;22,4;183,218283036391;3,1034968320000003;336,75;1,9923578700000004;330,15;2,4200951249999996;330,65;19,31649408575312;299,7431114166858;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,551914484339804;22,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;183,218283036391;0;0;0
2023-07-04T10:00:00;33,64;21,7;164,585026580066;3,06960186;336,65;1,95675332;329,65;2,3889240059999994;330,45;19,765197891744805;299,65938571794936;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,16175929289187;21,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,585026580066;0;0;0
2023-07-04T11:00:00;10,08;20,3;161,406828941211;3,2407555199999996;338,75;2,03029875;330,65;2,848436748;334,54999999999995;4,143135492535896;292,15215230691837;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,78612206433087;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,406828941211;0;0;0
2023-07-04T12:00:00;0,07;20,4;161,558521075653;2,23771449;326,15;1,7715537;326,65;2,411761282;329,04999999999995;4,126555751180909;292,52939671025445;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,1610434521243;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,558521075653;0;0;0
2023-07-04T13:00:00;0,06;20,3;169,826501940105;1,8323682300000002;320,15;1,4675496009999998;320,84999999999997;1,9701557399999998;322,54999999999995;2,186743704130482;293,6565924613468;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,78560629514752;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;169,826501940105;0;0;0
2023-07-04T14:00:00;9,91;20;172,947037690349;1,6251875219999998;316,95;1,340751236;318,45;1,776875496;319,54999999999995;1,0510625033785574;292,6875805077008;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,780727734518;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,947037690349;0;0;0
2023-07-04T15:00:00;39,22;19,1;182,805820298665;1,6991764349999998;318,65;1,2976074749999997;318,04999999999995;1,8252291329999997;320,45;0,7937562921112191;292,4762123113027;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,6686865038498;0;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;182,805820298665;0;0;0
2023-07-04T16:00:00;83,84;19,5;187,253514472924;1,775196696;324,34999999999997;1,73466207;327,65;2,199306344;330,75;0,7628014445229314;292,9026287622444;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,18891963519944;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;187,253514472924;0;0;0
2023-07-04T17:00:00;93,68;19,8;194,767437083157;2,2266595919999994;333,95;1,7848721799999998;329,54999999999995;2,0888468999999996;330,95;0,7925570272243084;292,024481296614;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,34019548007801;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;194,767437083157;0;0;0
2023-07-04T18:00:00;116,9;19,9;218,448260988864;2,305753456;336,25;1,7994735430000004;330,25;2,0759760999999997;331,15;1,131891820680947;292,7212452507304;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,177766723687895;0;4,9;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;218,448260988864;0;0;0
2023-07-04T19:00:00;148,2;20,7;237,919263811955;2,090420775;336,65;1,79614812;332,15;1,9860875519999996;331,54999999999995;2,012909370322103;294,24034498030494;0;5,474226804123765;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,588748947015524;5,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;237,919263811955;0;0;0
2023-07-04T20:00:00;173,99;20,2;245,509268401923;1,8907149239999996;336,54999999999995;1,6821701910000002;331,84999999999997;1,828985448;330,75;0,7717677348318788;294,8854311484614;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,11050586159451;0;5,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;245,509268401923;0;0;0
2023-07-04T21:00:00;171,93;20;245,279595082136;2,260459432;335,84999999999997;1,8180270809999999;330,84999999999997;2,013015504;330,34999999999997;1,3688990047295697;295,0400451498987;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,85649481100835;5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;245,279595082136;0;0;0
2023-07-04T22:00:00;145,03;20;219,765369346732;2,160698141;335,84999999999997;1,8089181919999997;331,45;2,001042862;330,84999999999997;1,4328667343600037;295,85159598939674;0;5,474226804123715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,60200916152726;5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;219,765369346732;0;0;0
2023-07-04T23:00:00;124,09;18,2;191,457638163172;2,312311968;336,34999999999997;1,8287322289999997;331,04999999999995;2,0662712369999996;331,04999999999995;1,703744983705204;294,57122504069036;0;5,474226804123715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,228627907979536;0;3,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;191,457638163172;0;0;0
2023-07-05T00:00:00;124,32;17,1;169,755981825545;2,196069058;334,04999999999995;1,8146778749999999;330,65;2,07650772;331,15;0,9096740838521068;294,68743908185763;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,21900504518874;2,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;169,755981825545;0;0;0
2023-07-05T01:00:00;110,41;17,1;151,499412822716;2,2899503520000004;336,34999999999997;1,8031361249999995;330,65;2,06109074;331,15;0,4365902831304119;294,51146881390594;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,214183144683993;0;17,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;151,499412822716;0;0;0
2023-07-05T02:00:00;94,76;16,7;142,839463625182;2,227700448;336,34999999999997;1,7784787499999999;330,65;2,03291488;331,15;0,42088129695221965;296,1052339235921;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,07616172636931;16,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,839463625182;0;0;0
2023-07-05T03:00:00;86,81;16,8;138,898841238756;2,105013744;336,34999999999997;1,732836375;330,65;1,984962756;331,25;0,6160644343599142;295,7818989227103;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,03155411019668;16,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;138,898841238756;0;0;0
2023-07-05T04:00:00;67,3;18,2;141,83701171553102;2,022053044;335,95;1,6665111839999998;329,95;1,911867804;330,54999999999995;1,622561855591852;295,74112807261355;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,31535095478566;18,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;141,83701171553102;0;0;0
2023-07-05T05:00:00;67,87;20,8;159,566364889697;1,692235996;333,84999999999997;1,548693;330,04999999999995;1,7366402559999996;330,45;0,5645893326048836;295,2148883906727;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,412682577584334;0;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;159,566364889697;0;0;0
2023-07-05T06:00:00;76,64;22,1;200,319819618759;1,430180912;329,34999999999997;1,5220644339999998;330,54999999999995;1,6651499569999995;330,45;0,854726855869807;295,48227442990424;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,40194130932657;22,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;200,319819618759;0;0;0
2023-07-05T07:00:00;92,59;23,1;200,683939300306;1,4061628800000001;329,15;1,4837458239999999;329,95;1,620691136;329,95;0,7841446449112344;298,96134967044105;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,07831164151099;0;23,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;200,683939300306;0;0;0
2023-07-05T08:00:00;98,35;23,2;200,64905686536;1,583544888;332,95;1,501250112;329,95;1,6470930640000003;329,84999999999997;3,8383402010955265;293,8942301157689;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,11290381034758;23,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;200,64905686536;0;0;0
2023-07-05T09:00:00;82,4;21,7;179,226717640634;1,7456078459999997;335,75;1,509799401;329,45;1,6600631929999998;329,25;27,7331309277764;301,18587820703;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,263187256808635;0;21,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;179,226717640634;0;0;0
2023-07-05T10:00:00;73,44;21,2;151,758946934351;1,685380896;335,45;1,4513813580000003;328,84999999999997;1,6017137010000002;328,84999999999997;37,478636829467455;303,5717897331617;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,39786093808296;21,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;151,758946934351;0;0;0
2023-07-05T11:00:00;38,2;21;120,745963527676;1,7343752749999999;335,65;1,4791906800000003;329,15;1,652992647;329,25;31,954128257899654;303,24931899310985;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,28525799409513;0;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;120,745963527676;0;0;0
2023-07-05T12:00:00;0,05;20,4;116,40418006352;1,73972645;335,65;1,482113191;329,04999999999995;1,7495614199999998;331,15;18,56560736828277;298,9121611875173;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,66012946829572;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;116,40418006352;0;0;0
2023-07-05T13:00:00;-3,09;20,3;116,94041949644699;1,7089400559999997;335,54999999999995;1,51510301;330,15;1,7926506199999996;332,65;11,048736466526057;295,80806712238723;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,28464240271712;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;116,94041949644699;0;0;0
2023-07-05T14:00:00;-9,93;21,1;122,67460550577499;1,8051297;335,65;1,55651341;330,15;1,8424032569999995;332,45;5,982778057700375;294,052740249848;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,32471393847672;21,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;122,67460550577499;0;0;0
2023-07-05T15:00:00;-9,9;20,1;139,552013129658;2,4844743070000006;335,84999999999997;1,8329558100000003;329,84999999999997;2,1636290459999996;331,45;1,6338006962626554;293,23123704131217;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,1598867302411;0;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;139,552013129658;0;0;0
2023-07-05T16:00:00;-3,52;20;164,71397618085402;2,2635470250000003;333,65;1,781307528;329,54999999999995;2,0880676570000003;330,84999999999997;1,296729973036834;292,53948898062487;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,15507074156807;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,71397618085402;0;0;0
2023-07-05T17:00:00;23,33;20,9;181,30617371079398;2,014939129;335,84999999999997;1,694849328;330,75;2,0505296889999993;333,45;1,3530950638515409;292,90904005537806;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,148355234493906;0;20,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;181,30617371079398;0;0;0
2023-07-05T18:00:00;83,2;20,4;232,181869600721;1,9348911470000003;335,84999999999997;1,608167288;329,54999999999995;1,991675158;332,84999999999997;0,9988653281277365;293,13571378296945;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,5238403989704;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;232,181869600721;0;0;0
2023-07-05T19:00:00;104,61;20,9;267,79299510016;2,250392228;333,75;1,5306668850000003;328,04999999999995;2,097975375;331,84999999999997;1,3416533666355948;292,3849394955226;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,51738801493063;0;20,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;267,79299510016;0;0;0
2023-07-05T20:00:00;118,44;21,1;272,80043864926404;1,61717405;323,65;1,2961483179999997;322,95;1,6796953600000004;325,15;0,6715689507088929;295,25970424744526;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,0920836445501;0;6,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;272,80043864926404;0;0;0
2023-07-05T21:00:00;122,75;22;286,260616050585;1,357723904;318,75;1,0278005319999999;316,75;1,3560590939999997;318,95;0,5465840882346852;294,7843423195435;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,738474436185506;7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;286,260616050585;0;0;0
2023-07-05T22:00:00;121,34;20,8;335,838761233485;1,1773536320000002;315,25;0,8587789480000001;312,84999999999997;1,1449024279999997;314,95;0,7138590123020835;294,5352431991732;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,62893743084729;0;5,8;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;335,838761233485;0;0;0
2023-07-05T23:00:00;114,81;19;309,742445103443;1,0576439999999998;314,15;0,7967752680000001;311,75;1,0784443320000001;313,84999999999997;0,47930515122625744;293,82913897551987;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,41474822131494;0;4;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;309,742445103443;0;0;0
2023-07-06T00:00:00;91,62;18,9;288,823785018318;1,071555656;319,95;1,2768407190000002;322,84999999999997;1,496138166;324,95;0,5053126418684794;294,3088802657735;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,3665067464928;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;288,823785018318;0;0;0
2023-07-06T01:00:00;84;17,9;265,384469348272;1,575772044;324,95;1,505329596;325,54999999999995;1,707541056;325,75;0,5980493005006005;293,8288628887042;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,519364832660273;0;17,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;265,384469348272;0;0;0
2023-07-06T02:00:00;82,4;17,2;240,627811429452;1,667406544;325,75;1,6001650080000003;326,95;1,812625542;327,04999999999995;0,31941889610093177;293,7472110209585;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,856212896176785;17,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;240,627811429452;0;0;0
2023-07-06T03:00:00;83,05;17,2;227,04935259678598;1,7319927780000002;325,84999999999997;1,6685019610000003;327,84999999999997;1,872218745;327,65;0,4610093947976685;293,9117461504135;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,74616411699243;0;17,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;227,04935259678598;0;0;0
2023-07-06T04:00:00;85,01;20,3;215,396127196771;1,9289957609999997;326,04999999999995;1,7521299840000002;328,34999999999997;2,010354606;328,25;0,501747821529236;293,13352118393857;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,02818950058073;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;215,396127196771;0;0;0
2023-07-06T05:00:00;94,37;22;178,921303246734;2,140767987;326,25;1,7970154999999999;328,15;2,11642119;328,25;0,481507034826589;293,7499864980032;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,865391944788513;0;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,921303246734;0;0;0
2023-07-06T06:00:00;113,75;23,2;180,501239059038;2,4282373050000006;328,25;1,8706924360000001;328,45;2,224387616;328,34999999999997;0,5184515266346893;294,6751708347292;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,65280540559395;8,2;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;180,501239059038;0;0;0
2023-07-06T07:00:00;126,29;25,5;191,610103697896;2,5341737820000008;328,84999999999997;1,889522976;328,34999999999997;2,2453614239999995;327,95;0,8851490298786266;295,0870876871337;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,62444012505354;10,5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;191,610103697896;0;0;0
2023-07-06T08:00:00;124,85;23,8;199,745918047178;2,8298916039999993;332,54999999999995;1,93095576;328,65;2,2868151930000002;328,25;1,3207940522645665;291,49995326192453;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,980077681040825;8,8;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;199,745918047178;0;0;0
2023-07-06T09:00:00;110,97;23,2;184,60617600044802;3,019814248;334,95;1,94486182;328,75;2,2896034;328,15;1,5512462462170467;293,02726896463224;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,01487967327293;23,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;184,60617600044802;0;0;0
2023-07-06T10:00:00;95,03;22,6;172,259068249062;2,771911447999999;335,54999999999995;1,8952476839999999;329,45;2,197304375;329,04999999999995;1,3240329406524036;292,37040708961035;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;95,47747818530537;22,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,259068249062;0;0;0
2023-07-06T11:00:00;86,29;20,9;180,680289556905;2,2309992899999997;336,65;1,7847742499999997;330,95;1,9861658959999997;330,54999999999995;1,5966729565825597;292,57733580456534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,46793043748762;0;20,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;180,680289556905;0;0;0
2023-07-06T12:00:00;78,17;20,8;178,13250380207901;2,208679644;336,75;1,7813494980000002;331,25;1,9941611809999997;331,04999999999995;1,4160412819874588;292,7222456719135;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;93,22058364444388;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,13250380207901;0;0;0
2023-07-06T13:00:00;76,42;20,6;172,11769787414798;2,165617025;336,45;1,7644453809999996;331,45;2,0566573089999998;332,84999999999997;0,9132952299053486;292,77559222145976;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,52705105976365;0;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,11769787414798;0;0;0
2023-07-06T14:00:00;78,15;20;166,279994887364;2,1965111419999994;336,45;1,7507869440000001;331,54999999999995;2,0682815999999997;333,15;1,187325991338945;293,45304183701177;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;90,51989835465767;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,279994887364;0;0;0
2023-07-06T15:00:00;84,05;20,7;160,167770444269;1,9132150409999997;335,45;1,643830596;331,25;1,8995831849999996;332,45;1,2903430873599961;294,0832909899143;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,72137268061094;0;20,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;160,167770444269;0;0;0
2023-07-06T16:00:00;88,1;20,5;181,00547520664202;1,9496464;334,75;1,6792504779999995;331,45;1,8823251209999996;331,45;1,1905611268932532;293,50404817827206;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,18950054334303;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;181,00547520664202;0;0;0
2023-07-06T17:00:00;98,83;20,4;198,10144799665;2,9234875019999995;336,95;2,0510375259999996;332,54999999999995;2,563197436;334,34999999999997;0,7810979753821389;293,1202470649225;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,70699738276238;0;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;198,10144799665;0;0;0
2023-07-06T18:00:00;116,42;20;215,69625870026198;3,116252914;337,04999999999995;2,120693736;332,34999999999997;2,6699537269999998;334,45;0,8388059233754019;293,1247724385523;0;5,474226804123715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,43716878828705;0;5;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;215,69625870026198;0;0;0
2023-07-06T19:00:00;150,6;21,9;230,33937659381402;2,9958773580000004;337,04999999999995;1,97320556;330,15;2,7348911099999995;333,75;0,8513441874696177;292,4447583099266;0;5,474226804123758;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,98602507140805;6,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;230,33937659381402;0;0;0
2023-07-06T20:00:00;184,13;21,2;239,52039726505998;2,196161392;325,95;1,631898525;324,04999999999995;2,169087944;325,95;0,9207892036970826;295,7330248699921;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,452910679427376;0;6,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;239,52039726505998;0;0;0
2023-07-06T21:00:00;183,86;21,3;232,25493823629202;1,8632105840000002;320,84999999999997;1,4308328460000002;320,25;1,874271078;321,45;0,8915597219220124;297,5818042122011;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,43176538835944;6,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;232,25493823629202;0;0;0
2023-07-06T22:00:00;137,57;21,5;211,909722207146;1,61869896;317,15;1,2437179950000001;316,65;1,63301073;317,75;1,8969928364724251;297,4036730115949;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,6000222118206;6,5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;211,909722207146;0;0;0
2023-07-06T23:00:00;118,98;19,2;145,485477584802;1,6550169999999997;318,15;1,2777906399999999;317,65;1,7076166019999997;318,95;0,6120086342702231;296,1848129975684;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,17160957801988;0;4,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;145,485477584802;0;0;0
2023-07-07T00:00:00;114;18;136,276408403742;1,9288264819999998;325,04999999999995;1,750535124;326,95;2,13722432;328,34999999999997;0,4344211220341134;295,5618209570327;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,01469241706239;3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;136,276408403742;0;0;0
2023-07-07T01:00:00;103,88;18,8;141,547245643317;2,5463744609999996;333,25;1,8995622000000003;329,65;2,2508566959999996;330,75;0,8878638411171467;295,6200408135874;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,218017263610164;0;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;141,547245643317;0;0;0
2023-07-07T02:00:00;97,6;18,3;131,41141907528;2,288251966;334,95;1,8091168500000003;330,15;2,1128705279999997;331,54999999999995;0,7571058137590435;295,1407295918367;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,59779546188432;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,41141907528;0;0;0
2023-07-07T03:00:00;95,93;18;127,077960548965;2,2902525359999997;336,04999999999995;1,8233782559999996;330,95;2,1224228999999997;332,15;0,3969444799599202;293,2592119931224;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,643467261285494;0;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;127,077960548965;0;0;0
2023-07-07T04:00:00;98,01;21,3;126,94320011568699;2,0837643329999995;333,04999999999995;1,804841506;330,84999999999997;2,10065446;332,04999999999995;0,3044538035296784;293,87043679610656;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,87340291455938;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;126,94320011568699;0;0;0
2023-07-07T05:00:00;101,94;22;133,064055438767;2,0190102189999997;332,25;1,8016769679999998;330,84999999999997;2,1027809399999997;332,15;0,35569401961331176;294,1999882554484;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,70842083742582;0;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;133,064055438767;0;0;0
2023-07-07T06:00:00;135,47;24;154,234068470192;2,391316296;333,34999999999997;1,93988138;331,15;2,2657546469999996;332,45;0,38519661354146845;293,89061059907834;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,25364999534097;9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;154,234068470192;0;0;0
2023-07-07T07:00:00;121,7;26,1;180,694316509899;2,4877801439999994;335,54999999999995;1,9412649909999997;331,45;2,269200384;332,75;0,733306605974818;293,87946413751274;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,79302463034232;11,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;180,694316509899;0;0;0
2023-07-07T08:00:00;108,83;26;154,91621349793;2,582713486;335,04999999999995;1,9802313380000003;331,75;2,336897993999999;332,95;1,337822852034464;291,4329666251673;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;91,4863453278795;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;154,91621349793;0;0;0
2023-07-07T09:00:00;91,79;24,6;109,34851240194;3,0950356800000005;337,15;2,077973872;331,75;2,5512667639999997;332,95;1,7550112314383335;292,71182594019183;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,5824598512412;0;24,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;109,34851240194;0;0;0
2023-07-07T10:00:00;84;24,1;85,912919490585;3,1375484920000005;337,34999999999997;2,090394194;331,75;2,5772140169999997;333,04999999999995;1,3467838389162803;293,21304401103106;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,47090160525171;24,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;85,912919490585;0;0;0
2023-07-07T11:00:00;79,12;24,6;75,6988080566251;3,0478865820000003;337,34999999999997;2,1140792639999995;332,75;2,496896028;332,75;1,4712413547507526;293,98083421993806;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,56731767299054;0;24,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,6988080566251;0;0;0
2023-07-07T12:00:00;74,9;25,1;82,6358163256902;2,9740949280000004;337,54999999999995;2,119312923;333,45;2,4582808299999996;332,95;1,3659151729649868;293,6615671333434;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,40606094122303;25,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,6358163256902;0;0;0
2023-07-07T13:00:00;66,57;24,1;87,6289579030379;3,015117805;337,45;2,1589451939999997;333,75;2,4805529099999997;332,95;1,1871085883727643;294,14549588073425;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,02899928249685;0;24,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;87,6289579030379;0;0;0
2023-07-07T14:00:00;64,98;24,8;87,7216265131197;3,0045315720000003;337,54999999999995;2,17333251;334,15;2,4587690810000002;332,84999999999997;1,0583784392533082;294,0446670748014;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,5828963825693;24,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;87,7216265131197;0;0;0
2023-07-07T15:00:00;66,18;25,8;106,014998905141;2,217735371;337,04999999999995;1,866428284;333,75;2,137823092;334,34999999999997;1,026739235742194;293,86823122546025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,416543356088454;0;25,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;106,014998905141;0;0;0
2023-07-07T16:00:00;80,29;23,5;133,59609581432198;1,82714996;334,34999999999997;1,7120989979999999;332,45;2,00584423;334,15;0,9399742056485888;293,4545362690828;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,73580170175309;23,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;133,59609581432198;0;0;0
2023-07-07T17:00:00;90;22,8;168,525218233934;2,0332156649999997;336,65;1,7665298909999998;332,45;2,06560951;334,04999999999995;0,7628476899726431;293,01524494749634;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,72782812158307;0;22,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;168,525218233934;0;0;0
2023-07-07T18:00:00;117,65;26,2;164,011626030494;2,0821652759999996;336,95;1,7661395699999995;332,15;2,0889350369999997;334,25;1,0292060916467605;293,0316068217135;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,93278165456047;0;11,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;164,011626030494;0;0;0
2023-07-07T19:00:00;146,78;25,9;156,63153039382098;0,527602072;330,75;0,38195498000000006;322,34999999999997;0,470097576;324,34999999999997;1,2104820006291181;293,12037052284427;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,28338837639484;10,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;156,63153039382098;0;0;0
2023-07-07T20:00:00;173,24;25,3;157,886710610721;0;330,95;0;324,15;0;328,54999999999995;0,5969255314366049;295,02170306394476;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,4358547743993;0;10,3;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;157,886710610721;0;0;0
2023-07-07T21:00:00;139,54;25,5;181,498954502352;0;331,25;0;324,84999999999997;0;329,34999999999997;0,5119924143924919;295,0328081719709;0;5,474226804123786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,40651118892186;10,5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;181,498954502352;0;0;0
2023-07-07T22:00:00;117,27;24,4;182,567943189453;0;330,84999999999997;0,03188600799999999;322,75;0,0067375840000000005;327,54999999999995;0,5447917095917767;295,0774714606833;0;5,4742268041229;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,33117053780313;9,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;182,567943189453;0;0;0
2023-07-07T23:00:00;101,56;21,3;113,069683376884;0,623413986;330,84999999999997;0,5053188;323,25;0,673668864;327,34999999999997;0,26517741704400644;293,5229274778145;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,55993742074935;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;113,069683376884;0;0;0
2023-07-08T00:00:00;100,27;20,4;99,2973791347596;2,0089360199999997;332,15;1,7616865529999999;329,45;2,091191624;331,04999999999995;0,15966251668824272;292,77946690728436;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,07799721648081;0;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;99,2973791347596;0;0;0
2023-07-08T01:00:00;92,14;19,8;95,9329393288624;2,0161758450000002;336,65;1,63301073;329,65;1,8543017520000002;330,04999999999995;0,31395567745458997;293,82064517371543;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,88188941675902;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;95,9329393288624;0;0;0
2023-07-08T02:00:00;89,97;19,7;90,4386013521066;2,1062588539999996;336,54999999999995;1,6687663720000003;329,54999999999995;1,897665156;330,04999999999995;0,29397055019532287;292,94474674149166;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,13705912255401;0;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;90,4386013521066;0;0;0
2023-07-08T03:00:00;87,06;19,3;106,49939927728599;2,2891934929999995;336,45;1,7492662310000002;329,84999999999997;1,9892520900000001;330,15;0,4923878058223114;291,30649136623197;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,46614541664191;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;106,49939927728599;0;0;0
2023-07-08T04:00:00;88,84;23,1;104,310686474303;2,2279704550000003;336,25;1,7250425459999998;329,75;1,9988212499999998;330,65;0,18780441604028852;292,45602725858356;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,14260932841582;0;23,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;104,310686474303;0;0;0
2023-07-08T05:00:00;88,57;26,7;131,698088825334;2,223146703;336,25;1,7287289110000004;329,84999999999997;2,0030993919999998;330,75;0,2849451651430971;292,92507947280575;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,50229506748298;26,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,698088825334;0;0;0
2023-07-08T06:00:00;84,94;28,5;166,00860165558902;2,433697602;335,84999999999997;1,8144722220000007;329,84999999999997;2,070406681;330,25;0,3938235385283507;293,3928335780292;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,49444483797689;0;28,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,00860165558902;0;0;0
2023-07-08T07:00:00;85,26;31;183,154953566842;2,4209597069999997;335,45;1,814136462;329,75;2,07052;330,15;0,3858645612134655;293,68016997617156;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,98959539349309;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;1;1;0;0;183,154953566842;0;0;0
2023-07-08T08:00:00;83,77;30,3;142,08317321790202;2,5194465089999993;333,25;1,8150737920000004;329,34999999999997;2,1648797520000005;329,75;0,3780848614779054;294,23538934698763;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,4029490655327;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0,3;0,3;0;0;142,08317321790202;0;0;0
2023-07-08T09:00:00;76,04;27,6;114,672267605353;2,7121139909999994;335,45;1,8358167650000001;329,25;2,1933857760000004;329,84999999999997;0,5139814136332246;294,2351917791803;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,61840877062602;27,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;114,672267605353;0;0;0
2023-07-08T10:00:00;60,9;28,1;102,66605202934801;2,7169195560000006;335,34999999999997;1,8469276230000002;329,25;2,355922995;332,45;0,2366578356259969;292,5939149226112;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,03229956132786;0;28,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;102,66605202934801;0;0;0
2023-07-08T11:00:00;46,32;26;88,25188553041929;2,696846704;335,34999999999997;1,8306684450000001;329,04999999999995;2,3118083279999997;332,04999999999995;0,36351075715137743;293,7584667003213;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,72809633137177;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,25188553041929;0;0;0
2023-07-08T12:00:00;35,22;25,8;88,2599608387976;2,718100312;335,34999999999997;1,864328385;329,65;2,3150819879999998;331,84999999999997;0,17173562216107185;292,5409218450456;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,56352878489653;0;25,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,2599608387976;0;0;0
2023-07-08T13:00:00;16,71;24,9;74,2535011107649;2,7357277119999996;335,54999999999995;1,951382559;331,25;2,4238934100000002;333,65;0,13084201177700816;292,08702763960423;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,214572432017995;24,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,2535011107649;0;0;0
2023-07-08T14:00:00;16,73;24,4;80,2967723071323;2,711606154;335,34999999999997;2,0118991019999997;332,25;2,45783315;334,15;0,4602935974708252;293,96541338421025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,52404044845877;0;24,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,2967723071323;0;0;0
2023-07-08T15:00:00;40;23,4;102,904433681168;2,4519713399999996;335,15;1,9633957719999997;332,54999999999995;2,320080615;334,25;0,3551209118277588;293,48955968155775;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,750288044414205;23,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;102,904433681168;0;0;0
2023-07-08T16:00:00;60,9;23,1;154,278652762299;2,43316878;334,15;1,980404814;332,45;2,3356584799999998;334,15;0,25205930514352926;291,386539637394;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,42852354192555;0;23,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;154,278652762299;0;0;0
2023-07-08T17:00:00;83,4;23,4;178,337748578132;2,51184854;335,95;1,98834274;332,84999999999997;2,3512153599999994;334,75;0,2011935090441743;292,4445582067449;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,6549806895718;23,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,337748578132;0;0;0
2023-07-08T18:00:00;107,3;22,6;177,535527901283;2,4250265999999994;335,95;1,9413475319999998;332,54999999999995;2,3081485440000002;334,75;0,4946067797224732;291,3078999675606;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,85974150729624;0;22,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;177,535527901283;0;0;0
2023-07-08T19:00:00;121;22,9;188,676977840077;1,229139016;333,75;0,942475522;326,54999999999995;1,3627658999999999;331,34999999999997;0,5499216889541779;291,5615244036024;0;5,474226804123786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,36135553314551;7,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;188,676977840077;0;0;0
2023-07-08T20:00:00;128,76;23,5;224,501345351552;0;332,34999999999997;0,00523226;327,15;0,0016158449999999999;331,65;0,2712697902788188;293,01587116454334;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,409850976539566;0;8,5;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;224,501345351552;0;0;0
2023-07-08T21:00:00;132,86;23,6;258,284105614972;0;332,25;0,015265888000000002;327,25;0,0010632399999999998;331,15;0,16538834457586699;292,33272755950674;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,576609991437536;8,6;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;258,284105614972;0;0;0
2023-07-08T22:00:00;129,72;23,1;285,006983889532;0;330,34999999999997;0,023659888000000004;323,34999999999997;0,0038724320000000003;327,75;0,26395253910624195;293,38245785482275;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,046236540964465;0;8,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;285,006983889532;0;0;0
2023-07-08T23:00:00;115,92;20,1;277,905696335818;0,7236677249999999;329,45;0,5976248200000001;324,15;0,8107904500000002;327,75;0,3529830949916434;291,83774318820684;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,88803191731022;5,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;277,905696335818;0;0;0
2023-07-09T00:00:00;109,44;21,5;254,12275098511898;2,079898896;330,75;1,821660284;329,84999999999997;2,115142504;330,75;0,1598178069690756;292,46689960879485;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,309343114118874;21,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;254,12275098511898;0;0;0
2023-07-09T01:00:00;101,74;21;227,76751072384798;2,4996660480000004;335,45;1,9310844679999997;331,45;2,242306008;332,54999999999995;0,34513803391374226;293,13047345155843;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,25361217980748;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;227,76751072384798;0;0;0
2023-07-09T02:00:00;101,82;20,7;203,10574189431298;2,3961050729999998;335,45;1,8750237399999998;331,15;2,197733868;332,75;0,39607423881747456;292,53162032185526;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,45641313437896;0;20,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;203,10574189431298;0;0;0
2023-07-09T03:00:00;95,44;21,8;186,221583202072;2,5655911249999996;335,65;1,9297805999999997;331,15;2,240001855;332,25;0,19350071731420906;291,45941025750295;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,16086749306592;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;186,221583202072;0;0;0
2023-07-09T04:00:00;95,79;27,4;193,45704723562199;2,6759232600000002;335,75;1,9307598999999998;330,45;2,211404896;330,75;0,31092054270579533;292,2467264914054;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,31114614315849;0;27,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;193,45704723562199;0;0;0
2023-07-09T05:00:00;96,92;29,6;185,024939262038;2,626051708;335,84999999999997;1,9072776849999997;330,45;2,188278027;330,84999999999997;0,30898270509077475;292,1299423688394;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,42641502854401;29,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;185,024939262038;0;0;0
2023-07-09T06:00:00;94,68;28,6;186,32723978159498;2,947312472;336,25;1,9495400759999997;330,54999999999995;2,362776695999999;330,95;0,1660886895733492;291,396617791383;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,31360922914659;0;28,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;186,32723978159498;0;0;0
2023-07-09T07:00:00;91,2;28,5;146,332090706679;1,9523800460000003;335,34999999999997;1,6296363420000002;329,84999999999997;1,8058683720000002;329,45;0,419544992240616;292,5354597143036;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,38407786822349;28,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;146,332090706679;0;0;0
2023-07-09T08:00:00;86,24;29;113,575331393725;2,0657745920000004;334,34999999999997;1,6812748309999999;329,25;1,9940240789999997;331,25;0,28407612222599293;292,31320513816587;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,85052367096272;0;29;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;113,575331393725;0;0;0
2023-07-09T09:00:00;77,11;28;94,0756146779602;1,847077316;335,84999999999997;1,561191666;329,75;1,8886723839999997;332,95;0,4647675197634787;293,426432519243;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,44633861859677;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;94,0756146779602;0;0;0
