timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-07-09T10:00:00;60,15;25,9;78,0965844920686;1,7741978099999998;335,84999999999997;1,5477528720000002;330,34999999999997;1,835415252;332,75;0,33470007843808003;292,06009444688965;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,17633608999722;0;25,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,0965844920686;0;0;0
2023-07-09T11:00:00;50,12;24,2;70,6756002372586;1,7777540679999997;335,95;1,591496804;331,34999999999997;1,7822770350000001;331,65;0,2865886337666933;291,8813110797033;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,16221845638803;24,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,6756002372586;0;0;0
2023-07-09T12:00:00;45,69;23,5;63,364476145308394;1,933721583;336,25;1,6691301119999997;331,54999999999995;1,9149777809999995;332,45;0,25417917132833884;291,7511646258576;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,41896012927942;0;23,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,364476145308394;0;0;0
2023-07-09T13:00:00;36,99;22,3;65,5087065816459;1,8028297439999998;336,34999999999997;1,6259177999999996;332,15;1,8543437219999999;333,04999999999995;0,46240988226611335;293,1131445924765;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,600018233266496;22,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,5087065816459;0;0;0
2023-07-09T14:00:00;44,85;21,7;82,6560193609195;1,717255712;336,25;1,5825655879999996;332,04999999999995;1,778986587;333,04999999999995;0,26038515737866746;292,201216639332;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,75185296828528;0;21,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,6560193609195;0;0;0
2023-07-09T15:00:00;55,15;21,3;120,550237667359;1,626863524;334,95;1,5705929459999999;332,04999999999995;1,7415871199999997;333,04999999999995;0,1818620263599244;291,3661201269923;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,983077782988445;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;120,550237667359;0;0;0
2023-07-09T16:00:00;72,99;20,8;158,50254728936;1,613053995;334,84999999999997;1,5230073599999998;330,95;1,757373436;333,75;0,38619757276949584;292,7515930232558;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,08254263310488;0;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;158,50254728936;0;0;0
2023-07-09T17:00:00;82,4;19,7;156,445650399674;1,6707053859999998;336,45;1,5795955109999997;332,45;1,758285584;333,84999999999997;0,23165820213988264;291,6284896586234;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,79393437884152;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;156,445650399674;0;0;0
2023-07-09T18:00:00;105,1;21;170,254559029219;1,6664650170000002;336,45;1,575027776;332,34999999999997;1,751452868;333,84999999999997;0,2516863317451784;291,9545365341444;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,68319182750877;0;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;170,254559029219;0;0;0
2023-07-09T19:00:00;122,21;21,6;166,67718725517;1,6575631800000001;336,54999999999995;1,596351334;332,95;1,687869717;332,84999999999997;0,20687052890371194;292,0242415679546;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,9499235083262;6,6;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;166,67718725517;0;0;0
2023-07-09T20:00:00;132,12;21,7;182,13165116668;1,6514915199999998;336,54999999999995;1,5821081149999998;332,65;1,6891162259999999;333,04999999999995;0,12100475284929432;292,42930383771045;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,893396937028005;0;6,7;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;182,13165116668;0;0;0
2023-07-09T21:00:00;134,1;21,7;199,465486543829;1,7310302659999999;336,54999999999995;1,6045606659999996;332,54999999999995;1,795174416;333,34999999999997;0,09723296452583335;292,4826071272825;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,25520759733408;6,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;199,465486543829;0;0;0
2023-07-09T22:00:00;132,12;21,2;258,89989666969296;1,821352504;336,75;1,6670484;333,15;1,8921754799999997;333,95;0,12320098128147401;292,60157235650246;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,1413820765775;6,2;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;258,89989666969296;0;0;0
2023-07-09T23:00:00;119,6;19,2;213,167499493717;1,9448086580000001;335,25;1,7921399849999997;333,65;2,05031844;334,54999999999995;0,09848425156461592;292,3567044727505;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,71591530679064;0;4,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;213,167499493717;0;0;0
2023-07-10T00:00:00;112,49;19,8;160,69797195160402;1,97661912;335,15;1,8176703359999997;333,54999999999995;2,1056181119999997;334,75;0,13568383773721324;293,4276694113193;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,521943715257244;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;160,69797195160402;0;0;0
2023-07-10T01:00:00;102;19,8;164,90627498297;2,14519862;336,15;1,8695508519999997;333,45;2,175435207;334,84999999999997;0,23880871782307964;294,0012277049066;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,673986257727876;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,90627498297;0;0;0
2023-07-10T02:00:00;94,3;21,3;161,527048282187;2,2588953499999995;336,15;1,9045916050000002;333,25;2,2253823049999997;334,65;0,4615664268063713;294,5170094255459;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,9052188591021;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,527048282187;0;0;0
2023-07-10T03:00:00;91,94;20,3;157,010972606269;2,3489825559999993;335,95;1,95637559;333,45;2,1947512;333,15;0,44461098755728157;294,3989560340231;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,5310072845847;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;157,010972606269;0;0;0
2023-07-10T04:00:00;93,31;22,2;156,273408494385;2,2855490979999997;335,84999999999997;1,9188684;333,15;2,206397875;333,84999999999997;0,21699038405139165;294,2535249797362;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,61735418385598;22,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;156,273408494385;0;0;0
2023-07-10T05:00:00;105,14;26,6;179,60467180715202;2,246719853;335,84999999999997;1,9006744049999997;333,04999999999995;2,20545355;334,15;0,1792413589526826;294,1580798479087;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,611592448437783;0;26,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;179,60467180715202;0;0;0
2023-07-10T06:00:00;121,67;25,4;187,131625276829;2,3919752249999995;335,65;1,9429591799999997;332,65;2,2550480999999998;333,65;0,24430087278736387;294,5176638728335;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,488631289192746;10,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;187,131625276829;0;0;0
2023-07-10T07:00:00;132,78;26,1;181,442106062841;2,389173028;333,84999999999997;1,9465238319999998;331,95;2,32881737;334,04999999999995;0,3875027084906109;295,90438473007936;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,80047189974787;0;11,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;181,442106062841;0;0;0
2023-07-10T08:00:00;134,27;26,9;181,113143947823;2,645693668;335,25;1,9117055199999997;331,15;2,468293473;334,84999999999997;1,1052603154439384;292,16798829992376;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,102691852558095;11,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;181,113143947823;0;0;0
2023-07-10T09:00:00;117,95;26,9;216,515753957918;2,48508567;336,15;1,9068565859999997;331,84999999999997;2,350633376;334,75;1,1057999422959843;292,94918629837514;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,403781583373;11,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;216,515753957918;0;0;0
2023-07-10T10:00:00;105,28;26,6;206,23895945061;2,38172755;336,25;1,922606528;332,54999999999995;2,270631561;334,25;1,2723476428900702;292,95829966138956;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,6687412052149;26,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;206,23895945061;0;0;0
2023-07-10T11:00:00;94,99;26,2;185,259167502212;2,6777083839999998;335,95;1,996349217;332,45;2,3236046960000003;332,34999999999997;1,2578048219358324;293,91235387714255;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,08222696267319;0;26,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;185,259167502212;0;0;0
2023-07-10T12:00:00;89,23;24,6;181,529450652653;2,4904998;336,15;1,9678264049999996;332,65;2,292991778;333,75;2,218225572760582;294,74984169482184;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,44741873997681;24,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;181,529450652653;0;0;0
2023-07-10T13:00:00;80,16;24,2;188,384990736875;2,45669996;337,15;2,0036198200000004;333,54999999999995;2,345903357;335,25;3,4191928027823146;295,6080570574284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,966589787576495;0;24,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,384990736875;0;0;0
2023-07-10T14:00:00;74,48;24,1;201,490722196694;2,5105334800000003;337,34999999999997;2,0444384429999998;334,04999999999995;2,381902425;335,45;1,0911316473630939;294,34931658974136;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,85699312859774;24,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;201,490722196694;0;0;0
2023-07-10T15:00:00;72,22;22,6;205,69069420767;2,322933176;335,25;2,03753158;334,34999999999997;2,369181318;335,84999999999997;1,4093334713563075;294,47855298782196;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,06063374507435;0;22,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;205,69069420767;0;0;0
2023-07-10T16:00:00;81,46;23,1;219,932968541313;2,4616831980000002;337,34999999999997;2,05643207;334,65;2,3880804089999996;336,04999999999995;1,235305364329117;294,0313334668789;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,00112768169973;23,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;219,932968541313;0;0;0
2023-07-10T17:00:00;91,14;22,5;235,318805250994;2,5139022719999997;337,95;2,045024624;334,34999999999997;2,400419589;336,25;0,811821248782277;294,0338965599746;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,31021704261588;0;22,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;235,318805250994;0;0;0
2023-07-10T18:00:00;122,67;23,3;236,641142244912;2,3713385760000003;337,84999999999997;1,986586995;334,25;2,33108375;336,15;0,9464904782763114;293,15000906301884;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,569043915648464;0;8,3;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;236,641142244912;0;0;0
2023-07-10T19:00:00;165,49;25,4;263,370006227986;2,333192043;337,84999999999997;1,9794982619999997;334,45;2,18898732;333,95;0,849183537585249;292,94573517296834;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,445587011256904;10,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;263,370006227986;0;0;0
2023-07-10T20:00:00;176,01;26,1;277,73982098959897;2,3755859400000006;338,65;1,7589627;331,25;2,4139800959999995;334,95;0,4681941980200907;295,8271797211346;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,756931926239396;0;11,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;277,73982098959897;0;0;0
2023-07-10T21:00:00;180,07;26,2;276,337633077521;2,149166184;329,45;1,6871184540000004;328,84999999999997;2,178243;330,65;0,4151518452746989;295,9734809526264;0;5,474226804123715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,39365623304701;11,2;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;276,337633077521;0;0;0
2023-07-10T22:00:00;162,92;25,5;273,918866569548;1,8028297439999998;323,54999999999995;1,4949811930000003;324,84999999999997;1,886987988;325,54999999999995;0,635889259778651;297,4297651037216;0;5,474226804123779;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,336685288476545;0;10,5;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;273,918866569548;0;0;0
2023-07-10T23:00:00;133,7;22,9;229,053837963725;0,386648625;320,65;1,4248815000000001;323,15;0,41176347300000005;322,84999999999997;0,538084058060959;297,8677570501669;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,017662146263635;0;7,9;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;229,053837963725;0;0;0
2023-07-11T00:00:00;124,41;23,9;203,843906176116;0;319,25;1,3959767610000002;322,25;0;321,84999999999997;0,600436199308604;297,7098675889915;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,47026038004901;8,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;203,843906176116;0;0;0
2023-07-11T01:00:00;115,74;24,1;204,72259628248298;0;318,04999999999995;0,976507596;320,75;0;320,95;0,5861127273392944;297,262968179644;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,888065985589954;0;9,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;204,72259628248298;0;0;0
2023-07-11T02:00:00;105,29;22,5;183,912550373958;0;317,45;0;319,65;0;320,04999999999995;0,6889154937450104;296,0630377942881;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,260777178988405;22,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;183,912550373958;0;0;0
2023-07-11T03:00:00;100,68;24,1;171,595746788135;0;317,34999999999997;0;318,84999999999997;0;319,45;0,4222167186546224;296,5377961335036;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;18,88793004863894;0;24,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;171,595746788135;0;0;0
2023-07-11T04:00:00;99,7;28,1;164,52993240408202;0;317,15;0;318,34999999999997;0;318,95;0,363754279631897;295,0808642707606;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,58104125563407;28,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,52993240408202;0;0;0
2023-07-11T05:00:00;112,74;31,5;151,58922518311599;0;316,75;0;317,54999999999995;0;318,15;0,29295321561685195;294,51597515886766;0;1,8347629648183847;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;17,710649300409504;0;26,47254215854413;0;0;0;0;0;0;5,027457841453117;10,365892456604366;1,8347629648189727;0;0;0;0;0;0;0;0;151,58922518311599;0;0;0
2023-07-11T06:00:00;123,55;35,2;177,84780801240498;0;316,34999999999997;0;317,15;0;317,65;0,29501236051153595;294,1159298471736;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,898878235479465;20,2;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;177,84780801240498;0;0;0
2023-07-11T07:00:00;125,39;36,4;196,80047735310498;0;315,84999999999997;0;316,65;0;317,15;0,23505235245050057;294,1964120451685;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,225188347655845;21,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;196,80047735310498;0;0;0
2023-07-11T08:00:00;120,95;33,1;165,406825009598;0;315,15;0;315,95;0;316,45;1,2557111409856818;293,1036632905973;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,16683424987379;0;18,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;165,406825009598;0;0;0
2023-07-11T09:00:00;105,1;29,8;129,945719834838;0;314,54999999999995;0;315,45;0;315,84999999999997;1,6392993743044695;294,21179926510973;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,4730175664488;29,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;129,945719834838;0;0;0
2023-07-11T10:00:00;93,82;28;114,467660890594;0;314,04999999999995;0;315,15;0;315,54999999999995;1,0743546349043842;293,87392943478125;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,992686054165794;0;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;114,467660890594;0;0;0
2023-07-11T11:00:00;81,09;25,3;108,563286510881;0;313,84999999999997;0;314,95;0;315,25;1,2810046011808303;294,4770511880033;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,357407838192099;0;25,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,563286510881;0;0;0
2023-07-11T12:00:00;57,76;24,8;95,52650336162249;0;313,65;0;314,84999999999997;0;315,04999999999995;0,8663975840879896;294,25718421950523;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,916372097408434;24,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;95,52650336162249;0;0;0
2023-07-11T13:00:00;46,39;23;105,19676479906299;0;313,54999999999995;0;314,65;0;314,84999999999997;1,3871560910374028;295,46312988018093;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,702454144408893;0;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;105,19676479906299;0;0;0
2023-07-11T14:00:00;47,39;22,6;107,002633291599;0;313,34999999999997;0;314,54999999999995;0;314,75;1,214035822610897;295,4538581999099;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,171483898994456;22,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;107,002633291599;0;0;0
2023-07-11T15:00:00;66,65;21,8;119,71925748126901;0;313,25;0;314,45;0;314,65;0,9076957670241043;294,5171027235181;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;8,220998329551659;0;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;119,71925748126901;0;0;0
2023-07-11T16:00:00;88,22;20,7;122,590627678091;0;313,15;0;314,25;0;314,45;0,8393775432863932;294,4404217337976;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,885176229718887;20,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;122,590627678091;0;0;0
2023-07-11T17:00:00;95,41;22,5;110,46471179149;0;313,04999999999995;0;314,15;0,0005931760000000001;314,34999999999997;0,7552430637322464;294,01743225000985;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,19817718578028;0;22,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;110,46471179149;0;0;0
2023-07-11T18:00:00;121,58;22,4;128,724643581477;0;312,84999999999997;0;313,95;0,0014759450000000002;314,25;0,9000552027425271;294,8860380124956;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;11,227757368061532;7,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;128,724643581477;0;0;0
2023-07-11T19:00:00;172,01;23,2;136,09190777872902;0;312,95;0;314,04999999999995;0;314,25;0,7308906345094093;294,2093023521582;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;2,595055644956478;0;8,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;136,09190777872902;0;0;0
2023-07-11T20:00:00;180,99;23,4;138,634547136701;0;312,95;0;314,04999999999995;0;314,25;0,5266626793391674;296,8226640715866;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,57479613939198;8,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;138,634547136701;0;0;0
2023-07-11T21:00:00;135;23,9;153,08356296700902;0;312,75;0;313,95;0;314,04999999999995;0,5901663960227969;295,9066456605055;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;1,205317607146295;0;8,9;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;153,08356296700902;0;0;0
2023-07-11T22:00:00;119,95;22,3;171,115115238179;0;312,65;0;313,75;0;313,95;0,5976092939100852;295,58264040544094;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;8,14019707538602;7,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;171,115115238179;0;0;0
2023-07-11T23:00:00;103,18;20,2;195,23198125541;0;312,45;0;313,54999999999995;0;313,75;0,4457920413910473;295,5443645597912;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,32938305567835;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;195,23198125541;0;0;0
2023-07-12T00:00:00;98,47;19,5;203,62729933107198;0,020144201000000004;311,84999999999997;0,491934567;313,04999999999995;0,13374439999999999;313,15;0,36658007377011625;295,47209706116297;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,85165011737265;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;203,62729933107198;0;0;0
2023-07-12T01:00:00;91;19,8;183,996859692173;0;310,84999999999997;0,9383092999999999;312,15;0,022445556000000002;312,25;1,9212382099487233;296,96340804953917;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,004959689203016;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;183,996859692173;0;0;0
2023-07-12T02:00:00;90;20;172,17795765861698;0;310,45;0,9198313080000001;311,84999999999997;0,0007890359999999999;311,95;2,2714821956854276;296,6686815195289;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,00245919323481;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,17795765861698;0;0;0
2023-07-12T03:00:00;82,09;21,7;180,022776785596;0;310,04999999999995;0,38947040800000005;311,54999999999995;0,00983497;311,65;2,079075929559474;297,2404671807118;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,15595368415742;0;21,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;180,022776785596;0;0;0
2023-07-12T04:00:00;83,58;23,3;202,089372008032;0;309,75;0,026225654000000004;311,34999999999997;0,037634498999999995;311,45;2,291234028923974;296,6774703995995;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,28883808878823;23,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;202,089372008032;0;0;0
2023-07-12T05:00:00;85,13;28,1;208,372577971735;0;309,75;0,011901293;311,25;0,008704578;311,45;0,7056143555480876;296,0382013701031;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;13,705561836558303;0;28,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;208,372577971735;0;0;0
2023-07-12T06:00:00;102,05;30,6;231,831506239653;0;309,65;0,014443275999999998;310,95;0,0027700199999999998;311,15;0,5410339664479422;296,35963674079574;0;0,2189690721646258;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,204191280374644;30;0;0;0;0;0;0;0;0,6;1,2371134020618588;0,21896907216494899;0;0;0;0;0;0;0;0;231,831506239653;0;0;0
2023-07-12T07:00:00;118,04;30,8;228,583744645481;0;309,84999999999997;0;310,75;0;310,95;1,0261392979082093;297,76642153829977;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,568391913878195;0;15,8;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;228,583744645481;0;0;0
2023-07-12T08:00:00;120;27,7;225,340184950073;0;309,75;0;310,75;0;310,95;2,812153374353542;294,8799438205887;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;12,197414022055476;0;12,7;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;225,340184950073;0;0;0
2023-07-12T09:00:00;104,84;26;202,107066306103;0;309,54999999999995;0,015423975000000001;310,65;0,017974352000000002;310,75;3,4962423111942806;295,60236174950956;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,89619428065327;26;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;202,107066306103;0;0;0
2023-07-12T10:00:00;86,36;25,7;176,474079940482;0;309,34999999999997;0,007018782999999999;310,45;0,014199849999999998;310,65;1,8688110938627043;294,4888894874062;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,839873082277663;0;25,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;176,474079940482;0;0;0
2023-07-12T11:00:00;69,77;23;172,060939969115;0;309,65;0,006765564000000002;311,75;0,009728646;311,45;2,2512470782610587;294,7562088222244;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,688889094969603;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,060939969115;0;0;0
2023-07-12T12:00:00;15,87;21,8;177,23302955036598;0;310,34999999999997;0,01082826;314,65;0,012742092000000002;313,84999999999997;1,5457118945434716;293,8187501505417;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;8,738351785007241;0;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;177,23302955036598;0;0;0
2023-07-12T13:00:00;12,92;21,6;193,70354786677598;0;310,34999999999997;0,0050182130000000005;314,25;0,00570792;313,54999999999995;1,994424084684808;294,7802281212601;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,257477949828612;21,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;193,70354786677598;0;0;0
2023-07-12T14:00:00;19,33;21,8;196,612928131733;0;310,34999999999997;0,0026063370000000002;313,84999999999997;0,0028119900000000003;313,25;2,181816418599533;294,53438576517044;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;6,307183780981692;0;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;196,612928131733;0;0;0
2023-07-12T15:00:00;27,03;21;221,592972029948;0;310,15;0,003975957999999999;313,45;0,0027700199999999993;312,95;1,2302501415768188;293,45027140051667;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,256553062603338;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;221,592972029948;0;0;0
2023-07-12T16:00:00;53,97;20,5;225,99296212040701;0;309,65;0,007756056;312,95;0,005699525999999999;312,54999999999995;2,58951334030714;293,64551965347374;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,674980038875738;0;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;225,99296212040701;0;0;0
2023-07-12T17:00:00;82,52;20;234,44061208060597;0;309,65;0;312,75;0;312,25;2,132249014093159;294,0179978804886;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;23,67451254087173;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;234,44061208060597;0;0;0
2023-07-12T18:00:00;99,36;21,4;238,218191744962;0;309,45;0,012826032;312,25;0,006575299999999998;311,95;2,7483044029018684;294,9872494395772;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;1,1458293001441149;0;21,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;238,218191744962;0;0;0
2023-07-12T19:00:00;119,38;21,6;227,975156530349;0;309,25;0,012098552;311,54999999999995;0,004837742000000001;311,34999999999997;1,3460289949787616;292,25300048374936;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;7,415714717214293;6,6;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;227,975156530349;0;0;0
2023-07-12T20:00:00;146,26;21,4;202,001297859983;0;308,84999999999997;0,0028203839999999996;309,95;0,001182155;310,04999999999995;1,2837931642539246;294,85236454228317;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0,6781310404792649;0;6,4;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;202,001297859983;0;0;0
2023-07-12T21:00:00;151,89;21,6;174,618361972165;0;308,95;0,0007302779999999999;310,54999999999995;0;310,34999999999997;1,5368663870141361;295,7044865004922;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;6,948063227375217;6,6;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;174,618361972165;0;0;0
2023-07-12T22:00:00;126,41;21,6;188,435268807904;0;308,95;0,000996088;310,95;0;310,75;2,7413918596031484;296,2614208795893;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;6,6;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;188,435268807904;0;0;0
2023-07-12T23:00:00;113,91;19,7;169,209322274743;0;308,65;0,014527216;310,75;0,008763336;310,54999999999995;3,1207729082542484;297,208141344786;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,464999999999847;4,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;169,209322274743;0;0;0
2023-07-13T00:00:00;105,09;17,7;143,199813437141;0;308,25;0,030737428999999997;310,45;0,027511335;310,25;2,0870956511298893;296,70121120705085;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,2795535;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;143,199813437141;0;0;0
2023-07-13T01:00:00;97,03;18,1;149,704509497744;0;308,04999999999995;0,041382419999999996;310,15;0,039956839;310,04999999999995;0,6588864623803967;294,888426682934;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,47242554464987;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;149,704509497744;0;0;0
2023-07-13T02:00:00;95,04;18;142,063560231797;0;307,95;0,03782896;310,04999999999995;0,024297832000000005;309,84999999999997;0,655439846848872;297,11021813479124;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,521209881042907;0;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,063560231797;0;0;0
2023-07-13T03:00:00;92,25;19,4;147,598466434322;0;307,75;0,034577684000000004;309,84999999999997;0,026939144;309,75;0,6442743634991658;296,276312369778;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,949257760054614;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;147,598466434322;0;0;0
2023-07-13T04:00:00;92,1;21,9;162,767345557632;0;307,65;0,036939196;309,54999999999995;0,030100883999999994;309,45;0,5022969510944317;294,80546249449134;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;14,892831255331467;0;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;162,767345557632;0;0;0
2023-07-13T05:00:00;93,63;25,4;173,739088169484;0;307,75;0,043581648000000014;310,84999999999997;0,035577968999999994;310,45;0,5281253231165876;295,44733402687837;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,02134197220585;25,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;173,739088169484;0;0;0
2023-07-13T06:00:00;107,39;28;165,316926177348;0;307,65;0,040408716;310,54999999999995;0,025597503000000004;310,25;0,594455137429525;295,25964321439994;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,6174398380085;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;165,316926177348;0;0;0
2023-07-13T07:00:00;122,29;28,7;188,54780410057;0;307,45;0,043300449000000005;310,25;0,037840151999999995;309,95;0,5998109300900067;294,64371853870665;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,189825462445924;0;13,7;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;188,54780410057;0;0;0
2023-07-13T08:00:00;119,1;26,1;166,200748336666;0;307,54999999999995;0,023879531;310,04999999999995;0,004180212;309,75;1,2551356308245996;292,1055316613429;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,50049595358368;0;11,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;166,200748336666;0;0;0
2023-07-13T09:00:00;104,51;23,1;153,166004308548;0;307,34999999999997;0,023830566000000004;309,84999999999997;0,009406875999999998;309,54999999999995;1,4754176119689382;292,8215518906416;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,44154590398832;23,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;153,166004308548;0;0;0
2023-07-13T10:00:00;91,17;21,3;173,38347796340202;0;307,25;0,024476904;309,34999999999997;0,006531931;309,25;1,2161179870164993;292,4768056278759;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,0143491178182;0;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;173,38347796340202;0;0;0
2023-07-13T11:00:00;84,14;21,3;178,496032424019;0;307,25;0,024856032999999996;309,45;0,00716288;309,15;1,6063019092626794;293,75916829330794;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,245447682906644;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,496032424019;0;0;0
2023-07-13T12:00:00;77,3;20,9;169,53640974928;0;307,34999999999997;0,025265940000000004;310,34999999999997;0,008410788;309,84999999999997;1,5885079779274185;293,8183864027796;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,23952313813857;0;20,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;169,53640974928;0;0;0
2023-07-13T13:00:00;60,78;20,4;165,67354103715002;0;307,34999999999997;0,014269800000000001;310,15;0,0034835100000000004;309,75;1,4291789478005974;293,5743142646243;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,61579918582497;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;165,67354103715002;0;0;0
2023-07-13T14:00:00;50,02;20,3;171,974460642103;0;307,34999999999997;0,012221664;309,95;0,0029826679999999995;309,54999999999995;1,3739134881384931;293,51224568277263;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,24171655327493;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;171,974460642103;0;0;0
2023-07-13T15:00:00;62,13;20;180,79090313279;0;307,15;0,016874737999999997;309,45;0,012162906000000001;309,25;1,0897867799090664;293,3294894574567;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,238192381619825;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;180,79090313279;0;0;0
2023-07-13T16:00:00;76,3;20,5;191,588978441541;0;306,95;0,023209409999999996;308,95;0,013312884;308,75;1,4053246204291883;293,54516903970824;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,70776856238177;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;191,588978441541;0;0;0
2023-07-13T17:00:00;87,57;20;217,761587949529;0;307,34999999999997;0,028634732000000003;310,34999999999997;0,015186145000000003;309,84999999999997;1,7412857668736914;293,8782576592201;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;92,70039778552521;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;217,761587949529;0;0;0
2023-07-13T18:00:00;93,7;20,3;228,76160889155;0;307,04999999999995;0,022749139;309,25;0,008007875999999999;309,04999999999995;2,167479855700024;294,19273092825017;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,32270669311471;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;228,76160889155;0;0;0
2023-07-13T19:00:00;117,36;21,1;228,69719329525802;0;307,04999999999995;0,017330811999999998;309,45;0,009625120000000001;309,15;8,94445611809613;295,5566657278243;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,11057442244707;6,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;228,69719329525802;0;0;0
2023-07-13T20:00:00;130,86;20,6;197,947175724721;0;307,15;0,021663514999999994;309,45;0,006715199999999999;309,15;12,759641446837472;297,70841251033244;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,20812652289915;0;5,6;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;197,947175724721;0;0;0
2023-07-13T21:00:00;137,89;19,7;171,012890383858;0;307,34999999999997;0,026243841000000004;310,04999999999995;0,0013682219999999997;309,45;15,52060884981994;298,2430778209349;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,6660057102466;4,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;171,012890383858;0;0;0
2023-07-13T22:00:00;129,67;19,5;192,54264691114702;0;307,34999999999997;0,019043188;309,75;0;309,25;11,87864313668911;296,22535370393797;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,93343910967516;4,5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;192,54264691114702;0;0;0
2023-07-13T23:00:00;117,72;18,4;168,148686001579;0;307,15;0,01261898;309,54999999999995;0;309,04999999999995;1,204480326538697;294,59498084630934;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,34649839734314;0;3,4;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;168,148686001579;0;0;0
2023-07-14T00:00:00;101;17,3;155,645662658623;0;307,45;0,009625120000000003;310,34999999999997;0;309,65;0,4736105428817649;293,9966190126725;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,1283374317137;0;17,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;155,645662658623;0;0;0
2023-07-14T01:00:00;96,36;16,3;174,355738213228;0;306,95;0,024756703999999997;308,95;0;308,65;0,5938928616173047;295,8536442901183;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,60752459797077;16,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;174,355738213228;0;0;0
2023-07-14T02:00:00;92,91;16,1;181,323236289058;0;307,04999999999995;0,037370087999999996;309,95;0,0018131040000000003;309,34999999999997;0,5533116927741193;296,58883164857;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,89516384551077;16,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;181,323236289058;0;0;0
2023-07-14T03:00:00;94,01;16,5;199,796501399572;0;306,75;0,036480323999999995;309,04999999999995;0;308,75;0,4892329054970908;295,92603856699327;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,51785327649448;0;16,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;199,796501399572;0;0;0
2023-07-14T04:00:00;93,35;17,3;171,95723058794198;0;306,65;0,038086376;309,54999999999995;0,00044488199999999996;309,04999999999995;0,2525088007788088;293,0435509500304;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;87,94570149116707;17,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;171,95723058794198;0;0;0
2023-07-14T05:00:00;99,35;20;147,84517878525;0;306,45;0,040291200000000006;309,15;0,0058925880000000016;308,75;0,30984057326775644;293,5256197230665;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,8842753420707;0;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;147,84517878525;0;0;0
2023-07-14T06:00:00;114;22,3;135,286188747896;0;306,25;0,042753440000000004;309,15;0,00910749;308,65;0,31897557785431957;293,86110020012836;0;5,415727804673929;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,024646000274565;0;7,460293868548839;0;0;0;0;0;0;14,839706131451162;30,597332229796216;5,41572780467393;0;0;0;0;0;0;0;0;135,286188747896;0;0;0
2023-07-14T07:00:00;114;23,1;158,68618407302702;0;306,34999999999997;0,041701392000000004;309,34999999999997;0,005930361000000001;308,84999999999997;0,5404956596404726;297,2894512420637;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,71374353567444;8,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;158,68618407302702;0;0;0
2023-07-14T08:00:00;103,76;22,3;148,186755277149;0;306,34999999999997;0,03316609300000001;308,84999999999997;0,00042529600000000003;308,34999999999997;1,4745809652450963;293,2736964064684;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;87,89207216132087;22,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;148,186755277149;0;0;0
2023-07-14T09:00:00;85,07;19,8;115,06216927975301;0;305,95;0,02367108;307,25;0;307,15;4,649455066708152;294,9656951150215;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,04117769094753;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;115,06216927975301;0;0;0
2023-07-14T10:00:00;79,71;20,6;95,42339323166881;0;305,75;0,017186715;306,65;0;306,65;16,175907714697363;299,08780178989724;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,60447357317844;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;95,42339323166881;0;0;0
2023-07-14T11:00:00;76,54;19,7;89,9503224550848;0;305,75;0,010954170000000001;306,65;0;306,65;13,775054716897534;297,9164729667369;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,8589710205574;0;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;89,9503224550848;0;0;0
2023-07-14T12:00:00;73,95;19,7;91,2579680116128;0;304,75;0,0017627399999999998;303,65;0;304,25;12,52406420912781;297,69494873278535;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,56738512345537;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;91,2579680116128;0;0;0
2023-07-14T13:00:00;69,99;19,2;90,6811253462521;0;304,34999999999997;0,00027140599999999997;302,84999999999997;0;303,45;18,340168492780627;300,7618945531048;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,34840206915351;0;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;90,6811253462521;0;0;0
2023-07-14T14:00:00;75,13;19,5;86,7448099806412;0;305,15;0,0006939039999999999;305,54999999999995;0;305,45;21,056215497479574;301,8455389168409;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,86696722894645;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,7448099806412;0;0;0
2023-07-14T15:00:00;80,05;19,4;92,43931987843621;0;305,95;0,0013612270000000002;307,04999999999995;0;306,95;13,024578740379354;297,50708999535;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,4376279006448;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;92,43931987843621;0;0;0
2023-07-14T16:00:00;85,1;19,1;106,72429878697399;0;305,65;0,0009163450000000002;306,25;0;306,45;6,273913348736778;294,3236945483398;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,57638413785462;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;106,72429878697399;0;0;0
2023-07-14T17:00:00;97,46;18,7;114,88911074831199;0;305,65;0,0027280499999999997;306,15;0;306,34999999999997;5,446017018951;293,9901041460946;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,884115973125176;0;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;114,88911074831199;0;0;0
2023-07-14T18:00:00;115,25;19,7;145,446806385038;0;305,65;0,000366538;306,25;0;306,45;4,365010262908587;294,56869562590174;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,93065914047524;0;4,7;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;145,446806385038;0;0;0
2023-07-14T19:00:00;140,19;19,4;149,942288903472;0;305,65;0,0009163450000000002;306,25;0;306,45;5,750889032955345;295,3976078791912;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,10506607456108;4,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;149,942288903472;0;0;0
2023-07-14T20:00:00;139,92;21,1;133,731942923165;0;305,65;0;306,25;0;306,45;9,63628128763063;299,3252900072996;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,89405556795344;6,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;133,731942923165;0;0;0
2023-07-14T21:00:00;123,92;20;116,814802483982;0;305,75;0;306,25;0;306,54999999999995;6,470111958774061;296,3230582352536;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,6374661623963;5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;116,814802483982;0;0;0
2023-07-14T22:00:00;95,25;19,8;113,41121879947801;0;305,84999999999997;0,000366538;306,25;0;306,54999999999995;2,9019887047718895;294,691565787081;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,7882971526222;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;113,41121879947801;0;0;0
2023-07-14T23:00:00;80,94;18,2;109,109033678146;0;306,04999999999995;0,002916914999999999;307,04999999999995;0;307,04999999999995;0,2576546477221681;293,89334066379234;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,07331832290755;18,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;109,109033678146;0;0;0
2023-07-15T00:00:00;72,28;17,1;106,791229111335;0;306,95;0,011704033999999997;310,95;0;310,15;0,3129570676920779;293,66798752475245;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,06661099107517;0;17,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;106,791229111335;0;0;0
2023-07-15T01:00:00;53,46;17,1;100,10703268629199;0;307,34999999999997;0,02800798000000001;311,34999999999997;0;310,34999999999997;0,46494806921865867;294,3707580351728;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,30670432997606;17,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100,10703268629199;0;0;0
2023-07-15T02:00:00;29,15;16,5;99,8531993083854;0;307,45;0,043760719999999996;311,54999999999995;0,014437680000000001;310,34999999999997;0,30739454887822487;293,61301452071115;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,97517365954315;16,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;99,8531993083854;0;0;0
2023-07-15T03:00:00;19,95;16,7;94,77805873811131;0;307,25;0,049411280999999994;311,45;0,028946709;310,25;0,173655268100342;292,52407820787147;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,83207614217721;16,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;94,77805873811131;0;0;0
2023-07-15T04:00:00;16,98;18,1;108,760742447243;0;307,04999999999995;0,052416333;311,25;0,03543667;310,15;0,1279721481003421;292,12533223804303;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,76976135561563;0;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,760742447243;0;0;0
2023-07-15T05:00:00;13,69;20,1;112,330347544306;0;307,15;0,05179937400000001;311,84999999999997;0,025412834999999995;310,45;0,24842622440285766;293,2141875624011;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,85698437948008;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;112,330347544306;0;0;0
2023-07-15T06:00:00;19,9;22,1;121,389956286932;0;307,34999999999997;0,051572736;312,34999999999997;0,011818752000000002;310,75;0,3613375360699773;293,3950896778025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,5841407863053;0;22,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;121,389956286932;0;0;0
2023-07-15T07:00:00;22,6;23,8;129,384578758795;0;309,15;0,06559351399999999;316,95;0,013771756000000001;314,54999999999995;0,27022531173678116;292,9080604600114;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,18678237222667;23,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;129,384578758795;0;0;0
2023-07-15T08:00:00;29,95;23,1;107,374808563119;0;308,95;0,0569393;315,15;0,0059345579999999995;313,34999999999997;0,5038052897690838;294,61125972376567;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,86137422030524;0;23,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;107,374808563119;0;0;0
2023-07-15T09:00:00;17,41;22,1;83,6163835029145;0;309,45;0,053273919999999995;315,54999999999995;0,00144097;313,75;0,27925650565237947;293,1095375032697;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;92,84918808288323;22,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,6163835029145;0;0;0
2023-07-15T10:00:00;4,6;22,5;88,1449142245029;0;310,25;0,045529056000000005;315,75;0;313,95;0,2871389816882528;293,3510126190884;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,15569263775927;0;22,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,1449142245029;0;0;0
2023-07-15T11:00:00;0;21,2;86,7136378269195;0;310,75;0,037483406999999996;316,04999999999995;0;314,15;0,4564926113422345;294,37713082143694;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;89,2887770684955;21,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,7136378269195;0;0;0
2023-07-15T12:00:00;-0,02;20,8;91,4291128817503;0;311,04999999999995;0,028886552000000003;316,34999999999997;0;314,34999999999997;0,26499865606390915;293,7616995834806;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,3851113486834;0;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;91,4291128817503;0;0;0
2023-07-15T13:00:00;-0,13;19,2;103,301345649624;0;310,84999999999997;0,015713568;316,54999999999995;0;314,65;0,18898851049281323;292,6242390308418;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;85,61837283754852;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;103,301345649624;0;0;0
2023-07-15T14:00:00;-1,03;19,6;104,77482320343701;0;311,65;0,010565248000000001;316,75;0;314,84999999999997;0,16247527997954822;292,720799557336;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,97823205289635;0;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;104,77482320343701;0;0;0
2023-07-15T15:00:00;-0,1;20,7;124,083696013192;0;311,45;0,0059429520000000005;316,75;0;314,95;0,24204911886697417;293,2023835405434;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,63673422969106;20,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;124,083696013192;0;0;0
2023-07-15T16:00:00;0,02;19,9;103,993028025505;0;311,45;0,010191715;316,65;0,0027322470000000006;314,84999999999997;0,2282666568354493;292,90388997384775;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,68090213521545;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;103,993028025505;0;0;0
2023-07-15T17:00:00;15,54;19,2;88,5446789922759;0;311,15;0,009779009999999998;316,45;0;314,75;0,12769967433754495;292,29156101962553;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;81,91453404500191;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,5446789922759;0;0;0
2023-07-15T18:00:00;74,51;19,4;108,711153581218;0;311,45;0,0023894919999999996;317,54999999999995;0,0006211560000000001;315,34999999999997;0,17117843148368878;292,53964487938987;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,485289960018484;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,711153581218;0;0;0
2023-07-15T19:00:00;84,18;20,2;122,986311644599;0;312,84999999999997;0,0007386719999999999;319,54999999999995;0;317,04999999999995;0,07884319990153031;291,9948344050929;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,66914143102287;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;122,986311644599;0;0;0
2023-07-15T20:00:00;88,36;19,8;114,142811636237;0;312,54999999999995;0,00218244;319,15;0;316,95;0,18317243006907172;292,6844898107099;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,81896925372187;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;114,142811636237;0;0;0
2023-07-15T21:00:00;83,63;20;129,440543215814;0;312,34999999999997;0,008830488;319,45;0;317,25;0,12903953192542536;292,36641304223576;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,8129873567965;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;129,440543215814;0;0;0
2023-07-15T22:00:00;83,02;19,1;139,837311123618;0;312,54999999999995;0,025168009999999998;318,84999999999997;0;316,95;0,17178255942159068;292,4215141365407;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,69984290016609;0;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;139,837311123618;0;0;0
2023-07-15T23:00:00;71,82;17,1;115,728099409122;0;311,45;0,041902848;318,75;0;316,75;0,15535667923546376;292,3134749686961;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,693972915876074;0;17,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;115,728099409122;0;0;0
