timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-07-16T00:00:00;56,94;17,7;114,04297293204101;0;310,45;0,05592362599999999;318,45;0,007823208;316,45;0,25484502629134653;293,00970087140644;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,50490351858394;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;114,04297293204101;0;0;0
2023-07-16T01:00:00;19,7;17,3;125,298684634007;0;310,04999999999995;0,057707351;317,84999999999997;0,008256898000000002;315,84999999999997;0,6244100309469809;291,9080669547186;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,28862671244269;0;17,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;125,298684634007;0;0;0
2023-07-16T02:00:00;2,68;15,7;134,38550068705098;0;309,84999999999997;0,062955;318,15;0,014353739999999999;315,95;0,4757370600413708;292,9620353274806;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,199697849771496;15,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;134,38550068705098;0;0;0
2023-07-16T03:00:00;0,07;16,6;128,406978588708;0;309,65;0,06792984399999999;317,54999999999995;0,019966527999999997;315,45;0,22235608391077186;292,4986264896666;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,96427787998653;16,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;128,406978588708;0;0;0
2023-07-16T04:00:00;0;17,5;131,396298116741;0;309,65;0,064880024;317,95;0,018489184;315,54999999999995;0,4115993993827201;293,0793527697137;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,58228145219843;17,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,396298116741;0;0;0
2023-07-16T05:00:00;-0,42;20,5;144,607748798523;0;309,34999999999997;0,06221213099999999;317,45;0,01939014;315,15;0,4107868607395223;292,7193977155231;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,99467585563244;0;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;144,607748798523;0;0;0
2023-07-16T06:00:00;-2,07;22,3;150,85449137906102;0;309,45;0,06116288100000001;317,84999999999997;0,019876992000000003;315,34999999999997;0,30743524894111557;292,6730879037149;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,17317638804673;22,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;150,85449137906102;0;0;0
2023-07-16T07:00:00;-1,1;22,8;188,23784751141002;0;309,34999999999997;0,06425187299999999;317,45;0,03293805599999999;314,95;0,36063895245477134;292,56712339871876;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,16455907040773;0;22,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,23784751141002;0;0;0
2023-07-16T08:00:00;-2,09;22,3;182,027167876426;0;308,95;0,07683028199999999;317,45;0,056116688;314,95;0,3619875708283692;291,94132936922625;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,34334261450049;22,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;182,027167876426;0;0;0
2023-07-16T09:00:00;-9,92;23;144,084390626104;0;308,75;0,07954993799999997;317,45;0,05184693999999999;314,95;0,2588780798059081;292,1903844376599;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,12448196444997;0;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;144,084390626104;0;0;0
2023-07-16T10:00:00;-19,34;23,2;113,34382319230001;0;308,34999999999997;0,081896061;316,84999999999997;0,06436798999999999;314,54999999999995;0,6486699029391211;292,77173842964845;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;81,15856951625352;23,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;113,34382319230001;0;0;0
2023-07-16T11:00:00;-24,8;21,4;106,757710970957;0;308,65;0,07786834000000001;317,34999999999997;0,052882200000000004;314,75;0,29845451360079983;292,23785365079107;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,62413786982818;0;21,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;106,757710970957;0;0;0
2023-07-16T12:00:00;-38,39;20;111,060348255221;0;308,65;0,07121889299999999;317,04999999999995;0,035793414999999995;314,65;0,36965496276124554;292,7547561954207;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,61827545604115;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;111,060348255221;0;0;0
2023-07-16T13:00:00;-50,09;20,1;127,125682117701;0;308,95;0,07266405999999999;317,65;0,035864764;315,25;0,18071186709842418;291,904971487259;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,45261889165355;0;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;127,125682117701;0;0;0
2023-07-16T14:00:00;-60,04;21,1;135,907264899038;0;308,95;0,07017384;317,15;0,031413145999999996;314,95;0,3148141504760077;292,4089296725787;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,49197362976432;21,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;135,907264899038;0;0;0
2023-07-16T15:00:00;-48,31;19,4;134,64381892573599;0;309,15;0,06786548999999999;317,65;0,028701883999999997;315,45;0,25642281499902836;292,3266151810625;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,063271800822484;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;134,64381892573599;0;0;0
2023-07-16T16:00:00;-26,57;20,3;156,840055221434;0;309,15;0,067768959;317,25;0,030470220000000003;315,15;0,3592868689555359;292,85608564135543;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,34266547364241;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;156,840055221434;0;0;0
2023-07-16T17:00:00;-5,01;19,5;177,922147685186;0;309,45;0,064356798;317,75;0,018489184;315,54999999999995;0,2657274551434121;292,2646780445051;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,808815417621474;0;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;177,922147685186;0;0;0
2023-07-16T18:00:00;30,61;19,3;175,761713119982;0;309,75;0,06178543599999999;317,54999999999995;0,012167103;315,45;0,2843293019385321;292,44677422948854;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,13833453607961;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;175,761713119982;0;0;0
2023-07-16T19:00:00;92,51;20,3;195,810265029124;0;311,04999999999995;0,048809711000000006;318,25;0,0009569159999999999;315,95;0,18381991808855158;291,81007455499844;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,76259964999443;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;195,810265029124;0;0;0
2023-07-16T20:00:00;100,76;20,2;195,009558321033;0;308,34999999999997;0,046025700999999995;312,84999999999997;0,0015696780000000003;311,84999999999997;0,2961397404672951;292,5189975046642;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,94742339002897;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;195,009558321033;0;0;0
2023-07-16T21:00:00;109,21;20;187,280241340083;0;307,45;0,039384648;311,54999999999995;0;310,45;0,2857417366908565;292,49226998890776;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,88769706874271;0;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;187,280241340083;0;0;0
2023-07-16T22:00:00;114,38;19,7;183,21330181468701;0;306,34999999999997;0,031678955999999994;308,45;0;308,04999999999995;0,3021739591729122;292,42941023877984;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,347708299036036;4,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;183,21330181468701;0;0;0
2023-07-16T23:00:00;110;18,1;193,169122575314;0;306,25;0,03253514400000001;308,34999999999997;0;308,04999999999995;0,3574172573613789;293,2453564764422;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,289641949258936;0;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;193,169122575314;0;0;0
2023-07-17T00:00:00;109,26;18,7;191,974913328777;0;305,15;0,02764983600000001;305,34999999999997;0;305,54999999999995;0,3466694607508899;292,76064405888536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,05111298506386;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;191,974913328777;0;0;0
2023-07-17T01:00:00;102,17;18,4;200,652781313642;0;304,95;0,02501412;305,15;0;305,34999999999997;0,4067470064953003;294,2003749608352;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,67738682113392;0;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;200,652781313642;0;0;0
2023-07-17T02:00:00;95,19;18,3;196,211182353855;0;307,34999999999997;0,040190472;312,04999999999995;0,0007176870000000001;310,25;0,5208995936494761;294,62750340592527;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,059019082452004;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;196,211182353855;0;0;0
2023-07-17T03:00:00;88,1;17,8;193,756696263911;0;307,25;0,039065676;311,04999999999995;0,00023783000000000002;310,15;0,7656373867413504;295,86556834686536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,31707107527964;0;17,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;193,756696263911;0;0;0
2023-07-17T04:00:00;90,59;20,1;215,73432649281298;0;305,95;0,039170601;308,45;0,003933987999999999;307,95;0,41430715229459114;295,3012521150592;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,40883936817293;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;215,73432649281298;0;0;0
2023-07-17T05:00:00;97,23;23,1;215,604978829492;0;305,65;0,0398715;308,15;0,0028399700000000003;307,65;1,1315335239915258;295,97819802030676;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,087909010551876;0;23,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;215,604978829492;0;0;0
2023-07-17T06:00:00;120,02;23;220,089574527652;0;305,54999999999995;0,04092075;308,15;0,003424752;307,54999999999995;0,8554646362694315;296,283700499992;0;5,474226804123761;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,685200219650824;8;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;220,089574527652;0;0;0
2023-07-17T07:00:00;129,66;21,9;206,067426310053;0;305,25;0,047414907999999985;307,95;0,02200627;307,45;1,3665639404235945;297,64528302917796;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,23673169962887;6,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;206,067426310053;0;0;0
2023-07-17T08:00:00;112,47;23,2;193,428048467908;0;304,84999999999997;0,046670639999999985;307,04999999999995;0,03258271000000001;306,84999999999997;2,1066889347237736;294,19090083803457;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,272608026458904;23,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;193,428048467908;0;0;0
2023-07-17T09:00:00;94,14;23,3;200,750383069437;0;303,65;0,024969352;302,34999999999997;0,006306692;302,95;2,4791184137018973;294,08214722256207;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,73996497618258;0;23,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;200,750383069437;0;0;0
2023-07-17T10:00:00;77,9;21,9;214,587825220577;0;303,95;0,028175860000000004;303,75;0,011785176000000003;303,95;4,811511675614521;294,2417298083852;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,54109097968486;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;214,587825220577;0;0;0
2023-07-17T11:00:00;45,07;21,8;204,59929829064;0;304,04999999999995;0,025534548;303,95;0,00492448;304,15;4,354341923615154;294,303220637058;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,587768449534195;0;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;204,59929829064;0;0;0
2023-07-17T12:00:00;0,88;20,2;225,089701838119;0;304,15;0,029614032;304,34999999999997;0,010685562;304,54999999999995;7,305309886441827;295,23904222567876;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,77410967268924;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;225,089701838119;0;0;0
2023-07-17T13:00:00;0,63;20,4;222,856649259988;0;304,45;0,03447695600000001;305,34999999999997;0,016420063000000002;305,25;32,63681470147674;302,9698178507437;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,294848051195835;0;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;222,856649259988;0;0;0
2023-07-17T14:00:00;0;20,3;198,991568130754;0;304,65;0,027146196;305,75;0,003122567999999999;305,54999999999995;26,18317051936141;300,2985913636607;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,57641856639057;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;198,991568130754;0;0;0
2023-07-17T15:00:00;7,18;19,3;188,839752378896;0;304,95;0,037949274000000005;306,84999999999997;0,017676364999999996;306,45;38,39164400811928;303,0565500017386;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,255271450849875;0;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,839752378896;0;0;0
2023-07-17T16:00:00;48,72;20,1;188,870920994242;0;304,75;0,048707584000000005;306,75;0,03655587;306,54999999999995;22,951228286198347;298,3707893449877;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,34694592370461;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,870920994242;0;0;0
2023-07-17T17:00:00;75,51;19,9;197,682844126407;0;304,95;0,04268349;306,65;0,02121163799999999;306,45;26,28706951556195;299,69791215662053;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,39434280805945;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;197,682844126407;0;0;0
2023-07-17T18:00:00;85,28;19,4;212,051422195888;0;305,45;0,04138242;307,65;0,0137102;307,15;10,921969068104712;295,12181531748973;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,82120337377898;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;212,051422195888;0;0;0
2023-07-17T19:00:00;106,52;21,1;214,972707572094;0;305,54999999999995;0,04759118200000001;307,75;0,02719656;307,54999999999995;9,136519057809048;294,8967642206198;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,60569493765194;0;21,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;214,972707572094;0;0;0
2023-07-17T20:00:00;119,78;21,3;207,414189496395;0;305,34999999999997;0,03328221;306,15;0,004398456;306,25;20,394581514765726;300,6226509245578;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;20,97135542078995;0;6,3;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;207,414189496395;0;0;0
2023-07-17T21:00:00;124,31;21,1;202,717716286356;0;304,84999999999997;0,021809011;305,04999999999995;0;305,15;26,23959075072463;302,3378935137558;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,764258285247877;6,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;202,717716286356;0;0;0
2023-07-17T22:00:00;125;20,5;196,768137218097;0;306,15;0,028069536000000003;308,34999999999997;0;307,84999999999997;24,12509890187533;300,771159991756;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,986581859419353;5,5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;196,768137218097;0;0;0
2023-07-17T23:00:00;110,44;18,3;173,001160425693;0;306,34999999999997;0,032518356;308,75;0;308,15;4,28489752281903;295,82963070478576;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,36838320123393;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;173,001160425693;0;0;0
2023-07-18T00:00:00;100,05;19,1;184,802123022272;0;305,84999999999997;0,028941113000000008;306,84999999999997;0;306,84999999999997;3,521444108207687;295,3574786631892;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,258183205019147;0;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;184,802123022272;0;0;0
2023-07-18T01:00:00;96,3;18,5;185,688664552174;0;305,75;0,023444441999999992;306,45;0;306,45;0,9107998093471563;296,8143546784854;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,83025738669865;18,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;185,688664552174;0;0;0
2023-07-18T02:00:00;87,79;17;185,81095154493698;0;304,84999999999997;0,018833338;303,75;0;304,34999999999997;0,8121046858196563;297,0145028058685;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,930837518854062;0;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;185,81095154493698;0;0;0
2023-07-18T03:00:00;86,92;18,9;183,272539511075;0;304,25;0,018662659999999998;302,34999999999997;0;303,04999999999995;0,3973350951137337;294,9362422068642;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,882944435102175;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;183,272539511075;0;0;0
2023-07-18T04:00:00;88,04;20,4;194,27770363828;0;305,04999999999995;0,021622944;304,34999999999997;0;304,65;0,40305728375550326;294,56940592027286;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,404571930132434;0;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;194,27770363828;0;0;0
2023-07-18T05:00:00;96,35;23,9;207,715277589161;0;305,65;0,028564781999999986;305,45;0,0035254800000000005;305,75;0,34621353740974936;294,0148539466626;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,10703147293942;23,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;207,715277589161;0;0;0
2023-07-18T06:00:00;103,39;25,7;211,03120639632002;0;307,75;0,05812845;308,15;0,06078654999999999;308,95;0,6393990474374897;296,19555389428746;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,049589190844834;0;25,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;211,03120639632002;0;0;0
2023-07-18T07:00:00;114,25;25,5;206,250999416625;0;313,75;0,100035495;315,84999999999997;0,12068473499999996;317,45;2,29850978144553;295,7539230370098;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,022484231925677;10,5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;206,250999416625;0;0;0
2023-07-18T08:00:00;110;23,8;201,835954403108;1,6041465619999997;332,95;1,329655767;327,84999999999997;1,727661474;329,45;5,182148941924186;293,8959513908876;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;5,966750404555118;0;23,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;201,835954403108;0;0;0
2023-07-18T09:00:00;93,22;20,4;182,999591426455;2,111713555;335,84999999999997;1,7780086860000002;331,34999999999997;2,3702389619999997;333,75;20,733679645572874;298,8830152993059;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,34615372951444;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;182,999591426455;0;0;0
2023-07-18T10:00:00;82,74;19,9;175,553312499267;2,498223679;342,84999999999997;2,17022673;334,65;2,69294909;337,34999999999997;25,734826311422015;300,26409769989414;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,24861911414172;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;175,553312499267;0;0;0
2023-07-18T11:00:00;78,81;19,4;185,783584471769;3,18254313;342,54999999999995;2,16689711;333,75;2,6468422469999995;334,45;25,450101029709604;299,96941231391077;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;23,823141620651114;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;185,783584471769;0;0;0
2023-07-18T12:00:00;79,16;19;243,701883119299;3,276045295;344,65;2,3413887840000003;333,95;2,946576598;336,54999999999995;19,198057544547478;298,2283477955139;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,870759306489376;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;243,701883119299;0;0;0
2023-07-18T13:00:00;81,18;19,7;289,858091930848;3,38230634;342,15;2,1792167039999994;333,04999999999995;2,585164534;332,25;14,508703146197016;297,09382182260356;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,12973012529544;0;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;289,858091930848;0;0;0
2023-07-18T14:00:00;90,03;20,4;227,403906368241;2,8378323280000006;338,54999999999995;1,9637693049999998;331,45;2,307616924;331,34999999999997;9,996999058110992;296,8950919346436;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,507617152282904;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;227,403906368241;0;0;0
2023-07-18T15:00:00;89,94;19,1;206,786588957026;2,3911428200000002;338,84999999999997;1,8952980480000001;332,34999999999997;2,2404425399999996;334,15;10,620987115297442;297,6887951546696;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;20,398303232672944;0;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;206,786588957026;0;0;0
2023-07-18T16:00:00;87,5;19,9;231,57623066525503;2,446554412;338,34999999999997;1,9041383289999998;332,25;2,2329508949999997;333,65;8,758494661945022;298,2111762040491;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,30126340234949;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;231,57623066525503;0;0;0
2023-07-18T17:00:00;96,78;20;242,27913031545302;2,3428213600000003;337,15;1,8867795369999998;332,04999999999995;2,2100842399999996;333,45;7,123889804327178;297,44062746230685;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;18,24470169706213;0;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;242,27913031545302;0;0;0
2023-07-18T18:00:00;121,62;19,8;255,161869991667;1,7282490539999997;337,04999999999995;1,5229947689999999;331,84999999999997;1,7340940759999999;332,54999999999995;10,893018617615375;299,3763367623966;0;5,474226804123113;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,802877226892186;4,8;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;255,161869991667;0;0;0
2023-07-18T19:00:00;168,26;20,1;254,619501479735;1,6808984999999999;337,65;1,4813339479999998;331,95;1,6555765999999996;331,95;9,232747576652233;298,4419587707653;0;5,47422680412352;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;17,432175886537358;0;5,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;254,619501479735;0;0;0
2023-07-18T20:00:00;188;20,2;258,153160591225;1,7689095899999998;337,75;1,58489912;332,34999999999997;1,8199367159999997;333,45;6,457369468007125;297,9503753397731;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,370432668949505;5,2;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;258,153160591225;0;0;0
2023-07-18T21:00:00;163,8;20,7;249,613381007345;1,7032545200000002;337,15;1,5296442159999997;331,95;1,7440045919999998;332,75;11,48669585947863;300,248506329673;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,783195625682612;5,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;249,613381007345;0;0;0
2023-07-18T22:00:00;139,26;18,4;248,41629526462998;1,66016532;336,65;1,450588125;330,65;1,650226824;331,25;17,48837462966791;300,668456101108;0;5,474226804123712;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,01041730611999;3,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;248,41629526462998;0;0;0
2023-07-18T23:00:00;111,76;17;220,610305176758;1,9104170409999996;341,25;1,8572144699999997;334,25;2,475147174;337,84999999999997;4,2284147041740505;296,7219238198337;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;13,112579422284064;0;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;220,610305176758;0;0;0
2023-07-19T00:00:00;108,11;16,6;200,01995884440598;2,1982459020000005;344,54999999999995;1,934324552;336,25;2,3354598219999994;337,75;2,5434119806336;297,7725479500524;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,881268164341943;16,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;200,01995884440598;0;0;0
2023-07-19T01:00:00;101;16,6;201,30420906711498;1,672135164;336,54999999999995;1,53698337;332,15;1,8031655039999999;334,25;2,807814183345403;297,64885973268844;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;11,404695826999324;0;16,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;201,30420906711498;0;0;0
2023-07-19T02:00:00;97,25;16,5;205,112499089658;1,596661912;336,25;1,4778812159999999;331,54999999999995;1,6945807199999998;332,34999999999997;0,48364930334044376;295,664421486816;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,078555357416626;16,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;205,112499089658;0;0;0
2023-07-19T03:00:00;96,85;16,7;223,972804387993;2,6346121890000007;337,84999999999997;1,9134542699999997;332,15;2,2730784120000003;332,75;0,6735684474003294;297,012490967983;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,940847501881365;16,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;223,972804387993;0;0;0
2023-07-19T04:00:00;98,08;17,5;235,350369033116;2,7002812489999997;337,45;1,9286110359999997;331,95;2,2888465409999994;332,45;0,597120513186325;296,38110707421737;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,56155341713118;17,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;235,350369033116;0;0;0
2023-07-19T05:00:00;104,43;19,7;224,904930901737;2,585470915;337,65;1,9080037660000002;332,04999999999995;2,2137454229999998;332,25;0,5977726412329457;296,83478285014525;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,27059726178948;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;224,904930901737;0;0;0
2023-07-19T06:00:00;126,44;22,3;228,743208603189;2,4652422539999996;337,75;1,9204758509999997;332,45;2,1855527749999997;332,65;0,6600669707142027;296,80026573683136;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;85,19777020206331;7,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;228,743208603189;0;0;0
2023-07-19T07:00:00;124,99;22,7;233,789313385638;2,2655769739999996;337,75;1,843747696;332,34999999999997;2,092473108;332,75;1,6617192434240053;296,5854956225391;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;92,50425042504311;7,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;233,789313385638;0;0;0
2023-07-19T08:00:00;117,81;22,9;210,453367525836;2,1753974339999997;337,25;1,812787826;332,25;2,0455254659999995;332,54999999999995;3,8324053858494307;294,3915082667191;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;7,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;210,453367525836;0;0;0
2023-07-19T09:00:00;99,9;21,3;163,08056230872;2,05006662;335,15;1,8070603199999997;332,15;2,1170675279999998;333,95;14,267746025816223;299,68723523836445;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,56894736842165;0;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,08056230872;0;0;0
2023-07-19T10:00:00;88,48;19,7;125,950567717106;1,7487639899999998;336,15;1,6093004780000002;332,25;1,877914074;334,25;22,381233914957974;303,7885649145414;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,2761904736848;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;125,950567717106;0;0;0
2023-07-19T11:00:00;80,74;19,4;135,582942036393;1,6849975700000002;336,15;1,5236257180000001;331,34999999999997;1,80338095;333,75;20,365854131272265;302,99821921043815;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,8455102230585;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;135,582942036393;0;0;0
2023-07-19T12:00:00;76,83;18,6;135,591981034216;1,72640797;335,84999999999997;1,5459845359999997;330,75;1,7856164479999999;332,34999999999997;12,247225492155724;298,62236516143287;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;93,5079256720362;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;135,591981034216;0;0;0
2023-07-19T13:00:00;68,66;18,7;150,617409351766;1,787116176;336,34999999999997;1,566005625;330,65;1,8173261819999997;332,54999999999995;8,056083778153369;296,58036803597116;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,8143643531532;0;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;150,617409351766;0;0;0
2023-07-19T14:00:00;62,47;19;152,678947884163;1,9130121859999998;336,45;1,6275784129999997;330,45;1,9421785379999998;333,25;5,949706765268034;295,6683204698318;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;91,85698291671788;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;152,678947884163;0;0;0
2023-07-19T15:00:00;62,24;18,3;146,91118307353602;2,047363752;336,54999999999995;1,7639571299999997;332,15;2,0358709669999997;333,45;4,358305129347134;295,02046943257596;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,58463932368937;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;146,91118307353602;0;0;0
2023-07-19T16:00:00;71,55;18,3;136,596878896145;2,00068192;336,75;1,7448607799999998;332,15;2,020922652;333,75;5,918125798662526;295,86674622651026;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;89,96238085975745;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;136,596878896145;0;0;0
2023-07-19T17:00:00;75,82;18,7;166,130910205222;1,8630972650000002;334,65;1,7462317999999997;332,65;1,994794928;333,75;5,275199194507027;295,7190304592804;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,26917409535466;0;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,130910205222;0;0;0
2023-07-19T18:00:00;94,32;18,6;187,74133961539;2,024565648;336,95;1,704594762;331,25;2,0437011700000003;334,15;6,316349792009587;296,05660698509365;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;87,93214717794513;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;187,74133961539;0;0;0
2023-07-19T19:00:00;112,81;19;202,924245776412;1,95606781;337,65;1,6783243399999996;331,65;2,015992576;334,75;6,242476439316517;296,04594192434035;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,92335396322733;0;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;202,924245776412;0;0;0
2023-07-19T20:00:00;128,58;20,2;201,14770788717502;1,901811792;337,75;1,6475197590000001;331,84999999999997;1,98249492;335,15;5,897285371302774;296,652940470841;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,85656162783091;5,2;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;201,14770788717502;0;0;0
2023-07-19T21:00:00;123,87;20,2;224,261649858746;1,8981701949999998;337,65;1,6390054449999998;331,65;1,916411756;333,75;5,607323565727315;296,5726873565079;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,3755917611419;0;5,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;224,261649858746;0;0;0
2023-07-19T22:00:00;113,79;18,8;233,29597313526;2,062551296;337,45;1,6963966219999997;331,45;2,048254915;334,45;5,347779615269257;296,6203883422589;0;2,6964836383219613;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,35692773504086;0;11,411330143578505;0;0;0;0;0;0;7,388669856421496;15,234370837982468;2,6964836383228965;0;0;0;0;0;0;0;0;233,29597313526;0;0;0
2023-07-19T23:00:00;100,59;17,6;219,980908279428;2,043054832;337,34999999999997;1,727648883;331,84999999999997;2,015378415;333,65;3,286964052748282;295,7214949229111;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,07139204226719;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;219,980908279428;0;0;0
2023-07-20T00:00:00;98,13;16,4;188,787189146184;1,9939107600000003;337,54999999999995;1,7053642119999997;331,75;2,037272765;334,65;1,4134137209550286;297,8946093485105;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,801027008326486;0;16,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,787189146184;0;0;0
2023-07-20T01:00:00;94,35;16,4;179,413636892073;1,846936017;335,45;1,67674347;331,75;2,008587669;334,84999999999997;0,8789597926564033;297,370078134613;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,37554690562565;16,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;179,413636892073;0;0;0
2023-07-20T02:00:00;83,29;15,5;178,27377342201402;1,9057863509999997;337,25;1,6675632319999998;331,75;1,995753243;334,84999999999997;0,5469320786671398;297,3178923871257;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;85,0935093509351;15,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,27377342201402;0;0;0
2023-07-20T03:00:00;82,86;15,7;177,588121680783;1,884192786;337,25;1,6422791049999996;331,45;1,94848523;334,15;0,47822788425521856;297,0271015752308;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;15,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;177,588121680783;0;0;0
2023-07-20T04:00:00;86,09;17,6;194,935201086118;1,8866606219999997;337,25;1,6294152999999998;331,15;1,9135270179999997;333,45;0,417480907321869;296,6957324106113;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;81,46368421052631;0;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;194,935201086118;0;0;0
2023-07-20T05:00:00;86,36;19,4;224,4976667919;1,90885156;337,15;1,6350113;330,84999999999997;1,875693861;332,25;0,38215690619354264;296,77184230532816;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;99,88553784210525;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;224,4976667919;0;0;0
2023-07-20T06:00:00;99,51;21,6;220,563450685798;2,039963042;337,34999999999997;1,7103278639999997;331,45;1,94735204;332,25;0,45642115961476665;296,65407799005493;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,13870718305787;0;21,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;220,563450685798;0;0;0
2023-07-20T07:00:00;113,95;22,1;209,037590707176;2,1036539160000003;337,34999999999997;1,731778731;331,25;1,9506312959999998;331,54999999999995;0,5638100499232025;297,52266773327824;0;3,6572348727962307;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,60581835391568;12,078763201659049;0;0;0;0;0;0;0;10,021236798340952;20,662343914105058;3,6572348727965953;0;0;0;0;0;0;0;0;209,037590707176;0;0;0
2023-07-20T08:00:00;111,45;21;219,93750429674898;2,0890273710000002;336,84999999999997;1,716416312;330,75;1,889784589;330,25;1,3119644807377517;293,33826019899357;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,49169461418538;0;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;219,93750429674898;0;0;0
2023-07-20T09:00:00;98,87;20,3;157,31446768029;1,992836328;334,84999999999997;1,7408400539999995;331,25;1,9117334999999995;330,65;2,59394581705851;294,58372825174405;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;85,77004544472415;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;157,31446768029;0;0;0
2023-07-20T10:00:00;86,72;19,4;142,627819697432;2,09767459;336,15;1,6861167700000002;329,65;1,9281507649999996;330,45;3,681861965172265;294,5701972663863;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,34041580860074;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,627819697432;0;0;0
2023-07-20T11:00:00;79,16;19,2;129,257709057254;2,031578835;336,04999999999995;1,6550393840000002;329,34999999999997;1,878621968;329,95;5,930577650223748;296,06811345069025;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,57388176701987;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;129,257709057254;0;0;0
2023-07-20T12:00:00;77,62;18,7;132,003519310586;2,146211496;336,04999999999995;1,6982069279999998;329,45;1,9552479960000002;330,34999999999997;1,1254008832322941;293,04113676528556;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,88131385252737;0;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;132,003519310586;0;0;0
2023-07-20T13:00:00;69,41;19,1;149,698921632268;2,162416113;336,04999999999995;1,7007461130000001;329,45;1,953106127;330,25;1,1589356134162285;293,2298518462189;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,01992572114212;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;149,698921632268;0;0;0
2023-07-20T14:00:00;69,97;18,8;169,823590939264;2,2379579159999996;336,75;1,805976095;331,65;2,0791490319999997;332,54999999999995;1,0732257505235792;293,274518300703;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,22225004435948;0;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;169,823590939264;0;0;0
2023-07-20T15:00:00;74,11;18,8;182,198449659397;2,1581225819999994;337,25;1,8235965;332,65;2,059610598;332,95;1,072032119825622;292,9588736488997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,07602781935505;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;182,198449659397;0;0;0
2023-07-20T16:00:00;76,51;18,2;200,180915985673;2,0871722969999995;337,25;1,8499564579999999;333,75;2,0245320719999995;332,95;1,9301964660672264;294,8944536964879;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,910125479731015;0;18,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;200,180915985673;0;0;0
2023-07-20T17:00:00;85,45;18,8;221,166629995687;2,10882462;335,15;1,88902773;333,65;2,1073053059999998;333,34999999999997;6,882969537937158;297,1299740634094;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,76403446718305;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;221,166629995687;0;0;0
2023-07-20T18:00:00;102,54;18,8;222,082817827778;2,25317344;337,95;1,8231600119999998;332,45;2,158563267;333,04999999999995;13,502775932638423;300,04251771946986;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,9666843795258;0;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;222,082817827778;0;0;0
2023-07-20T19:00:00;126,15;18,9;246,20262628936302;0,551502588;333,04999999999995;0,41858779500000004;325,84999999999997;0,6099416160000001;330,34999999999997;16,882580023927122;300,27166606216576;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,85552455319313;0;3,9;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;246,20262628936302;0;0;0
2023-07-20T20:00:00;143,55;19,3;254,06411668247196;0;329,95;0;324,25;0;328,75;13,472633858696868;300,0099758470912;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,93503900073762;4,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;254,06411668247196;0;0;0
2023-07-20T21:00:00;139,3;20,1;251,013782861565;0;328,95;0;324,54999999999995;0;328,15;2,7805445442944268;297,7213892927789;0;5,474226804123798;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,77414549683729;5,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;251,013782861565;0;0;0
2023-07-20T22:00:00;121,46;19,3;246,098117847789;0;327,25;0;321,75;0;325,25;2,3378465244282762;298,5574746919888;0;5,474226804123801;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,85276808228734;4,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;246,098117847789;0;0;0
2023-07-20T23:00:00;109,4;17,7;231,926394789253;0,14584295200000003;326,34999999999997;0,113493875;320,65;0,16089899;324,15;0,481762152573044;297,53822145026913;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,21440385811116;0;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;231,926394789253;0;0;0
2023-07-21T00:00:00;102,07;17,7;230,185145321303;1,944877209;334,04999999999995;1,8191966450000001;330,25;2,315242873;333,25;0,46891077433636486;297,4658297844294;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,02448241772535;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;230,185145321303;0;0;0
2023-07-21T01:00:00;99,67;17,7;229,342919183744;1,8411105810000001;338,04999999999995;1,5443561;331,15;1,75234543;331,75;0,4064076147168377;296,79887635590285;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,38630102211516;0;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;229,342919183744;0;0;0
2023-07-21T02:00:00;96,31;17,6;233,496508927668;1,76681109;337,65;1,5330549779999998;330,95;1,74694529;331,75;0,45949048115622465;296,8071170141346;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,10156239201324;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;233,496508927668;0;0;0
2023-07-21T03:00:00;94,46;16,9;228,93168518236402;1,6852983549999998;336,25;1,4903379119999998;330,45;1,7108636809999997;331,45;0,46784765837278747;296,41251625526706;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,30567855156352;0;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;228,93168518236402;0;0;0
2023-07-21T04:00:00;96,76;18,1;243,10344816990002;1,669768056;334,25;1,5456515739999999;330,45;1,774736425;331,65;0,22299225270137044;294,93562645675587;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,496047983708365;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;243,10344816990002;0;0;0
2023-07-21T05:00:00;100,67;18,7;234,769292438943;1,7016960339999998;334,04999999999995;1,5838051019999997;330,54999999999995;1,8092077850000001;331,65;0,2522560612328085;295,00046755528996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,805487852594204;0;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;234,769292438943;0;0;0
2023-07-21T06:00:00;122,13;21,1;232,382679969383;2,418936753;335,25;1,833322348;330,84999999999997;2,204337148;331,75;0,4051465598904676;296,01911261298386;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,380054672230415;0;6,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;232,382679969383;0;0;0
2023-07-21T07:00:00;153,77;21,3;197,39263599908;2,8666349400000004;337,54999999999995;1,9967535279999997;332,34999999999997;2,4318089520000004;333,34999999999997;0,5116069517375083;296,417016444215;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,36131666676292;6,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;197,39263599908;0;0;0
2023-07-21T08:00:00;123,26;21,4;200,30918212062;2,8628968120000002;336,25;2,0411158179999997;332,54999999999995;2,477324017999999;333,45;2,091841934586857;294,4365067496308;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,43698053509615;6,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;200,30918212062;0;0;0
2023-07-21T09:00:00;103,09;21,1;161,914698905609;2,4243522820000005;338,54999999999995;1,81606988;332,25;2,1284204129999997;333,04999999999995;1,4017449712703187;293,43708343688763;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,47703683704245;21,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,914698905609;0;0;0
2023-07-21T10:00:00;97,9;19,8;141,13261280718402;1,70331048;337,65;1,502089512;332,34999999999997;1,7216317839999997;332,95;2,0502635991605387;294,69847785352147;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,627983870201014;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;141,13261280718402;0;0;0
2023-07-21T11:00:00;92,93;20,3;142,222442766646;1,7331511500000003;338,15;1,54134825;332,15;1,8276591960000002;332,75;8,782553179981202;297,99456987638644;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,90812107181401;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,222442766646;0;0;0
2023-07-21T12:00:00;92,42;19,9;142,65285541421198;2,0407660679999995;344,75;1,9094881049999997;337,25;2,139955168;334,75;15,198638551430275;298,0949501592383;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,9539618386542;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,65285541421198;0;0;0
2023-07-21T13:00:00;84,49;19;171,364126121204;1,8390624450000002;339,65;1,571709348;332,75;1,7917468659999998;333,45;16,563542931723536;298,2973329425985;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,99926644247034;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;171,364126121204;0;0;0
2023-07-21T14:00:00;83,95;18,8;178,565746065013;1,7668866359999997;338,45;1,53828444;332,34999999999997;1,865004102;335,34999999999997;10,916610912504675;296,57624581803293;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,20329283161556;0;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,565746065013;0;0;0
2023-07-21T15:00:00;83,92;19,7;155,879063248328;2,131005765;337,65;1,8101633019999996;332,95;2,1057999819999997;334,95;9,153501514420805;296,17878385983335;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,91377250233271;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;155,879063248328;0;0;0
2023-07-21T16:00:00;89,27;19,4;166,813214496837;1,8956757779999998;334,54999999999995;1,7354888789999998;332,04999999999995;2,0648652419999998;334,95;4,300598442993451;294,65054967157175;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,486328493503365;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,813214496837;0;0;0
2023-07-21T17:00:00;96,46;19,2;202,54214508705002;2,0641181760000005;336,75;1,7585094239999997;331,84999999999997;2,0627485549999998;334,04999999999995;8,796874310734438;295,99406342615015;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,72197986065389;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;202,54214508705002;0;0;0
2023-07-21T18:00:00;103,06;19,9;216,661077517208;2,1457246440000004;336,54999999999995;1,716947932;330,25;1,8781407120000002;329,75;9,140305320107956;296,2065813401588;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,76843924161519;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;216,661077517208;0;0;0
2023-07-21T19:00:00;124,9;19;243,747497553153;1,1372610899999998;332,65;0,868590135;324,65;1,206914502;328,54999999999995;6,55360220021904;295,77073903505163;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,553836081901565;0;4;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;243,747497553153;0;0;0
2023-07-21T20:00:00;132,38;20;245,19234222513;0;330,34999999999997;0,017011839999999997;325,15;0,009090701999999999;329,25;5,328017253017754;296,4440099168491;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,3001806982932;5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;245,19234222513;0;0;0
2023-07-21T21:00:00;124,99;20,1;243,017562833747;0;329,95;0,02283168;325,15;0,016343118;328,54999999999995;6,694822078427271;297,19545530902093;0;5,4742268041232975;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,92762962759178;0;5,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;243,017562833747;0;0;0
2023-07-21T22:00:00;109,97;19,6;254,93207982038902;0;328,25;0,027007695;322,84999999999997;0,020775150000000003;326,15;5,6112464747405815;298,0281868460215;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,54403686462922;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;254,93207982038902;0;0;0
2023-07-21T23:00:00;96,77;18,4;221,615013559879;0,507590776;327,25;0,457875912;324,34999999999997;0,599801664;326,75;0,26344343475036125;295,20340157332464;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,01858246094275;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;221,615013559879;0;0;0
2023-07-22T00:00:00;97,27;16,5;189,357935461235;1,4765633579999997;324,95;1,5851901120000003;327,95;1,848016045;328,65;0,5032871947962039;296,17936058654277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,642959550068255;0;16,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;189,357935461235;0;0;0
2023-07-22T01:00:00;98,42;16,9;192,356731021429;1,9854496079999997;334,54999999999995;1,6738391460000002;329,75;1,8257159850000002;329,25;0,3945142216329093;295,200243810912;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,69249525411325;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;192,356731021429;0;0;0
2023-07-22T02:00:00;93;17;184,16267059351398;2,029778322;334,95;1,6897122000000002;329,75;1,8326774090000002;329,04999999999995;0,27527425499296077;295,4743959469992;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,79068916247941;0;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;184,16267059351398;0;0;0
2023-07-22T03:00:00;94,36;16,7;180,655840865032;2,053769773;335,25;1,7004900960000002;329,95;1,8469276230000002;329,25;0,24200547392774474;295,17448646678935;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,65041009356317;16,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;180,655840865032;0;0;0
2023-07-22T04:00:00;89,93;18;172,25057543605098;2,0621218029999997;334,45;1,719024048;329,95;1,8697690960000002;329,34999999999997;0,32650134851862606;295,0434543085256;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,69617663150119;0;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,25057543605098;0;0;0
2023-07-22T05:00:00;88;19,8;178,905407932631;1,9949684039999998;332,75;1,7262316960000001;329,95;1,8798978560000001;329,34999999999997;0,21083174035488902;294,7356280019705;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,50120701383842;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,905407932631;0;0;0
2023-07-22T06:00:00;88,8;22,1;183,168731584207;1,9052589279999999;330,75;1,733503698;330,04999999999995;1,8809107320000003;329,34999999999997;0,2651244387422283;294,9096992153827;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,231198998399826;0;22,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;183,168731584207;0;0;0
2023-07-22T07:00:00;86,18;22,5;188,49957542398698;1,88469083;330,15;1,737117315;330,04999999999995;1,886987988;329,34999999999997;0,19887075831877146;294,56630019899296;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,6016758785;22,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,49957542398698;0;0;0
2023-07-22T08:00:00;82,93;21,3;154,417340030328;2,0873079999999997;333,15;1,7541529379999998;330,04999999999995;1,9045020690000003;329,25;0,34951360729576136;295,74446471687827;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,17396307933305;0;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;154,417340030328;0;0;0
2023-07-22T09:00:00;72,01;20,7;134,49103355792;2,2202577679999997;335,54999999999995;1,7181426780000004;329,25;1,878621968;328,75;0,37601324659472674;296,2918344628695;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,83454568302529;20,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;134,49103355792;0;0;0
2023-07-22T10:00:00;59,08;21;127,71507367824;2,268747108;335,95;1,7639613270000003;330,04999999999995;1,9305136759999997;329,54999999999995;0,5440569221463523;296,6028255353338;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,722899070562256;0;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;127,71507367824;0;0;0
2023-07-22T11:00:00;46,56;19,8;116,05193818078601;2,087818635;335,84999999999997;1,6769113500000004;329,75;1,9776627740000001;332,04999999999995;0,4748740532190604;296,51248445928485;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,52872678065508;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;116,05193818078601;0;0;0
2023-07-22T12:00:00;40,15;19,8;106,331770834897;1,7407449220000002;335,84999999999997;1,46654372;329,04999999999995;1,6737915800000003;329,84999999999997;0,31960751188631703;296,2229282433299;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,680568644819125;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;106,331770834897;0;0;0
