timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-07-22T13:00:00;22,34;19,3;95,72443505709211;1,490114072;335,34999999999997;1,358938236;329,75;1,4332880909999999;331,25;0,2562520917411958;295,7869129282766;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,0116005879538;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;95,72443505709211;0;0;0
2023-07-22T14:00:00;19,52;19;97,8609491113917;1,4379789379999999;334,95;1,3287576090000002;329,25;1,337537733;330,25;0,33295495040077233;295,65037381447405;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,005799427895006;0;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;97,8609491113917;0;0;0
2023-07-22T15:00:00;29,05;18,9;99,218882264123;1,4764934079999998;334,75;1,3247270899999999;328,95;1,4677258749999997;331,65;0,3684750736633149;295,8556291899992;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,95699884795222;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;99,218882264123;0;0;0
2023-07-22T16:00:00;46,92;18,9;111,069431436659;1,3635353499999998;331,75;1,360678592;329,54999999999995;1,4731469999999998;332,15;0,48786089118306997;295,50634940425056;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,05666630596231;0;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;111,069431436659;0;0;0
2023-07-22T17:00:00;70,67;18,9;102,333821096048;1,4565324759999998;334,34999999999997;1,33093865;329,04999999999995;1,466146404;331,84999999999997;0,2045616214693504;294,5301388525083;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,00806063933254;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;102,333821096048;0;0;0
2023-07-22T18:00:00;86,01;19,6;132,548463022057;1,654776372;334,04999999999995;1,2584774449999998;325,45;1,627235658;328,95;0,28787931744870005;295,2610388539816;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,37108088589995;0;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;132,548463022057;0;0;0
2023-07-22T19:00:00;99,92;19,3;180,11665790717498;0,04871737699999999;329,04999999999995;0,051912692999999996;321,04999999999995;0,06020176800000001;325,75;0,22815273937980662;294,6100308477467;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,702743777811456;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;180,11665790717498;0;0;0
2023-07-22T20:00:00;106,83;18,3;183,21412023182802;0;329,65;0,025587709999999996;322,65;0,006110832000000001;326,75;0,2835785885827791;294,805964980356;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,43441560869699;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;183,21412023182802;0;0;0
2023-07-22T21:00:00;118,75;19,2;187,32185773914;0;328,45;0,025154020000000003;322,15;0,007800824;325,95;0,23839329684072877;294,95030660416194;0;5,474226804123351;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,42117216713679;4,2;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;187,32185773914;0;0;0
2023-07-22T22:00:00;106,43;18,7;163,07167493229;0;327,25;0,023441643999999994;321,54999999999995;0,00886966;324,84999999999997;0,39335529009561176;294,820286768429;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,18253004991941;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,07167493229;0;0;0
2023-07-22T23:00:00;98,49;17,8;159,089903961685;0,751735862;327,75;0,674519456;323,54999999999995;0,90017256;326,75;0,2756285671115318;294,7871073476871;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,08711179691443;17,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;159,089903961685;0;0;0
2023-07-23T00:00:00;87,3;17;134,671040663406;1,8755553599999997;337,25;1,6078119419999999;329,45;1,8647550800000001;330,75;0,20242067733514416;294,23695828068537;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,18526624362869;0;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;134,671040663406;0;0;0
2023-07-23T01:00:00;79,27;15,9;134,220955911665;1,7872658689999998;335,04999999999995;1,472681133;327,45;1,63813107;327,65;0,13721286724014292;294,2183550354376;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,28494771700414;15,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;134,220955911665;0;0;0
2023-07-23T02:00:00;67,89;16,3;128,04294249244;1,7715592960000002;334,75;1,4750496399999997;327,54999999999995;1,6357177950000001;327,65;0,291170310115377;294,75730498658953;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,12022448539045;0;16,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;128,04294249244;0;0;0
2023-07-23T03:00:00;33,22;16,6;124,637942344629;1,6599974400000002;334,34999999999997;1,3804436640000002;326,84999999999997;1,538855232;326,84999999999997;0,2569897646591849;294,5087201963534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,88511246294269;16,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;124,637942344629;0;0;0
2023-07-23T04:00:00;15,78;17,4;123,92894320344399;1,8091923959999998;333,54999999999995;1,4471228020000002;325,75;1,6008197400000002;325,75;0,2900636123251242;294,3314532899563;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,56263447801227;0;17,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;123,92894320344399;0;0;0
2023-07-23T05:00:00;11,09;18,2;119,06754354604699;1,5499129280000004;328,75;1,41437501;325,45;1,5625906659999997;325,45;0,36901662423616044;295,01018960460783;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,84777821456449;18,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;119,06754354604699;0;0;0
2023-07-23T06:00:00;5,08;18,9;110,270036385835;1,280370396;324,95;1,3302615340000001;325,34999999999997;1,479266226;325,25;0,17478827856168627;293,9216737111711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,94645659463799;0;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;110,270036385835;0;0;0
2023-07-23T07:00:00;2,88;19,3;109,928351297842;1,3416857679999998;324,45;1,3931242000000001;325,65;1,565671264;325,95;0,21713619530060843;294,3383003521863;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,27686194897868;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;109,928351297842;0;0;0
2023-07-23T08:00:00;3,42;20,6;94,0078630629148;1,8296751549999999;332,65;1,462725849;325,45;1,6263724750000002;325,65;0,1059842850870566;293,93184304041563;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,58622373646814;0;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;94,0078630629148;0;0;0
2023-07-23T09:00:00;0,09;21,8;84,3595559376443;2,2319590039999997;333,54999999999995;1,5688833679999998;325,95;1,825976199;326,84999999999997;0,2817777323948925;294,61010380736093;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,29196511409444;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,3595559376443;0;0;0
2023-07-23T10:00:00;0;20,5;77,4592396862433;2,295223183;333,84999999999997;1,595759557;326,04999999999995;2,1082146559999995;331,75;0,20984905665669767;294,69611916150814;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,70668854916154;0;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,4592396862433;0;0;0
2023-07-23T11:00:00;-0,03;20,9;72,44901212445059;2,1358756839999997;333,54999999999995;1,6674681;327,95;1,9549667970000002;330,04999999999995;0,2232870472050477;294,85442915527693;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,5575178803065;20,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,44901212445059;0;0;0
2023-07-23T12:00:00;-0,05;19,9;76,4779140866631;2,0775919449999996;333,45;1,6888672040000001;328,75;1,9526766339999997;330,45;0,21448373498839834;294,84922368927795;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,603993707466;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,4779140866631;0;0;0
2023-07-23T13:00:00;-7,78;19,1;98,5972031374229;2,5013434489999997;333,84999999999997;1,8332496;329,54999999999995;2,2380138759999997;331,95;0,24028506871818553;295,0846888454609;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,74493330809546;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;98,5972031374229;0;0;0
2023-07-23T14:00:00;-12,17;19,4;108,5059201084;2,9781967959999998;334,34999999999997;1,9867366880000001;329,95;2,537483816;332,34999999999997;0,22342818098221343;294,9499529278855;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,31800618318547;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,5059201084;0;0;0
2023-07-23T15:00:00;-7,03;19,3;158,515187095219;2,831430504;332,34999999999997;1,9931469060000002;329,84999999999997;2,540309796;332,25;0,20488444516717033;294,8563859088509;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,64917438256715;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;158,515187095219;0;0;0
2023-07-23T16:00:00;-3,81;19,5;172,249922233497;2,9587996609999996;334,04999999999995;1,976854152;329,54999999999995;2,5164764319999993;331,95;0,21157664915815236;294,93085503074707;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,117193675655244;0;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,249922233497;0;0;0
2023-07-23T17:00:00;0;19,6;184,368001977352;2,989178946;334,54999999999995;2,000334968;329,84999999999997;2,5417577609999995;332,45;0,3249935030992995;294,91137013502777;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,733581956287665;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;184,368001977352;0;0;0
2023-07-23T18:00:00;28,93;18,9;184,0793232878;2,9261483999999998;335,15;2,0173020399999997;330,75;2,5181999999999998;333,15;0,1897608432020976;294,8267627820556;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,833371755986775;0;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;184,0793232878;0;0;0
2023-07-23T19:00:00;66,78;19,6;178,919149571768;2,10360635;335,65;1,7645754879999997;331,04999999999995;2,0007518699999998;332,15;0,19262581591742972;294,928385166461;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,449888418811135;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,919149571768;0;0;0
2023-07-23T20:00:00;87,24;20,5;176,284559597516;2,450954267;336,84999999999997;1,868929696;331,45;2,1022143449999997;331,65;0,19487401254740916;294,649258932763;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,865596061548377;0;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;176,284559597516;0;0;0
2023-07-23T21:00:00;91,76;20,1;175,057830031264;2,3379556379999995;337,75;1,86732924;332,34999999999997;2,166558552;334,25;0,23130735453895068;294,9896453103342;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,95740950194196;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;175,057830031264;0;0;0
2023-07-23T22:00:00;99,66;20;192,038463282062;2,2942788579999998;337,75;1,8483434109999997;332,25;2,230590782;335,84999999999997;0,25363001311935945;295,47745296805186;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,899682182044554;0;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;192,038463282062;0;0;0
2023-07-23T23:00:00;92,64;18,4;188,248588198211;2,058758607;334,84999999999997;1,812787826;332,25;2,1332847359999993;334,95;0,2686894666566773;295,49728489819364;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,37669221382635;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,248588198211;0;0;0
2023-07-24T00:00:00;77,14;17,8;165,470053294487;2,1903079759999997;335,95;1,870297918;332,95;2,1407008349999996;334,45;0,27209062045623283;295,54709449524256;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,635112439341814;0;17,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;165,470053294487;0;0;0
2023-07-24T01:00:00;70,02;17,6;166,793249214918;2,1927226500000003;336,15;1,82888472;332,15;2,1326356000000004;334,34999999999997;0,3379528343380738;296,1882113540588;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,35224892809788;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,793249214918;0;0;0
2023-07-24T02:00:00;68,99;17,2;176,403713085936;2,14219077;336,15;1,7407057499999996;330,65;2,093074678;334,04999999999995;0,4601928805324811;295,90484719547646;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,24245054531034;0;17,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;176,403713085936;0;0;0
2023-07-24T03:00:00;72,01;16,6;210,710869843022;2,187820554;335,75;1,7857115800000003;331,15;2,0203938299999997;332,15;0,35860646572085064;296,64051606758323;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,00972630025582;16,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;210,710869843022;0;0;0
2023-07-24T04:00:00;72,09;17,6;222,753759644055;2,3432200749999996;335,65;1,7532044160000002;329,75;2,09896167;332,15;0,3453376989734804;296,6521984194608;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,72542532762579;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;222,753759644055;0;0;0
2023-07-24T05:00:00;87,11;18,4;210,338262747266;2,2682770440000004;335,75;1,7390409400000002;329,54999999999995;1,9624486490000004;330,25;1,5975002049863671;297,05570228624623;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,19945278509303;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;210,338262747266;0;0;0
2023-07-24T06:00:00;102,59;20,1;227,13293780427801;2,2557615899999997;335,75;1,734967052;329,54999999999995;1,8894306419999998;329,04999999999995;1,657559352084583;297,3345629501219;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,033838102972425;0;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;227,13293780427801;0;0;0
2023-07-24T07:00:00;113,97;19,6;224,442459834683;2,066159317;333,25;1,71981868;329,65;1,8725335200000002;329,15;1,1486171640613576;298,55818422990706;0;5,474226804123715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,39823471916214;4,6;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;224,442459834683;0;0;0
2023-07-24T08:00:00;115,08;19,6;221,374014616821;1,928415176;335,54999999999995;1,6346755400000001;330,15;1,7995812660000001;330,04999999999995;1,8992712003460406;294,8338005917647;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,76219489569027;4,6;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;221,374014616821;0;0;0
2023-07-24T09:00:00;105;21,2;214,89886348958302;1,834722747;336,04999999999995;1,597052233;330,25;1,7652917760000004;330,34999999999997;3,4573570407080436;295,5820411370105;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,43992920251636;0;21,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;214,89886348958302;0;0;0
2023-07-24T10:00:00;99,94;20,2;193,79764877962998;1,8641311259999997;336,04999999999995;1,6185310800000001;330,34999999999997;1,78506804;330,34999999999997;3,832264705237241;294,09310042268396;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,62568520959584;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;193,79764877962998;0;0;0
2023-07-24T11:00:00;94,62;19,7;170,03295090711202;1,852600568;335,95;1,60310011;330,15;1,768850832;330,25;3,9026575155339076;294,1829856293238;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,882680535811474;0;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;170,03295090711202;0;0;0
2023-07-24T12:00:00;87,45;20,9;166,271371403388;1,9187466869999998;336,04999999999995;1,6359360390000002;330,04999999999995;1,8103731520000004;330,25;4,051730481687491;294,2935383857596;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,73359226775865;20,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,271371403388;0;0;0
2023-07-24T13:00:00;81,59;19,5;166,86751719352898;1,9145454899999996;336,04999999999995;1,6513012559999998;330,54999999999995;1,902497302;332,25;8,85608690824914;296,3248894541972;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,201203119058064;0;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,86751719352898;0;0;0
2023-07-24T14:00:00;74,97;19,8;144,11320533045398;1,87629683;336,15;1,6549610400000003;330,34999999999997;1,9703515999999999;333,15;4,89854300285951;295,0066188005437;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,00718299874617;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;144,11320533045398;0;0;0
2023-07-24T15:00:00;67,27;19,7;148,47599017458901;1,9677914299999997;334,95;1,741654272;331,54999999999995;1,923394165;331,65;7,26342180538088;295,94925099146184;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,26444017518314;0;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;148,47599017458901;0;0;0
2023-07-24T16:00:00;63,73;19,4;152,72417131214598;2,039844127;336,25;1,7062134050000002;330,84999999999997;1,9372960279999996;331,95;7,8053043207681245;295,5468609083524;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,69061373116562;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;152,72417131214598;0;0;0
2023-07-24T17:00:00;77,06;19,4;146,439622029022;1,902367195;336,25;1,6392670579999995;330,54999999999995;1,976652696;333,95;16,012210458407054;298,1775063118309;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,26389203821356;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;146,439622029022;0;0;0
2023-07-24T18:00:00;97,68;20,3;156,396250442786;1,9025504640000002;336,34999999999997;1,5985533600000001;329,95;1,9880685359999997;333,95;19,173017540172793;298,8011657867675;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,54526564900981;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;156,396250442786;0;0;0
2023-07-24T19:00:00;106,96;19,2;172,22451186275;2,252882448;335,34999999999997;1,5722451649999998;329,65;2,0797310159999998;332,75;17,974196320746398;298,7727172699546;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,32918480665552;0;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,22451186275;0;0;0
2023-07-24T20:00:00;118,46;19,8;197,81092242377701;1,6615923000000004;325,25;1,306970982;323,75;1,6748548200000002;325,54999999999995;14,72503474771472;298,7122070888046;0;5,4742268041238;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,88565188817564;4,8;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;197,81092242377701;0;0;0
2023-07-24T21:00:00;113,99;20,1;210,092510373211;1,3998673799999999;320,15;1,20982722;321,54999999999995;1,517307834;322,54999999999995;11,05179790372596;297,15841906329393;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,72666332298569;5,1;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;210,092510373211;0;0;0
2023-07-24T22:00:00;102,97;19,4;221,35291338549;1,2207044450000002;316,65;1,032263342;317,34999999999997;1,3064183769999997;318,45;10,94183750171475;297,14609876956956;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,152190656653595;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;221,35291338549;0;0;0
2023-07-24T23:00:00;102,03;17,9;198,532837514584;1,1510524319999997;317,54999999999995;0,99485688;317,15;1,277281404;318,34999999999997;1,029430516696203;296,12104763787573;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,30377017443018;0;17,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;198,532837514584;0;0;0
2023-07-25T00:00:00;96;18,5;181,820016190159;1,37303456;325,15;1,4267701499999998;325,65;1,679538672;326,75;0,3823900998706716;296,26281480059794;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,874339797412944;18,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;181,820016190159;0;0;0
2023-07-25T01:00:00;86,55;17,2;155,293230253173;2,11383304;333,54999999999995;1,7011028580000005;328,84999999999997;1,850763681;328,25;0,43795681676864134;296,1701574684272;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,7628892055374;0;17,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;155,293230253173;0;0;0
2023-07-25T02:00:00;84,95;16,1;149,942473786321;2,026767674;335,34999999999997;1,6774233840000001;329,75;1,843943556;329,54999999999995;1,0877558885019043;296,7726630912772;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,053512916617095;16,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;149,942473786321;0;0;0
2023-07-25T03:00:00;86,83;16,1;145,36431004265398;2,0854221479999997;335,45;1,6968806760000004;329,75;1,8607483439999999;329,54999999999995;0,2738856528311616;295,1911436702377;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,10023914427307;0;16,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;145,36431004265398;0;0;0
2023-07-25T04:00:00;88,07;17,9;164,523731405517;2,0456597700000003;335,34999999999997;1,6656745820000003;329,34999999999997;1,8267022800000003;329,15;0,4622414499299573;295,908503235554;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,10102912035888;17,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,523731405517;0;0;0
2023-07-25T05:00:00;97,49;19,1;190,341747110125;2,119659875;335,65;1,6932097;329,54999999999995;1,865793138;329,45;0,5584681096770326;296,13777384942114;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,98985585955225;0;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;190,341747110125;0;0;0
2023-07-25T06:00:00;114,05;20,9;207,141838068105;2,175632466;335,84999999999997;1,6820051090000003;329,04999999999995;1,8716745340000003;329,25;0,42396809632748433;296,85272585692775;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,77543055817682;0;5,9;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;207,141838068105;0;0;0
2023-07-25T07:00:00;150,45;21,7;210,470312273664;1,648056975;334,84999999999997;1,4064314880000002;328,34999999999997;1,575341152;328,34999999999997;0,9524776167126816;297,548511197587;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,137153015121;6,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;210,470312273664;0;0;0
2023-07-25T08:00:00;151,9;20,7;188,68666888847798;1,5769178249999998;333,04999999999995;1,4237609009999999;328,45;1,5907301519999997;328,54999999999995;3,4875616688933806;294,1568667318042;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,54823929982131;5,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;188,68666888847798;0;0;0
2023-07-25T09:00:00;113,74;19,4;151,129289985716;1,647330894;334,95;1,4039090910000003;328,25;1,5808042469999999;328,45;12,913462055873643;297,35558379645613;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,97378447589101;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;151,129289985716;0;0;0
2023-07-25T10:00:00;102,65;19,9;151,208314149116;1,613053995;334,84999999999997;1,3586738250000001;327,65;1,546290917;328,04999999999995;15,522726228116214;297,87057742419626;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,02011867638978;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;151,208314149116;0;0;0
2023-07-25T11:00:00;100,92;19,5;155,985162442459;1,6307191679999997;334,75;1,383771885;327,65;1,5663092079999998;328,04999999999995;15,183186841387634;297,55620100123247;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,5409166645219;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;155,985162442459;0;0;0
2023-07-25T12:00:00;98,27;19,2;135,25113959649502;1,6893736419999996;335,04999999999995;1,432528434;328,04999999999995;1,6088276160000001;328,34999999999997;19,371546266318834;298,4413434852485;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,32433625706568;0;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;135,25113959649502;0;0;0
2023-07-25T13:00:00;90,12;18,3;140,12010894580501;1,6373896;334,95;1,39483098;327,95;1,5743030940000002;328,25;25,15410920421943;299,93040885294863;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,7053038234399;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;140,12010894580501;0;0;0
2023-07-25T14:00:00;87,58;17,4;146,29999541408202;2,220145848;330,34999999999997;1,8176395580000004;330,25;2,1031055080000005;330,25;25,328850701581654;300,59731605475054;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,38374381937335;0;17,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;146,29999541408202;0;0;0
2023-07-25T15:00:00;88,88;18,9;142,86208806043498;2,632515088;335,54999999999995;1,8981911799999998;331,04999999999995;2,1882654359999996;330,95;18,705585508193483;298,8196570501086;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,334805444991346;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,86208806043498;0;0;0
2023-07-25T16:00:00;90,12;18,3;162,620135788791;2,50544112;335,15;1,8650418749999995;330,65;2,166530572;331,34999999999997;7,283021677164921;295,0495060959449;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,06591406970983;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;162,620135788791;0;0;0
2023-07-25T17:00:00;92,71;18,7;197,337987440062;3,0311251630000005;336,25;1,987318672;330,75;2,42915365;331,65;5,482116697952308;294,1361264559717;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,827107478302736;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;197,337987440062;0;0;0
2023-07-25T18:00:00;112,01;18,3;211,803492440979;2,916847848;336,75;1,9697710149999996;331,04999999999995;2,3348960249999995;331,65;15,383303508475974;297,5004510928212;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,55836687281821;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;211,803492440979;0;0;0
2023-07-25T19:00:00;122,98;18,6;215,04747528325998;2,8197124799999997;337,34999999999997;1,8499578570000001;329,25;2,5860766820000003;333,75;23,608771454765353;300,7593479622936;0;5,474226804123715;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,9747110361312;3,6;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;215,04747528325998;0;0;0
2023-07-25T20:00:00;119,04;18,9;203,932952483246;2,1105425920000003;326,34999999999997;1,6545623250000001;325,65;2,2098240259999997;328,04999999999995;14,55015528973331;298,22781254324053;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,675713565027586;3,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;203,932952483246;0;0;0
2023-07-25T21:00:00;116,55;18,9;192,684865597436;1,75511545;320,65;1,450013136;321,75;1,8995622;323,15;13,44674774800675;298,2138298650407;0;5,474226804122872;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,37634599367108;3,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;192,684865597436;0;0;0
2023-07-25T22:00:00;109,35;18,6;201,140056053904;1,5155744730000003;316,84999999999997;1,2134366399999998;317,15;1,6090066879999998;318,54999999999995;5,531738696511584;295,3136683200814;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,0416083590712;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;201,140056053904;0;0;0
2023-07-25T23:00:00;98,5;17;172,591107631149;1,4507154339999995;316,95;1,224985385;317,84999999999997;1,63392008;319,15;3,2078776042915007;294,70568955951376;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;81,1851041982353;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,591107631149;0;0;0
2023-07-26T00:00:00;97,96;16,6;182,509615917611;1,8394191900000003;324,65;1,7870937920000003;328,34999999999997;2,20976247;330,15;1,0011829420623495;295,92992500230656;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,7033014772894;0;16,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;182,509615917611;0;0;0
2023-07-26T01:00:00;89,31;16,6;176,421302425566;2,307779208;330,95;1,9526010879999998;330,75;2,240366994;331,84999999999997;0,6978595962970655;296,5364896278814;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,4669311471419;16,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;176,421302425566;0;0;0
2023-07-26T02:00:00;86,26;15,6;164,855950798715;2,413812216;333,34999999999997;1,911974128;330,45;2,209937345;331,65;0,46508540766743495;295,5065522742829;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,037931822448414;0;15,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,855950798715;0;0;0
2023-07-26T03:00:00;79,65;16,3;169,30203563875;2,5316304;333,15;1,9699458899999995;330,54999999999995;2,2863870989999997;331,84999999999997;0,2592727410398459;295,411802598572;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,51662802926603;16,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;169,30203563875;0;0;0
2023-07-26T04:00:00;79,64;17;166,441063597468;2,5018177099999996;334,45;1,914483934;330,54999999999995;2,230080147;331,84999999999997;0,6090664107873637;295,734250947657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,61403952435768;0;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,441063597468;0;0;0
2023-07-26T05:00:00;86,83;19,3;145,71892382936198;2,3896878599999996;334,65;1,8243603540000004;330,04999999999995;2,1219444419999998;331,04999999999995;0,34901497615311694;296,076648787069;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,94297812040585;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;145,71892382936198;0;0;0
2023-07-26T06:00:00;101,77;20,4;133,57107458945;2,476123676;333,54999999999995;1,8874482589999997;330,45;2,2050086679999996;331,34999999999997;0,538315922816864;296,30775620205236;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,461399612067495;0;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;133,57107458945;0;0;0
2023-07-26T07:00:00;114,9;21,5;129,10678640764002;2,4389046800000003;334,15;1,9252324509999998;331,04999999999995;2,1916244349999996;331,65;0,9531857112289985;297,5502720664127;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,63065347210588;6,5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;129,10678640764002;0;0;0
2023-07-26T08:00:00;120,75;20,7;160,386641281756;2,2075366610000002;333,84999999999997;1,8417611159999998;330,84999999999997;2,085472512;331,54999999999995;1,505354738162795;293,1583333256184;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,62429040675849;0;5,7;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;160,386641281756;0;0;0
2023-07-26T09:00:00;103,85;20,9;152,962619510672;2,194309116;334,34999999999997;1,811931638;330,54999999999995;2,04620538;331,15;4,763012897872359;295,8129702065533;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,47352797771764;20,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;152,962619510672;0;0;0
2023-07-26T10:00:00;95,68;20,5;148,950448695191;2,312818406;336,45;1,845844797;331,25;2,08175397;331,75;24,056739069125484;299,9887051845552;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,886833256498825;0;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;148,950448695191;0;0;0
2023-07-26T11:00:00;89,52;20,5;153,675124882961;2,25412476;336,65;1,8117651569999997;331,04999999999995;2,031213696;331,54999999999995;23,732128413541396;300,0302520739517;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,35624457317317;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;153,675124882961;0;0;0
2023-07-26T12:00:00;86,04;19,7;163,803778758139;2,2082627419999996;336,54999999999995;1,7811172639999997;330,75;2,020469376;331,54999999999995;11,293897570111605;296,27459264249785;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,611866843452;0;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,803778758139;0;0;0
2023-07-26T13:00:00;78,63;18,9;186,34566707889599;2,17147184;336,75;1,7810724959999997;330,95;2,0000551679999994;331,54999999999995;21,1864926898651;300,4703750612337;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,56140565676766;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;186,34566707889599;0;0;0
2023-07-26T14:00:00;74,67;18,7;180,533245299588;1,8584987519999996;330,54999999999995;1,7841936649999997;331,04999999999995;2,009572565;331,65;17,102387519405898;298,5311899505392;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,8699389898862;0;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;180,533245299588;0;0;0
2023-07-26T15:00:00;69,43;19,8;172,88365517626698;1,7140883759999999;329,54999999999995;1,72994744;330,84999999999997;1,948482432;331,54999999999995;5,353870148420646;294,1079765076255;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,67465199598813;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,88365517626698;0;0;0
2023-07-26T16:00:00;80,82;18,4;177,903303839725;1,9530151919999998;334,54999999999995;1,7318920499999997;330,95;1,9450157099999996;331,45;8,138945071783487;295,0396556713572;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,29906347815713;0;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;177,903303839725;0;0;0
2023-07-26T17:00:00;88,97;19,6;187,50371186579602;1,820356416;336,34999999999997;1,613435922;330,95;1,812745856;331,34999999999997;14,817427084166704;297,3355402646373;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,91383357180933;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;187,50371186579602;0;0;0
2023-07-26T18:00:00;100,06;18,3;204,874059316813;1,74199283;334,15;1,534683414;329,45;1,8441897799999998;331,15;19,220463781917235;298,94380547162183;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,64358429371529;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;204,874059316813;0;0;0
2023-07-26T19:00:00;115,22;19,3;213,03386509977602;0,43373616699999995;332,04999999999995;0,3434489039999999;324,95;0,48886655999999995;329,54999999999995;20,038120680681754;299,17598784503804;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,72341993528593;4,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;213,03386509977602;0;0;0
2023-07-26T20:00:00;120,58;20,2;210,411242593242;0;330,45;0,0656131;326,65;0,043133967999999995;330,75;9,070499981099125;295,3904659675399;0;5,474226804122864;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,6578475932924;5,2;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;210,411242593242;0;0;0
2023-07-26T21:00:00;118,04;18,6;195,10017455488298;0;328,75;0,071403561;325,25;0,07791310800000001;328,84999999999997;4,5374341467133155;294,5056138106713;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,86230812432291;0;3,6;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;195,10017455488298;0;0;0
2023-07-26T22:00:00;110,23;18,9;181,623736711434;0,12176896000000001;327,15;0,15260292;323,45;0,19742688000000003;326,75;3,8700788072119785;294,4739548116711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,81162189351026;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;181,623736711434;0;0;0
2023-07-26T23:00:00;97,06;17,4;168,84441069693;1,4637163409999998;323,45;1,3773546719999998;324,95;1,7680450079999999;327,04999999999995;2,257351965978696;293,6746909190606;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,488351257636104;0;17,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;168,84441069693;0;0;0
2023-07-27T00:00:00;98,36;16,8;159,226034982508;1,318820512;326,25;1,5084269819999998;330,04999999999995;1,7423062059999999;331,04999999999995;1,1370630920742986;294,19922383645434;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,44270242251082;16,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;159,226034982508;0;0;0
2023-07-27T01:00:00;82,69;15,6;167,34067121997901;1,3027949669999999;327,04999999999995;1,4584574999999997;330,65;1,69986894;331,65;0,6067896226298073;295,4075636909037;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,01440552068963;0;15,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;167,34067121997901;0;0;0
2023-07-27T02:00:00;76;16,8;159,69936753442403;1,284773049;327,04999999999995;1,4332755;330,65;1,6859600820000002;331,84999999999997;0,39514124549222324;296,10444663047593;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,96880408013733;16,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;159,69936753442403;0;0;0
2023-07-27T03:00:00;71,06;16,4;148,562362111444;1,2601114770000001;327,04999999999995;1,4244729919999999;330,75;1,627062182;331,75;0,30270750053718076;295,8080875713567;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,69844930499272;0;16,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;148,562362111444;0;0;0
2023-07-27T04:00:00;72;16,5;151,13574183919602;1,24955882;327,15;1,425096946;330,84999999999997;1,600601496;331,75;0,6224453382563783;296,04120914662514;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,36797946006222;16,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;151,13574183919602;0;0;0
2023-07-27T05:00:00;80,48;19,5;158,978955019425;1,27762276;327,15;1,4712891279999998;330,75;1,65784298;331,75;0,7691987310360003;295,1844484850329;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,83462687264255;0;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;158,978955019425;0;0;0
2023-07-27T06:00:00;96,9;21,3;160,653916693107;1,2913861219999998;326,95;1,5044272409999997;330,45;1,6828822819999998;331,34999999999997;0,6844705626668649;297,23299955610184;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,06464340995528;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;160,653916693107;0;0;0
2023-07-27T07:00:00;103,58;22,5;165,41935479871;1,3279307999999999;326,75;1,5192482470000002;329,84999999999997;1,711156072;330,75;0,7303472961276194;297,6147863304626;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,37342641929851;0;22,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;165,41935479871;0;0;0
2023-07-27T08:00:00;104,3;21,6;159,433787116115;1,8251633799999998;334,15;1,6217767600000002;329,65;1,8401858419999997;330,54999999999995;1,6365834655336498;292,8742454170512;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,88878907665648;21,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;159,433787116115;0;0;0
2023-07-27T09:00:00;99,12;21,7;184,07979573824701;1,897744899;334,84999999999997;1,6377029759999997;329,54999999999995;1,8582259469999995;330,45;4,070571490786409;292,0661861620725;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,03999493459111;0;21,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;184,07979573824701;0;0;0
2023-07-27T10:00:00;96,8;20,1;169,70813917116;2,0024726399999997;335,15;1,6641818490000002;329,45;1,885632357;330,25;5,439226108799524;294,246386328482;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,130590935097864;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;169,70813917116;0;0;0
2023-07-27T11:00:00;90,9;19,4;145,77294443799798;2,1493676399999995;335,15;1,6960678570000003;329,04999999999995;1,9258871830000002;329,84999999999997;21,350652654114516;299,64107043651387;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,70322524442476;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;145,77294443799798;0;0;0
2023-07-27T12:00:00;86,45;18,6;138,30343949489702;2,069897445;335,84999999999997;1,7224599919999997;330,54999999999995;1,9568036839999998;331,45;15,345667940212333;298,1347116322047;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,36895492190052;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;138,30343949489702;0;0;0
2023-07-27T13:00:00;80,01;19,4;131,016483281996;2,00443124;336,15;1,6957754659999997;330,54999999999995;1,9275310079999999;331,54999999999995;19,822581530559702;299,47749126057647;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,94186539482954;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,016483281996;0;0;0
2023-07-27T14:00:00;78,33;17,9;139,06339403996202;2,031280848;336,34999999999997;1,73095472;331,15;1,9474625609999998;331,84999999999997;18,435137368142584;298,86062419395626;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,94287120828993;17,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;139,06339403996202;0;0;0
2023-07-27T15:00:00;81,35;18,9;161,582083888158;1,9479116399999998;334,15;1,7317017859999995;331,04999999999995;1,95485068;331,75;8,86045337899811;295,1751888725961;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,04244007906399;0;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,582083888158;0;0;0
2023-07-27T16:00:00;93,89;20,1;178,063730172513;2,096523213;336,25;1,7476084159999998;331,04999999999995;1,9892940599999998;332,15;5,870032909689635;293,71467129948115;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,13373583505632;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,063730172513;0;0;0
2023-07-27T17:00:00;107,26;19,2;220,23107720311;2,0965595869999993;336,45;1,7454875319999996;331,04999999999995;2,0193445800000003;332,75;4,129429586787135;293,19105706419475;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,36812246147281;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;220,23107720311;0;0;0
2023-07-27T18:00:00;114,91;19,4;231,960634395059;2,1290835390000002;336,25;1,7463996800000001;330,75;1,9634517320000002;331,34999999999997;7,692438099473936;294,60990678619083;0;5,4742268041232975;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,72910670185824;0;4,4;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;231,960634395059;0;0;0
2023-07-27T19:00:00;116,95;19,3;242,177938246109;1,249883388;334,54999999999995;0,9530771439999999;325,95;1,0897790299999999;323,65;20,063234433507162;299,7164838399557;0;5,4742268041231625;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,80713379118782;4,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;242,177938246109;0;0;0
2023-07-27T20:00:00;109,97;18,9;241,204601384596;0;330,54999999999995;0,0041424389999999995;326,04999999999995;0;329,15;10,965650035101561;296,92129336721973;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,90501623570322;0;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;241,204601384596;0;0;0
2023-07-27T21:00:00;108,12;20,6;222,043013242977;0;329,34999999999997;0,023059717000000004;324,25;0,005859011999999999;328,04999999999995;16,61694693353255;299,00247454612486;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,46962573407988;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;222,043013242977;0;0;0
2023-07-27T22:00:00;105,56;18,9;244,306221195628;0,22103080800000002;327,95;0,19094111599999997;322,95;0,21755988899999998;326,45;11,897910487359281;296,85068104553017;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,56754192940097;0;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;244,306221195628;0;0;0
2023-07-27T23:00:00;98,88;16,9;192,794890375732;1,4631749280000002;325,54999999999995;1,405168191;325,25;1,874867052;327,95;1,107713539949917;292,8562773041994;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,61718517520815;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;192,794890375732;0;0;0
2023-07-28T00:00:00;88,63;18,4;185,519734768332;1,66683855;326,95;1,8072589780000001;330,25;2,137116597;332,04999999999995;0,46884825470742775;292,65917683107625;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,24180240405918;0;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;185,519734768332;0;0;0
2023-07-28T01:00:00;79,59;16,5;200,13803785386798;2,15592895;335,65;1,7789572079999998;330,95;2,028818608;332,04999999999995;0,40469761048852537;294,9398471887717;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,9117782238186;16,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;200,13803785386798;0;0;0
2023-07-28T02:00:00;78,13;16,9;177,19195142107998;2,1737662;335,65;1,73613102;330,15;2,0029986639999997;331,34999999999997;0,44433314771315;294,60162887600666;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,11571336178548;0;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;177,19195142107998;0;0;0
2023-07-28T03:00:00;79,2;17,4;188,301206092642;2,856741212;335,95;1,9286110359999995;330,54999999999995;2,327756928;331,54999999999995;0,31731520707924904;294,4380975342712;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,6409017904493;17,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,301206092642;0;0;0
2023-07-28T04:00:00;80,02;16,9;175,023048848543;2,7118383879999994;335,95;1,8911010479999997;330,45;2,2568444159999994;331,54999999999995;0,5918154847680105;294,6764320566374;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,84496401606029;0;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;175,023048848543;0;0;0
2023-07-28T05:00:00;89,53;20,6;167,35477028906;2,617345731;336,04999999999995;1,918237451;330,84999999999997;2,221958952;331,84999999999997;0,45293609438822424;294,2389078756881;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,41027951965896;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;167,35477028906;0;0;0
2023-07-28T06:00:00;100,09;22,3;166,788280428776;2,5530295039999995;335,54999999999995;1,9238544359999998;330,95;2,2141301479999997;331,95;0,5417411125354309;295,3836438425088;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,92995428118044;0;22,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,788280428776;0;0;0
2023-07-28T07:00:00;111,12;23,9;163,14245437098802;2,590925616;336,34999999999997;1,9292489799999997;331,15;2,22632663;332,25;0,5054731131251017;295,3211498952787;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,63066128575217;23,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,14245437098802;0;0;0
2023-07-28T08:00:00;112,99;23;164,641694811121;2,376777888;333,95;1,9031995999999995;331,15;2,2075800299999995;332,54999999999995;1,9798920958928925;293,1335705570196;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,41357190383391;0;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,641694811121;0;0;0
2023-07-28T09:00:00;107,87;21,8;150,451739989064;2,44729868;336,45;1,87821346;331,15;2,1700980219999995;332,54999999999995;8,386731614292513;295,79635289905406;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,11943054664356;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;150,451739989064;0;0;0
2023-07-28T10:00:00;99,54;21,1;148,419159099023;2,3341839340000003;336,84999999999997;1,8571445199999999;331,65;2,129210848;332,95;21,664855125554297;299,05659074926393;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,9026922877997;0;21,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;148,419159099023;0;0;0
2023-07-28T11:00:00;93;19,6;164,62826503988302;2,5511254649999997;337,25;2,021140896;333,54999999999995;2,245092816;333,34999999999997;16,624686477209902;297,52962267478756;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,51870201857119;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,62826503988302;0;0;0
2023-07-28T12:00:00;85,9;20,2;175,668010068049;2,6711526699999997;337,45;2,104392588;334,34999999999997;2,304238339;333,45;7,794962540388189;294,47779299262686;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,24969225363232;0;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;175,668010068049;0;0;0
2023-07-28T13:00:00;80;19,7;174,75269880506698;2,6821516080000003;337,54999999999995;2,1112336979999995;334,45;2,2990830239999998;333,34999999999997;13,869399766350764;296,7194636279371;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,96096728440679;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;174,75269880506698;0;0;0
2023-07-28T14:00:00;75,65;18,6;180,06754405153;2,5661857000000006;337,34999999999997;2,040234448;333,75;2,223278209;332,84999999999997;15,695636187583855;297,2965949764365;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,3764238192575;0;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;180,06754405153;0;0;0
2023-07-28T15:00:00;76,1;18,1;176,82573382776502;2,5819734149999998;337,25;2,093396448;334,75;2,2613897669999994;333,45;12,630723995450992;296,295159527995;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,5677861768758;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;176,82573382776502;0;0;0
2023-07-28T16:00:00;80;19,3;145,294110494786;2,365054268;335,34999999999997;2,030614924;334,34999999999997;2,2144379279999997;333,54999999999995;20,959697257866054;298,9690743769957;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,24663992457408;0;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;145,294110494786;0;0;0
2023-07-28T17:00:00;94,27;19,6;148,78795620736702;2,148760474;336,54999999999995;1,852480254;332,95;2,126191806;334,54999999999995;18,061315791556712;298,12591290290385;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,86331526058163;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;148,78795620736702;0;0;0
2023-07-28T18:00:00;103,59;18,8;164,684855336358;2,0941351200000002;336,34999999999997;1,79669373;332,15;2,075908948;334,04999999999995;8,95255410537622;295,12314821760674;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,06865524484425;0;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,684855336358;0;0;0
2023-07-28T19:00:00;122,44;19,6;168,54755002304;1,433875671;335,45;1,1247946010000003;327,84999999999997;1,5045741359999996;331,45;20,22858669355915;298,8808551291366;0;5,474226804123241;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,435448379319965;4,6;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;168,54755002304;0;0;0
2023-07-28T20:00:00;130;19;162,22262364257801;0;330,54999999999995;0,020850696000000002;325,54999999999995;0,024131351000000006;329,84999999999997;14,61855684665374;297,75282117518805;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,231804834482034;4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;162,22262364257801;0;0;0
2023-07-28T21:00:00;121,78;19,8;169,370684675694;0;328,95;0,032374259;324,84999999999997;0,003961968;328,54999999999995;4,827080867298761;294,0528871419573;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,78778165399858;4,8;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;169,370684675694;0;0;0
