timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-07-28T22:00:00;111,09;19,2;161,46004456628;0;327,04999999999995;0,047304386999999996;322,04999999999995;0,03364595;325,65;2,435474948487356;294,7666272949666;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,57277656004387;0;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,46004456628;0;0;0
2023-07-28T23:00:00;101,53;18;151,768537552446;0,705448548;327,95;0,6621858719999999;323,54999999999995;0,9048732000000002;326,75;0,5736507255126847;295,0642175220994;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,670319282387716;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;151,768537552446;0;0;0
2023-07-29T00:00:00;103,09;17,6;131,287227659586;1,8731714640000001;330,75;1,707608208;328,54999999999995;1,95292006;329,54999999999995;0,31754275054929604;295,0605284992135;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;23,139836460985933;0;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,287227659586;0;0;0
2023-07-29T01:00:00;94,48;17,9;126,43334664898701;1,8608924409999996;331,45;1,637283276;328,54999999999995;1,7893825560000003;328,25;0,27773615677393076;294,2356824235069;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,14252247734002;17,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;126,43334664898701;0;0;0
2023-07-29T02:00:00;91,17;16,1;119,26207576340201;1,773545876;334,34999999999997;1,57034952;329,15;1,729718004;329,04999999999995;0,42244268170756527;295,16366824483407;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,43350822509229;16,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;119,26207576340201;0;0;0
2023-07-29T03:00:00;85,66;16,9;120,065824052121;1,8324353819999994;332,95;1,6332961260000005;329,25;1,7860025719999997;328,95;0,4660688605236308;294,6668609865471;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,48296487427339;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;120,065824052121;0;0;0
2023-07-29T04:00:00;88,97;19;118,529503773405;1,70872461;330,04999999999995;1,659502194;329,75;1,8120351640000005;329,34999999999997;0,25208554517523196;294,14184840334985;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,47581657778596;0;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;118,529503773405;0;0;0
2023-07-29T05:00:00;87,03;20;126,23319653255999;1,4103738700000001;329,65;1,4400466600000001;330,15;1,5861638160000002;329,34999999999997;0,5282435509820556;294,82361657243973;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,4706689961242;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;126,23319653255999;0;0;0
2023-07-29T06:00:00;85,7;22;134,394053000159;1,29289984;329,25;1,345401512;329,54999999999995;1,430110962;329,75;0,39209788382008864;294,62598201105425;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,30572719238256;0;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;134,394053000159;0;0;0
2023-07-29T07:00:00;87,91;23;154,087272430206;1,2580045830000002;327,25;1,319448663;328,25;1,4497669120000003;328,34999999999997;0,27240433759649657;294,57002167612455;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,15099661966332;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;154,087272430206;0;0;0
2023-07-29T08:00:00;85,79;22,6;153,651420004517;1,644910624;333,75;1,467413898;328,54999999999995;1,6280330880000005;328,34999999999997;0,44414492336330663;294,796183236215;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,35460783579084;0;22,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;153,651420004517;0;0;0
2023-07-29T09:00:00;81,71;21,9;131,128131803423;1,658750931;335,45;1,414422576;328,54999999999995;1,5912253980000002;328,54999999999995;0,4177735704606578;295,2470139442231;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,15507237500725;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,128131803423;0;0;0
2023-07-29T10:00:00;75,5;21,3;107,988959323879;1,663485147;335,45;1,42934431;328,65;1,6151986620000003;328,84999999999997;0,6418924461364842;295,24424128013754;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,727404236190814;0;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;107,988959323879;0;0;0
2023-07-29T11:00:00;63,75;20,7;84,8344136843751;2,017392975;335,65;1,604196926;328,95;1,80101664;329,15;0,6470283482593282;295,39234566634167;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,388031495767194;20,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,8344136843751;0;0;0
2023-07-29T12:00:00;58,66;20,1;84,8045618317224;2,1991440599999996;335,75;1,684832488;328,95;1,8836136;329,15;0,6351947241103516;294,55030150753765;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,22379795577531;0;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,8045618317224;0;0;0
2023-07-29T13:00:00;40,48;20,2;100,097374642278;1,7060930909999996;335,45;1,5160753150000001;329,65;1,7564724799999996;331,15;0,6843403933565165;294,2863709221945;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,40957557597948;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100,097374642278;0;0;0
2023-07-29T14:00:00;18,2;19,7;118,697996660852;1,699204415;335,25;1,4819914779999999;328,95;1,7676602829999999;331,45;0,23895520618323773;293,73030363998436;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,666592513158925;0;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;118,697996660852;0;0;0
2023-07-29T15:00:00;19,67;19,7;121,78596871746001;1,6990043580000003;333,34999999999997;1,5445967280000001;328,95;1,81495068;331,15;0,47109287859988913;294,83636184442094;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,377525853907876;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;121,78596871746001;0;0;0
2023-07-29T16:00:00;49,18;20,4;114,70364044698;1,669588984;333,54999999999995;1,5053309949999998;328,65;1,7705967839999996;330,75;0,2906179613953044;294,07931107016884;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,89790389079596;0;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;114,70364044698;0;0;0
2023-07-29T17:00:00;58,66;20,1;117,54054803608099;1,73246564;334,65;1,5114907919999998;328,54999999999995;1,783217163;330,84999999999997;0,25154738807040916;294,30526620789567;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,9891141004067;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;117,54054803608099;0;0;0
2023-07-29T18:00:00;79,54;20,3;147,58338857189398;1,747328616;334,95;1,5115635400000003;328,75;1,8249927019999999;331,45;0,5801640533009031;294,76288158200987;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,61499413636548;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;147,58338857189398;0;0;0
2023-07-29T19:00:00;92,28;22,1;178,047145943185;0,815863224;330,75;0,614116232;322,75;0,874926206;327,25;0,7126182430606726;294,64163096286774;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,60643263695185;22,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,047145943185;0;0;0
2023-07-29T20:00:00;99,93;21,7;185,199920365514;0,01012876;329,34999999999997;0,031897199999999994;323,54999999999995;0,296068971;329,45;0,8871689873497823;294,4457764782276;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,758666730530464;0;21,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;185,199920365514;0;0;0
2023-07-29T21:00:00;100,74;20,4;175,844439127766;0;326,15;0,004734216;321,34999999999997;0,005838027;325,25;0,2537866273541514;294,58934416909995;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,13529086385711;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;175,844439127766;0;0;0
2023-07-29T22:00:00;99,93;20,4;185,95285740811502;0;324,25;0,014840592000000001;320,34999999999997;0,009685277;323,25;0,2755796971871898;294,4613273055639;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,65629312424452;0;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;185,95285740811502;0;0;0
2023-07-29T23:00:00;92,18;18,7;160,703555837603;0,7567442819999999;324,95;0,64142751;322,15;0,8514537840000002;324,75;0,33442217133010854;294,5511408897255;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,41812749493192;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;160,703555837603;0;0;0
2023-07-30T00:00:00;84,5;18,3;145,590410970333;1,49785334;327,15;1,4550159599999999;325,54999999999995;1,71094902;327,15;0,4936898960335134;294,79835374776724;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,15002778744577;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;145,590410970333;0;0;0
2023-07-30T01:00:00;74,9;18;149,543339081675;1,9183311840000004;330,25;1,5890723369999997;326,45;1,79270658;327,04999999999995;0,4929701738663939;294,48777099296785;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,24701278466703;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;149,543339081675;0;0;0
2023-07-30T02:00:00;67,81;17,9;149,87558352522302;2,078585235;334,25;1,51552271;326,95;1,789547638;327,75;0,245579163415807;294,32637046152314;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,400182820230665;0;17,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;149,87558352522302;0;0;0
2023-07-30T03:00:00;57,79;17,4;141,143244018682;2,003524688;334,34999999999997;1,5202793099999998;326,15;1,7041330920000002;326,34999999999997;0,28453149907021075;294,9947469538902;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,92734280194854;17,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;141,143244018682;0;0;0
2023-07-30T04:00:00;51,6;19;151,52764963577002;1,8864675599999996;333,95;1,4895376839999999;325,75;1,6244236680000002;325,34999999999997;0,34810255435874426;293,9271352782053;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,92285006766815;0;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;151,52764963577002;0;0;0
2023-07-30T05:00:00;51,7;20,6;155,931757969521;1,908858555;333,65;1,500027386;325,75;1,63298275;325,34999999999997;0,2206017970159607;293,7902738116754;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,4903577826572;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;155,931757969521;0;0;0
2023-07-30T06:00:00;47,34;20,7;152,124991640851;1,813993764;329,45;1,528162675;325,65;1,66447424;325,15;0,37026678561199433;294,58945000044645;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,69643506266815;0;20,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;152,124991640851;0;0;0
2023-07-30T07:00:00;37;21,2;142,076333688915;1,71412475;325,65;1,5645366749999998;325,65;1,698545486;325,04999999999995;0,38671157854516597;294,3639595223515;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,83416541916171;21,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,076333688915;0;0;0
2023-07-30T08:00:00;29,82;22,5;141,402569324028;2,2010257149999997;332,65;1,60136535;325,65;1,7764152249999998;325,65;0,3102405508178964;294,52389941875157;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,14567147630421;0;22,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;141,402569324028;0;0;0
2023-07-30T09:00:00;8,48;21,9;134,509968547857;2,3890792949999997;334,25;1,666872126;326,45;1,9209669;327,65;0,377249342497523;294,7274609871347;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,94875690916115;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;134,509968547857;0;0;0
2023-07-30T10:00:00;-0,01;21,8;138,46698948574502;2,4584836849999996;334,45;1,7264765210000002;327,25;2,20153635;332,15;0,42615623284382625;295,11600615342536;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;16,99739361241775;0;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;138,46698948574502;0;0;0
2023-07-30T11:00:00;-0,26;21,6;117,381491806856;2,405905068;334,45;1,8165931060000002;329,34999999999997;2,102308078;330,84999999999997;0,21748861789958193;294,3467893012171;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,515693873056364;21,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;117,381491806856;0;0;0
2023-07-30T12:00:00;-16,69;20,6;112,40882196269101;2,2784617640000002;334,34999999999997;1,7799686849999996;329,45;2,05447347;330,95;0,4976898659146271;294,8693386709024;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;15,827731777353204;0;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;112,40882196269101;0;0;0
2023-07-30T13:00:00;-44,93;19,7;98,2817968302066;2,3196399299999997;334,54999999999995;1,8186818129999998;330,04999999999995;2,1065946139999996;331,75;0,44105958407081086;295,0871000931919;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,541149004175466;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;98,2817968302066;0;0;0
2023-07-30T14:00:00;-46,61;19,2;102,696074956492;2,4043773600000002;335,15;1,7893531770000002;329,25;1,9913142160000004;329,34999999999997;0,39252133239001424;294,53362984218074;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;14,327168573485807;0;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;102,696074956492;0;0;0
2023-07-30T15:00:00;-40,02;19,3;115,53663801686099;2,2758638209999997;333,84999999999997;1,7535443730000002;328,84999999999997;2,0875430319999997;331,45;0,3356296514373265;294,1407005851755;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,66073585662845;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;115,53663801686099;0;0;0
2023-07-30T16:00:00;-19,94;19,8;151,04905948446;2,177593864;334,34999999999997;1,709093946;328,84999999999997;2,0996751599999994;332,75;0,3530106682992594;294,0985155097504;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,46746978304279;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;151,04905948446;0;0;0
2023-07-30T17:00:00;-1;19,3;174,843611428537;2,168651456;335,54999999999995;1,7360135039999998;329,95;2,0861888;333,15;0,5417584980203859;295,18880582866717;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,7973230360644;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;174,843611428537;0;0;0
2023-07-30T18:00:00;16,22;18,6;184,13711884895702;2,2112244249999997;335,65;1,8075079999999997;331,15;2,0960447549999994;333,04999999999995;0,21767633482524107;294,36686486486485;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,21139593533983;0;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;184,13711884895702;0;0;0
2023-07-30T19:00:00;74,37;19,4;229,553356197644;2,246357512;335,54999999999995;1,8282551699999996;331,25;2,0301392639999998;331,54999999999995;0,6290954151321817;295,2849108767511;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,63637479574629;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;229,553356197644;0;0;0
2023-07-30T20:00:00;84,47;19,2;237,422534597733;2,500187875;335,65;1,8795481060000003;331,34999999999997;2,192959081;332,25;0,29574969032613624;294,46313764816034;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,41898484247726;0;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;237,422534597733;0;0;0
2023-07-30T21:00:00;88,46;19,1;234,02601544925798;1,7472754539999997;336,84999999999997;1,5371106789999995;331,04999999999995;1,722184389;331,25;0,21855783858898406;294,5939997332622;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,5591429439929;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;234,02601544925798;0;0;0
2023-07-30T22:00:00;87,06;19,8;225,003950517898;1,6053944699999998;336,65;1,3955612579999999;330,84999999999997;1,581731784;331,45;0,13838430279588818;294,588209371861;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,71038176654073;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;225,003950517898;0;0;0
2023-07-30T23:00:00;70,05;17,7;187,04380613230302;1,579171614;335,04999999999995;1,435117983;330,84999999999997;1,637971584;331,54999999999995;0,19775319508780403;294,8275007211954;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,520810728364076;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;187,04380613230302;0;0;0
2023-07-31T00:00:00;61,03;18,6;162,04762441815302;1,64992464;336,34999999999997;1,460434287;330,84999999999997;1,672193922;331,34999999999997;0,22798927141610198;294,91250890809215;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,93561127887027;0;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;162,04762441815302;0;0;0
2023-07-31T01:00:00;50,51;18,1;170,25131927821099;1,7888481380000003;336,84999999999997;1,5742261489999998;331,04999999999995;1,7801225749999996;331,65;0,3204645730703886;294,90188140068136;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,12631771774238;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;170,25131927821099;0;0;0
2023-07-31T02:00:00;44,09;17,5;141,629462313967;1,7979948000000001;335,15;1,6458059839999999;331,04999999999995;1,841039232;331,54999999999995;0,2585363346220143;295,03721171415873;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,699252454390994;0;17,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;141,629462313967;0;0;0
2023-07-31T03:00:00;30,3;18,2;112,697543866462;1,5058276399999997;331,04999999999995;1,515641625;330,65;1,657501624;330,75;0,12186077500579327;294,78540188654176;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,985082529146155;18,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;112,697543866462;0;0;0
2023-07-31T04:00:00;28,91;18,3;115,52579616883;1,282259046;327,75;1,355735925;329,65;1,513449392;329,54999999999995;0,17162577532480874;294,8078226651851;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,716026126156535;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;115,52579616883;0;0;0
2023-07-31T05:00:00;50,31;19,9;108,81596443840901;1,2783866140000002;327,75;1,3731744600000002;330,04999999999995;1,5263733539999997;329,75;0,2002596599874927;294,5024902868384;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,61705452354391;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,81596443840901;0;0;0
2023-07-31T06:00:00;78,18;20,6;117,715010390142;1,2812909380000002;327,75;1,3572678299999998;329,65;1,520578696;329,54999999999995;0,10099485432908628;294,17137852457853;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,9269822917758;0;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;117,715010390142;0;0;0
2023-07-31T07:00:00;86,58;20;143,02757968729298;1,2725779660000003;327,75;1,3547146550000002;329,65;1,5046272980000004;329,34999999999997;0,23721859382568364;294,8396250385763;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,92328959354664;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;143,02757968729298;0;0;0
2023-07-31T08:00:00;88,16;21,6;142,1047182696;1,5467483899999996;334,95;1,3672720790000001;329,84999999999997;1,5330297960000006;329,75;1,1003119581269574;292,0490916360279;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,18085515932399;0;21,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,1047182696;0;0;0
2023-07-31T09:00:00;86;21,8;112,872759698986;1,574538126;335,34999999999997;1,3792349279999998;329,95;1,5453186120000002;329,75;3,3448750329300028;292,49792684400506;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,88753707380805;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;112,872759698986;0;0;0
2023-07-31T10:00:00;74,16;21,1;105,128285357634;1,686992544;335,54999999999995;1,4693305280000002;329,95;1,6412844160000002;329,95;4,2709212914579;293,48979535440475;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,671622004311196;0;21,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;105,128285357634;0;0;0
2023-07-31T11:00:00;67,49;21,1;103,203099259794;2,0430100639999997;335,95;1,687654271;329,84999999999997;1,866780832;329,95;4,055855542367224;293,80159388638515;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,71345484211077;21,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;103,203099259794;0;0;0
2023-07-31T12:00:00;65,18;19,7;95,32313171577151;2,1956969239999995;335,95;1,7416766559999999;329,95;2,0344593759999996;331,95;13,712002892866272;296,87060292280574;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,971441391363406;0;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;95,32313171577151;0;0;0
2023-07-31T13:00:00;59,65;20,1;113,98897045518599;2,3226365880000004;336,25;1,8560812799999997;331,54999999999995;2,206807782;334,25;7,098381917661233;294,6336556171907;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,063344247224265;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;113,98897045518599;0;0;0
2023-07-31T14:00:00;59,14;20;120,70662254696;2,271384223;336,25;1,8911877860000001;332,54999999999995;2,187968848;334,34999999999997;23,594865328617793;300,7303692128243;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,00570633385218;0;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;120,70662254696;0;0;0
2023-07-31T15:00:00;59,94;19;120,13984017043;2,363767188;334,34999999999997;1,918091955;332,65;2,3043418649999996;334,65;27,346316718456283;300,13896819312794;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,0528057632188;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;120,13984017043;0;0;0
2023-07-31T16:00:00;67,66;19,3;132,541877627168;2,9551510690000002;336,25;2,079098668;332,95;2,503822477;333,45;19,463043028303456;298,04577780127994;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,732311008958266;0;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;132,541877627168;0;0;0
2023-07-31T17:00:00;75,97;19,7;144,516191282861;2,8070039639999997;337,54999999999995;2,0656962479999996;333,95;2,4113723599999997;334,15;11,690821708951415;296,06661729342636;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,44463777785737;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;144,516191282861;0;0;0
2023-07-31T18:00:00;89,68;18,8;163,5101537153;2,6499326379999997;337,75;2,0735278499999996;334,15;2,392330571;334,04999999999995;7,779309404759444;295,24732185984726;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,650619629869063;0;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,5101537153;0;0;0
2023-07-31T19:00:00;98,21;19,9;166,75098682690202;0,725932706;333,25;0,54292392;326,15;0,8064577470000001;331,25;6,842802124831314;295,3865057077908;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,553054567906074;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,75098682690202;0;0;0
2023-07-31T20:00:00;99,97;19,5;167,02518969676;0;332,25;0,02999456;326,65;0,0015990569999999999;331,25;4,530956069366882;295,36063708112897;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,022283472975605;0;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;167,02518969676;0;0;0
2023-07-31T21:00:00;99,25;19,3;150,044329211095;0;329,84999999999997;0,058143838999999996;323,04999999999995;0,016362704;327,54999999999995;3,8810019248787606;295,7501409185893;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,35488124462825;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;150,044329211095;0;0;0
2023-07-31T22:00:00;95,26;20,1;132,104789209262;0;328,25;0,06450789;322,15;0,015096609000000002;325,84999999999997;2,8841304031575623;299,22548120083286;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,192751019661685;0;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;132,104789209262;0;0;0
2023-07-31T23:00:00;87,63;18,1;117,19087966408199;0,8430933600000001;330,34999999999997;0,668154006;324,54999999999995;0,9257588710000001;327,84999999999997;3,0462643957743736;299,7399457841882;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,38563174455972;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;117,19087966408199;0;0;0
2023-08-01T00:00:00;68,01;18;109,77184644193599;2,21044798;334,34999999999997;2,037773607;332,84999999999997;2,46959874;335,15;2,8640461052410484;299,6577298874002;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,434424760332636;0;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;109,77184644193599;0;0;0
2023-08-01T01:00:00;58,86;17,6;101,233114894031;2,210509536;336,75;1,7779611199999998;330,75;2,03621652;332,15;2,8508315685215546;299,7145446391705;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,15248131785657;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;101,233114894031;0;0;0
2023-08-01T02:00:00;57,86;17,5;100,729515137324;2,205629824;336,75;1,751760648;330,34999999999997;2,0198034519999997;331,95;2,7390736792270345;299,5091089511143;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,773866069724576;17,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100,729515137324;0;0;0
2023-08-01T03:00:00;56,94;16,9;98,9359736681249;2,27968449;336,65;1,7655100200000002;330,04999999999995;2,0391963899999994;331,65;2,6997219599923707;299,24642259189693;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,8235886831178;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;98,9359736681249;0;0;0
2023-08-01T04:00:00;57,9;18,1;103,394317952997;2,349581328;336,75;1,8087922819999998;330,54999999999995;2,0837839189999996;332,04999999999995;2,7965139354332123;299,4773799045539;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,76407474530224;0;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;103,394317952997;0;0;0
2023-08-01T05:00:00;63,4;20,3;108,36907395470199;2,496392388;336,95;1,8621249599999998;330,75;2,158497514;332,25;2,2858617607874705;298,99918767535655;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,0440983378286;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,36907395470199;0;0;0
2023-08-01T06:00:00;91,8;20,6;122,93361783213699;2,4755584799999997;336,95;1,8607483439999999;330,84999999999997;2,149198361;332,25;2,140939541646203;297,01117049175633;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,35298340167835;0;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;122,93361783213699;0;0;0
2023-08-01T07:00:00;94,44;21,4;156,424831396856;2,125030636;336,45;1,7535737519999994;330,95;2,00129748;332,15;3,06334896127708;297,87816191126075;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,67824810333798;21,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;156,424831396856;0;0;0
2023-08-01T08:00:00;99;21,1;148,148931257509;2,06022336;334,75;1,7718894599999997;331,15;2,025488988;332,45;4,087834128278809;297,5661344978077;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,46095396273817;0;21,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;148,148931257509;0;0;0
2023-08-01T09:00:00;92,19;20,2;161,245311211824;2,2235202359999997;337,25;1,7824659000000005;330,34999999999997;2,066573421;331,84999999999997;4,461097133008925;296,1837983702038;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,64640786734189;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,245311211824;0;0;0
2023-08-01T10:00:00;92,72;20,6;152,52985944510598;2,581785949;336,84999999999997;1,8960856849999999;330,84999999999997;2,1706184499999996;331,65;7,009428293473158;295,28848949885304;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,95573270023913;0;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;152,52985944510598;0;0;0
2023-08-01T11:00:00;87,27;20,8;159,77189314407102;2,775257856;336,34999999999997;1,8743382300000002;330,15;2,2433650509999996;331,04999999999995;17,417213266253373;298,0777722203756;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,71143712696888;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;159,77189314407102;0;0;0
2023-08-01T12:00:00;79,22;20,5;142,332591313404;2,5336757380000003;336,25;1,887646917;330,84999999999997;2,1084678749999997;330,65;18,957356840768192;297,8318396934927;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,126218614834784;0;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,332591313404;0;0;0
2023-08-01T13:00:00;69,92;20;148,377814311915;2,55647664;336,34999999999997;1,8634680000000001;330,15;2,1279797279999997;330,95;19,247597276912582;297,9384934275918;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,122105992973054;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;148,377814311915;0;0;0
2023-08-01T14:00:00;60,12;19,5;151,696284121545;2,429218004;335,95;1,8045840900000003;329,65;2,047050376;330,25;29,74724666649558;301,9462787453403;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,589777992899855;0;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;151,696284121545;0;0;0
2023-08-01T15:00:00;57,27;19,8;130,717929929077;2,4495636610000004;335,25;1,8405243999999998;329,95;2,1019919039999997;330,75;25,410813376346454;301,66445335087155;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,395819015100344;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;130,717929929077;0;0;0
2023-08-01T16:00:00;56,96;22,1;144,15017181217902;2,4566691819999997;334,95;1,85570355;330,15;2,1237491519999994;330,95;24,686602086761585;301,6222526310836;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,12682153846173;0;22,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;144,15017181217902;0;0;0
2023-08-01T17:00:00;68,5;21,3;127,89439596538399;2,4649372720000002;336,25;1,83344546;330,15;2,0930774759999995;330,95;21,621689726014683;300,7669612838177;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,358308856307886;21,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;127,89439596538399;0;0;0
2023-08-01T18:00:00;81,74;20,4;174,701155648184;2,1181279699999997;336,15;1,7236953090000002;330,25;1,9197161939999996;330,54999999999995;10,27660229069171;296,86011203213565;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,87908881489772;0;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;174,701155648184;0;0;0
2023-08-01T19:00:00;96,05;20,2;218,65939976183;1,4116903289999998;333,04999999999995;1,0595592310000002;323,84999999999997;1,4505937210000002;328,04999999999995;6,595294063617797;297,6734325237593;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,06570090601605;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;218,65939976183;0;0;0
2023-08-01T20:00:00;108,83;21,5;215,935312709838;0;330,25;0,062276485;323,84999999999997;0,06748776000000001;329,15;3,675586991731607;300,7985653417605;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,428815388556856;0;21,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;215,935312709838;0;0;0
2023-08-01T21:00:00;111,94;21,6;188,755071549611;0;330,25;0,063797198;323,34999999999997;0,070876138;327,84999999999997;4,159194824331446;300,9431478917161;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,94577250701785;21,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,755071549611;0;0;0
2023-08-01T22:00:00;102,55;20,6;165,06483031309799;0;329,04999999999995;0,061494444;322,84999999999997;0,06439876800000001;326,75;5,911746980363244;299,21065404147396;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,256467403451865;0;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;165,06483031309799;0;0;0
2023-08-01T23:00:00;92,78;18,4;165,805712869214;0,47712895000000005;329,04999999999995;0,407623832;323,95;0,552911381;327,25;1,641141977838674;297,6377779674186;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,733541756711524;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;165,805712869214;0;0;0
2023-08-02T00:00:00;89,38;19,3;172,229420393358;1,9363055360000003;328,34999999999997;1,861757023;330,25;2,24817901;331,65;1,4121866250897104;297,5951196767573;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,413078928851785;0;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;172,229420393358;0;0;0
2023-08-02T01:00:00;77,54;19,3;164,617145482731;2,084219008;334,34999999999997;1,6836223530000005;328,84999999999997;1,8725335200000002;329,15;1,7987509120435425;298,5029113700881;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,7454376209589;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;164,617145482731;0;0;0
2023-08-02T02:00:00;69,62;17,5;180,658133724068;2,1489395459999994;335,04999999999995;1,7030992309999997;329,04999999999995;1,887330743;329,25;1,865421467169047;298,8659417296806;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,319910445617325;0;17,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;180,658133724068;0;0;0
2023-08-02T03:00:00;67,07;18,5;206,48649886914998;1,8764996850000002;330,04999999999995;1,69877772;329,15;1,8859751120000003;329,34999999999997;2,23452931567954;298,72322185406347;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,89227845457325;18,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;206,48649886914998;0;0;0
2023-08-02T04:00:00;70,23;19,8;209,73788887935598;1,8348150810000001;329,45;1,684832488;328,95;1,8730371600000002;329,15;2,474710302362853;299,00451657207714;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;23,045783963569903;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;209,73788887935598;0;0;0
2023-08-02T05:00:00;87,16;21,2;216,205838468564;1,701512765;327,84999999999997;1,66279544;328,95;1,8433224000000004;329,15;2,525661615818476;299,06890520153047;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,18347938517346;21,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;216,205838468564;0;0;0
2023-08-02T06:00:00;103,61;23;215,355920943132;1,644262887;327,04999999999995;1,6265557440000002;328,34999999999997;1,8082844449999997;328,65;2,880335781766092;298,9901759589744;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;18,96863472144548;0;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;215,355920943132;0;0;0
2023-08-02T07:00:00;111,96;23,6;206,510807718299;1,6127895840000002;326,75;1,626732018;328,45;1,8083977640000002;328,75;2,991632904951639;298,909166398088;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,38673785797334;23,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;206,510807718299;0;0;0
2023-08-02T08:00:00;98,37;23,1;199,279269783948;1,8998084239999995;332,95;1,642260918;328,95;1,8206586;329,15;6,473755886306357;294,42909066418815;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;17,066809710503332;0;23,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;199,279269783948;0;0;0
2023-08-02T09:00:00;89,38;22,7;188,538721782684;1,805652926;333,75;1,374408378;325,34999999999997;1,7676365000000003;328,15;12,2818667200499;295,1549100894537;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,63010302953175;22,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;188,538721782684;0;0;0
2023-08-02T10:00:00;79,07;22,1;142,958142385431;0;328,95;0,011445219;323,45;0,018394052;327,75;30,69454559340563;301,2224641331284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;15,363082124492117;0;22,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,958142385431;0;0;0
2023-08-02T11:00:00;64,5;20,8;124,784515496079;0;330,04999999999995;0,057570249;325,04999999999995;0,056278972;328,75;23,873136149173803;299,9328926014467;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,12154581627987;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;124,784515496079;0;0;0
2023-08-02T12:00:00;52,02;20,3;131,90113037151198;0;329,34999999999997;0,087974716;324,75;0,10777056600000003;327,84999999999997;26,178838923568;301,4099251330646;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;13,749612609066828;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,90113037151198;0;0;0
2023-08-02T13:00:00;33,08;20,2;135,407354833429;0;328,25;0,040072956;323,95;0,062128191000000006;327,04999999999995;14,43282474035574;297,53643573838843;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,93823764780261;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;135,407354833429;0;0;0
2023-08-02T14:00:00;24,88;19,6;142,907605836151;0,00987694;328,45;0,07220938500000001;321,04999999999995;0,127538436;325,25;13,348215901931955;297,02035497725757;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;12,303364876669637;0;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;142,907605836151;0;0;0
2023-08-02T15:00:00;21,24;19,3;141,779190104641;1,4468569919999998;333,04999999999995;1,4214357629999999;329,45;1,8112629159999998;332,54999999999995;24,07748601107709;301,80363603516884;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,63713454018506;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;141,779190104641;0;0;0
2023-08-02T16:00:00;29,15;19,4;144,442339774952;3,0456747630000005;339,04999999999995;1,9342923749999998;330,65;2,3122937809999997;331,04999999999995;18,224655472202542;299,2940367062633;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;10,213018195152097;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;144,442339774952;0;0;0
2023-08-02T17:00:00;52,56;20,1;156,817764049235;3,132300843;337,25;2,0136198719999996;330,75;2,4363598989999997;331,45;7,777595998845378;295,49664110340996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,306996893332425;20,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;156,817764049235;0;0;0
2023-08-02T18:00:00;69,26;19,5;161,648832186219;3,034330272;337,45;2,053738995;331,65;2,574148808;334,34999999999997;6,601881595192454;294,67351879280244;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,82906619364299;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,648832186219;0;0;0
2023-08-02T19:00:00;83,92;20;171,31020447196198;2,502682292;336,75;1,955669095;332,65;2,1451930239999997;331,95;6,015398970694899;294,9479750806828;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,82428328702389;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;171,31020447196198;0;0;0
2023-08-02T20:00:00;81,87;19,6;163,378820259162;2,3266601119999994;336,54999999999995;1,8856281599999998;332,15;2,1691690859999997;333,75;4,58009189220902;300,5434217778864;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,18602191132677;0;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,378820259162;0;0;0
2023-08-02T21:00:00;78,77;19,5;147,48352861514098;2,277078153;336,45;1,86980547;332,15;2,1468284549999996;333,65;4,6548901954723;300,018644791752;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,70640330913565;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;147,48352861514098;0;0;0
2023-08-02T22:00:00;65,7;19,6;123,92018677476099;2,231931024;336,34999999999997;1,8461036119999994;331,95;2,121745784;333,54999999999995;3,8537940603209826;300,28510646143593;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,068353721436544;0;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;123,92018677476099;0;0;0
2023-08-02T23:00:00;38,57;18,3;98,90009975665009;2,321981856;333,95;1,8957205459999997;331,45;2,1014938599999997;331,15;4,120928887168628;298,29415656182795;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,44894688606418;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;98,90009975665009;0;0;0
2023-08-03T00:00:00;19,97;16,9;88,30203544967131;2,5531050499999997;335,65;1,841912208;330,04999999999995;2,255491583;332,84999999999997;3,1815914785058705;298,0364073626666;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,6533283071649;0;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,30203544967131;0;0;0
2023-08-03T01:00:00;9,51;17,2;85,3499207544418;2,33414756;335,54999999999995;1,7520460440000003;328,84999999999997;1,9037969730000004;328,25;2,015614455732297;296,41266784901944;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,98896297433435;17,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;85,3499207544418;0;0;0
2023-08-03T02:00:00;3,44;17,6;85,9869516269401;2,25110292;335,54999999999995;1,732412478;328,95;1,879181568;328,34999999999997;2,623904156914784;297,8102791796223;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,70296407803671;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;85,9869516269401;0;0;0
2023-08-03T03:00:00;5,61;16,6;90,58168386147359;2,805129304;335,54999999999995;1,8584316000000003;329,15;2,124035947;328,45;2,7169413909246365;298,283490542018;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;92,46529378162907;16,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;90,58168386147359;0;0;0
2023-08-03T04:00:00;7,2;19,3;100,70051534819099;2,70293795;335,65;1,836321804;329,25;2,0770617239999996;328,54999999999995;3,030336532471424;298,8577680855083;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,14025777856675;0;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100,70051534819099;0;0;0
2023-08-03T05:00:00;24,8;20;103,518848164;2,8069885749999997;335,65;1,9053498630000003;329,84999999999997;2,1797483239999997;329,25;2,8201043718998657;298,7465644960874;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;91,1330437527889;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;103,518848164;0;0;0
2023-08-03T06:00:00;47,38;21,8;127,883559417;2,6364714599999997;335,15;1,9245091680000002;330,04999999999995;2,119711638;329,45;3,2541928487724343;298,6869890409416;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,176562027361;0;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;127,883559417;0;0;0
2023-08-03T07:00:00;63;22,8;120,9498749143;2,776332288;333,95;1,981532408;330,75;2,3060164680000006;330,34999999999997;3,8673969307426597;299,29842542833086;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;89,82974437115827;22,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;120,9498749143;0;0;0
2023-08-03T08:00:00;70;22,3;106,93837134461499;3,061472271;336,04999999999995;1,988005581;330,04999999999995;2,3381976650000005;329,65;5,1666311388801365;297,1019040752415;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,34707718619516;0;22,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;106,93837134461499;0;0;0
2023-08-03T09:00:00;58,9;21,2;96,7313697336142;3,0722179899999995;336,15;1,980043872;329,95;2,3689840589999998;330,04999999999995;4,776335592746759;297,4277853344914;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,48044247847679;21,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,7313697336142;0;0;0
2023-08-03T10:00:00;45,45;19,9;86,8830628458256;3,049589165;335,84999999999997;1,97002983;329,65;2,412346064;330,75;5,374930161006509;298,03612077293604;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,52442601317642;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,8830628458256;0;0;0
2023-08-03T11:00:00;34,52;20,4;97,33217912804331;3,0236614979999996;336,04999999999995;1,9776809610000001;330,04999999999995;2,38395196;330,84999999999997;5,627419743572876;298,15189759790445;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,89787357057443;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;97,33217912804331;0;0;0
2023-08-03T12:00:00;27,01;19,9;108,710721071134;2,9792698289999997;336,25;2,018551347;331,04999999999995;2,445351272;332,34999999999997;7,41292564949515;297,63379781018165;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,94201536216476;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,710721071134;0;0;0
2023-08-03T13:00:00;21,25;19,4;108,870341445064;2,8019969430000002;336,25;2,0026964799999996;332,04999999999995;2,2862402040000003;331,34999999999997;11,079704797393417;299,1906324476243;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,36562116062855;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,870341445064;0;0;0
2023-08-03T14:00:00;17,43;17,8;127,65453883782199;3,083583466;336,25;2,0806697450000002;331,65;2,477629;331,65;9,04280563609307;298,54805629889654;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,62054249324932;0;17,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;127,65453883782199;0;0;0
2023-08-03T15:00:00;17,7;18,9;139,102082107102;2,956919405;334,65;2,135372044;332,54999999999995;2,608389333;333,84999999999997;16,87850685591984;300,5587711305691;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;81,569180439;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;139,102082107102;0;0;0
2023-08-03T16:00:00;21,94;18,7;146,37639035433202;3,120184104;336,95;2,200703945;333,84999999999997;2,757980206;336,25;20,883664828991034;302,1457993551284;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,87681299464027;0;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;146,37639035433202;0;0;0
2023-08-03T17:00:00;45,01;18,8;175,440934784112;3,085807876;336,75;2,138856953;332,84999999999997;2,726807688;335,95;25,90814945945109;303,06031656395055;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,73062531334085;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;175,440934784112;0;0;0
2023-08-03T18:00:00;79,78;19;195,146143356728;3,0869886319999997;336,45;2,093634278;331,75;2,59727148;333,65;16,787716220259693;299,2643098140506;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,722652250809524;0;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;195,146143356728;0;0;0
2023-08-03T19:00:00;95,26;19,3;210,62609359527602;3,0288825659999996;336,95;2,06022336;331,54999999999995;2,530320936;330,54999999999995;4,42092685703072;296,26504285692533;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,0516799855843;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;210,62609359527602;0;0;0
2023-08-03T20:00:00;96,6;19,5;220,752439624245;2,254527672;326,34999999999997;1,7996736;326,65;2,378171292;328,54999999999995;4,110876503435286;298,90932076778466;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,51755902811185;0;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;220,752439624245;0;0;0
2023-08-03T21:00:00;96,81;19;227,060708131822;1,893272296;320,95;1,5777698159999998;322,54999999999995;2,0548512;323,75;3,5363815832059418;298,935484526658;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,5618072722099;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;227,060708131822;0;0;0
2023-08-03T22:00:00;94,38;19,9;222,582213450461;1,6346909289999998;317,04999999999995;1,3309078719999998;317,95;1,75031688;319,15;2,7670295726841023;299,114255245309;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,606882670429556;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;222,582213450461;0;0;0
2023-08-03T23:00:00;87;18,4;194,358914499464;1,5898865549999996;317,04999999999995;1,3185575;318,15;1,7702274479999998;319,54999999999995;2,7179096192459054;298,8897050011462;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,08142198216235;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;194,358914499464;0;0;0
2023-08-04T00:00:00;90,14;18,3;174,326172876018;1,8574522999999998;327,15;1,725007571;328,45;2,04458254;329,54999999999995;2,689766743238678;299,08874444656306;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,811055945227466;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;174,326172876018;0;0;0
2023-08-04T01:00:00;83,85;18,1;158,44727216281902;1,7289919230000002;334,25;1,5593226020000002;329,34999999999997;1,7163183820000003;329,34999999999997;2,335142138025116;298,65442234227277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;70,00077483963283;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;158,44727216281902;0;0;0
2023-08-04T02:00:00;80,92;16,9;146,872945261984;1,8375515249999996;334,65;1,5773445200000002;328,65;1,7385610830000005;328,84999999999997;1,7476503360044657;297,25718900905935;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,20430107793847;0;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;146,872945261984;0;0;0
2023-08-04T03:00:00;79,25;17;136,898417290672;1,8849566400000002;335,15;1,6180694100000004;329,34999999999997;1,76878368;329,15;1,5735917607693584;298,3304694976726;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,34908064783056;17;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;136,898417290672;0;0;0
2023-08-04T04:00:00;82,77;18;137,93802042425602;1,81914768;335,15;1,59900104;329,54999999999995;1,7614473240000004;329,54999999999995;1,7373915130833486;298,1358124022558;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,394877318713306;0;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;137,93802042425602;0;0;0
2023-08-04T05:00:00;88,18;19,4;163,56548382570298;1,876221284;335,34999999999997;1,640931868;329,84999999999997;1,8018476460000001;329,75;1,5670998833736216;298,0752617587409;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,8199378309814;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,56548382570298;0;0;0
2023-08-04T06:00:00;108,68;20,6;162,247029130242;2,13246772;335,54999999999995;1,7318095089999999;329,84999999999997;1,9037424120000002;329,75;1,7821800654283437;298,3968217505088;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,12894531088224;0;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;162,247029130242;0;0;0
2023-08-04T07:00:00;123,76;21,3;145,963347888834;2,1530428129999994;335,04999999999995;1,7487527980000004;329,84999999999997;1,9153918849999998;329,65;2,45967280698647;298,96151280718993;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,109332416351236;6,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;145,963347888834;0;0;0
2023-08-04T08:00:00;120,67;20,6;119,604995995156;2,048754358;333,75;1,71176044;329,34999999999997;1,8807652360000002;329,25;3,908681443788791;296,0477561694988;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,20938464100454;0;5,6;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;119,604995995156;0;0;0
2023-08-04T09:00:00;105,07;20,7;103,460279931858;2,2232404359999998;335,95;1,7511562800000005;329,75;1,9155611639999999;329,45;6,86943570342929;295,5187717572232;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,8697637025402;20,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;103,460279931858;0;0;0
2023-08-04T10:00:00;95,16;19,9;100,503562296861;2,298654929999999;336,04999999999995;1,76577583;329,65;1,9361124740000002;329,34999999999997;5,877053673351849;294,6628216624159;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,915808305117054;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100,503562296861;0;0;0
2023-08-04T11:00:00;90,68;19,8;107,784826564723;2,2638450119999995;336,04999999999995;1,74922566;329,54999999999995;1,9085423810000002;329,25;5,173389698004044;294,36489956014657;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,72131672428641;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;107,784826564723;0;0;0
