timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-08-04T12:00:00;86,92;19,4;131,490501776179;2,58473644;337,15;1,83836994;329,45;2,1419529400000004;330,15;7,233256610044222;295,34520216781596;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,29389196103504;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,490501776179;0;0;0
2023-08-04T13:00:00;80,81;19,2;129,34868056419498;2,4893806;336,54999999999995;1,7741978100000004;329,75;2,096363727;331,25;5,283824391249689;294,4616684028134;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,52956257183944;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;129,34868056419498;0;0;0
2023-08-04T14:00:00;77,84;18,8;133,164060845463;2,308768301;336,25;1,745943606;329,45;2,139361992;333,34999999999997;6,624284392020592;295,19990184161895;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,73393593137173;0;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;133,164060845463;0;0;0
2023-08-04T15:00:00;77,08;19,2;135,598024160475;2,3036549560000004;335,34999999999997;1,7808038880000003;329,95;2,1954968669999997;334,04999999999995;6,281085468466232;294,8538526918233;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,96976253777875;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;135,598024160475;0;0;0
2023-08-04T16:00:00;82,89;18,9;185,464346117357;2,564551668;334,84999999999997;1,8468185010000002;329,84999999999997;2,3413887840000003;333,95;5,167981431034519;294,37677522694673;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,06902871941972;0;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;185,464346117357;0;0;0
2023-08-04T17:00:00;95,04;19,3;223,340270868234;2,8027146300000005;336,15;1,9333732319999997;330,95;2,423336608;333,84999999999997;7,173947348650345;295,4150457972766;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,40002181654765;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;223,340270868234;0;0;0
2023-08-04T18:00:00;103,46;18,7;254,63209710325302;2,84301982;336,15;1,9424989089999998;330,84999999999997;2,4199985940000004;333,34999999999997;3,7903135923158424;296,4277820274761;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,70997128805035;0;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;254,63209710325302;0;0;0
2023-08-04T19:00:00;134,86;18,5;279,014232475916;1,856070088;336,45;1,2471287570000003;327,84999999999997;1,8005129999999998;332,15;3,081921297223474;296,07675908623077;0;5,474226804123799;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,03110029092133;3,5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;279,014232475916;0;0;0
2023-08-04T20:00:00;139,8;18,7;287,645664107336;0;331,95;0,071063604;326,34999999999997;0,103526;330,15;2,501456669024662;299,03355014432583;0;5,474226804123799;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,54189718089202;3,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;287,645664107336;0;0;0
2023-08-04T21:00:00;128,95;18,9;293,730944657461;0;330,75;0,094287004;326,34999999999997;0,10979352;329,15;2,4787094218016508;298,17647337692665;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,242342991173544;3,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;293,730944657461;0;0;0
2023-08-04T22:00:00;111;18,8;294,50178350559503;0;328,95;0,09308666199999999;325,45;0,109712378;327,84999999999997;1,3939030626248068;297,93806055073816;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,09741875687472;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;294,50178350559503;0;0;0
2023-08-04T23:00:00;98,49;17,4;264,792435647347;0,48506827500000005;327,65;0,4227442239999999;323,54999999999995;0,56494418;326,25;0,9982110642998809;296,53491838965306;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,62070901499958;17,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;264,792435647347;0;0;0
2023-08-05T00:00:00;101,55;16,9;194,819297732207;1,376842638;322,25;1,514662325;327,25;1,8013356120000001;329,75;1,3256755213510538;297,6172083844665;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,82287325988727;0;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;194,819297732207;0;0;0
2023-08-05T01:00:00;94,9;16,8;165,035812019488;2,4779325830000003;333,25;1,8783785420000003;329,34999999999997;2,1049843650000004;329,45;1,35154471054369;298,09583035623973;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;81,77629097256158;16,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;165,035812019488;0;0;0
2023-08-05T02:00:00;92,58;16,7;122,838546706196;2,6488162360000005;333,84999999999997;1,9340783279999998;329,54999999999995;2,1614773840000003;329,34999999999997;1,3905746702546284;297,96064148603017;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,1891659750435;0;16,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;122,838546706196;0;0;0
2023-08-05T03:00:00;90,3;16,3;119,23531643040499;2,6449717840000004;335,54999999999995;1,9038095640000001;329,84999999999997;2,114347872;329,54999999999995;1,7124363943522236;297,7659127383355;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,66774705844549;16,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;119,23531643040499;0;0;0
2023-08-05T04:00:00;90,24;17,8;116,253383676359;2,612347104;335,54999999999995;1,890973739;329,84999999999997;2,10790128;329,65;1,7975516025141909;298,9937872837725;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,92293817847661;0;17,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;116,253383676359;0;0;0
2023-08-05T05:00:00;90,54;18,7;123,234987040093;2,580542238;335,34999999999997;1,8704238279999998;329,54999999999995;2,088733581;329,45;1,5748551697988484;299,09933842987357;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,68184588465894;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;123,234987040093;0;0;0
2023-08-05T06:00:00;94,7;19,8;114,56386145316;2,54444524;334,15;1,878489063;329,45;2,106507876;329,45;1,5612773698619793;298,7357335608845;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,83187243691259;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;114,56386145316;0;0;0
2023-08-05T07:00:00;93,03;19,7;98,7862229423144;2,4286472119999996;333,54999999999995;1,843940758;329,34999999999997;2,05334028;329,15;1,478306668375244;298,7699516139695;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,54108924966891;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;98,7862229423144;0;0;0
2023-08-05T08:00:00;93,19;21;86,5373751450704;2,4417278619999996;334,45;1,83726473;329,65;2,046075273;329,45;1,7328736757256868;298,9981201212024;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,42817198284921;0;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,5373751450704;0;0;0
2023-08-05T09:00:00;89;20,5;76,4063719109078;2,97953424;336,34999999999997;1,912959024;329,75;2,2800874020000004;329,75;1,941843794590144;298,1869916250117;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,89772916565093;20,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,4063719109078;0;0;0
2023-08-05T10:00:00;80,1;19,1;67,2412151722864;3,1563622439999994;337,25;2,0109337920000003;330,34999999999997;2,3781908780000003;330,25;1,8186358205814515;298,7552039602971;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,78507623483948;0;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,2412151722864;0;0;0
2023-08-05T11:00:00;75,18;19,9;67,85114123251209;3,1811707109999996;337,84999999999997;2,1179516959999996;332,34999999999997;2,50348252;332,34999999999997;1,872992202266683;299,02066928336285;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,68469772721616;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,85114123251209;0;0;0
2023-08-05T12:00:00;65,01;19,1;67,9279674125514;3,252337841;338,84999999999997;2,1005985;332,15;2,4811936519999995;331,95;1,9981874643686055;298,3414675007681;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,5721660995487;0;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,9279674125514;0;0;0
2023-08-05T13:00:00;58,91;18,3;68,1435655961662;3,2257722299999996;338,45;2,071504896;331,54999999999995;2,4556143359999996;331,54999999999995;0,5633094566206865;295,43253900485587;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,95190888293853;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,1435655961662;0;0;0
2023-08-05T14:00:00;58,04;18,1;68,5618988767343;3,2347985780000004;338,54999999999995;2,079592515;331,65;2,454002688;331,54999999999995;0,17624801265990195;293,7957795033295;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,892282113102944;0;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,5618988767343;0;0;0
2023-08-05T15:00:00;65,85;19,6;74,7831326162044;3,121409628;336,95;2,0871541099999997;331,75;2,6072505469999996;333,84999999999997;0,2024149013538667;294,39215188756646;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,5071928848918;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,7831326162044;0;0;0
2023-08-05T16:00:00;79,73;18,8;83,9850085280439;3,063272784;336,04999999999995;2,0893127670000005;331,84999999999997;2,6474200339999996;334,45;0,2803017912686004;294,8591076854926;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,71076848139268;0;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,9850085280439;0;0;0
2023-08-05T17:00:00;99,16;19,6;108,453709380234;3,1452569819999994;337,25;2,0347979339999998;330,84999999999997;2,5810626659999993;333,45;0,16766430259116608;294,2388001032894;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,32579740454445;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,453709380234;0;0;0
2023-08-05T18:00:00;107,62;18,4;139,674292682724;3,1530074420000007;337,34999999999997;2,033743088;330,84999999999997;2,59047234;333,65;0,14751440671019989;294,349137101352;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,95054377217262;0;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;139,674292682724;0;0;0
2023-08-05T19:00:00;123,1;18,7;160,165686579893;3,04927439;337,65;1,921519505;329,65;2,349761799;329,45;0,12875550037110384;293,89907585054954;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,46064871779541;3,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;160,165686579893;0;0;0
2023-08-05T20:00:00;128,99;19,3;139,994739999743;0,5096710889999999;332,45;0,477473104;326,34999999999997;0,7011018550000001;329,65;0,19857156015503438;293,7632538744874;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,54040265292359;4,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;139,994739999743;0;0;0
2023-08-05T21:00:00;109,23;18,5;131,937627011378;0;332,25;0,16892925;327,65;0,20880074999999998;330,65;0,2671534378615264;294,5491574467149;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,10974861265842;18,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;131,937627011378;0;0;0
2023-08-05T22:00:00;99,08;18,5;122,201501012259;0;330,75;0,16405233600000002;326,75;0,203588076;329,34999999999997;0,13666370381108084;293,8396381414702;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,62865342727085;0;18,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;122,201501012259;0;0;0
2023-08-05T23:00:00;87,34;17,4;120,649857675492;0;328,54999999999995;0,15821011199999999;323,54999999999995;0,20018570800000002;326,34999999999997;0,19799249299323526;293,97445280996567;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,15319056192824;17,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;120,649857675492;0;0;0
2023-08-06T00:00:00;89,1;17,7;107,040976781103;1,779867957;326,04999999999995;1,46895;326,75;1,918087758;328,54999999999995;0,10650889969721974;293,4935450232282;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,514496295503555;0;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;107,040976781103;0;0;0
2023-08-06T01:00:00;88,09;17,8;107,14669158713599;2,6480705689999997;332,25;1,913349345;329,65;2,2294044299999998;329,45;0,07212489517053201;292,94835782757946;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,41924484587395;17,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;107,14669158713599;0;0;0
2023-08-06T02:00:00;79,07;17,2;110,21743909834899;2,885559213;334,04999999999995;1,9411768540000003;329,34999999999997;2,291361943;329,25;0,5243079249111247;293,8165616604718;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,307039763494586;0;17,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;110,21743909834899;0;0;0
2023-08-06T03:00:00;79,08;17,7;106,12428979703401;2,7868975359999997;332,54999999999995;1,9408648770000003;329,25;2,298937528;329,25;0,35274378523519667;293,39331090075615;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,11690905951824;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;106,12428979703401;0;0;0
2023-08-06T04:00:00;75,06;18,5;102,95910622585599;2,666415656;330,75;1,95517245;329,45;2,3047993380000005;329,34999999999997;0,34378277708218896;292,55145683440685;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,636413158086086;0;18,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;102,95910622585599;0;0;0
2023-08-06T05:00:00;84;19,3;101,35398615675601;2,6824076249999997;330,65;1,9654858780000002;329,34999999999997;2,335542363;329,45;0,37040608681300846;292,56896559584015;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,9665495167701;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;101,35398615675601;0;0;0
2023-08-06T06:00:00;75,1;19,2;97,1478444098121;2,722128033;331,25;1,9595513200000003;329,25;2,3280954860000005;329,34999999999997;0,3892343269103393;292,5015436696005;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,74932654602834;0;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;97,1478444098121;0;0;0
2023-08-06T07:00:00;68,61;19,8;84,13376820549499;2,3487475239999998;331,95;1,896531966;330,25;2,114998407;330,04999999999995;0,39527894212303666;292,56150398075084;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,55465161337443;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,13376820549499;0;0;0
2023-08-06T08:00:00;67,46;20,8;77,2159995798473;2,070542384;332,84999999999997;1,759180944;329,95;1,9385607240000002;329,75;0,5956894258594716;292,5639656522712;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,653359306107824;0;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;77,2159995798473;0;0;0
2023-08-06T09:00:00;61,11;21,6;72,6083406974973;2,312695294;336,54999999999995;1,793915316;330,34999999999997;1,9723213920000002;329,95;0,31156116681860363;292,5915345376958;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,1689939701771;21,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,6083406974973;0;0;0
2023-08-06T10:00:00;49,09;21,9;69,0455269939667;2,0945967899999998;336,04999999999995;1,7045975600000005;329,84999999999997;1,8458406;329,15;0,40218944395268236;292,65592726134753;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,10994549183285;0;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,0455269939667;0;0;0
2023-08-06T11:00:00;43,85;22,3;64,57246373707;1,9953209520000001;335,75;1,657579968;329,45;1,8115832870000002;329,04999999999995;0,5303513576565194;292,25513904050354;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;62,290834497283655;22,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,57246373707;0;0;0
2023-08-06T12:00:00;33,92;21,7;68,01754558556759;1,9918961999999998;335,15;1,6692196480000001;329,34999999999997;1,8113860280000003;328,75;0,21306945947402392;292,64196935165984;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,44250015067604;0;21,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,01754558556759;0;0;0
2023-08-06T13:00:00;12,07;20,8;76,2649114826143;1,9221000899999998;334,15;1,661642664;329,45;1,8105438299999999;328,95;0,48441730287110796;292,66568590586377;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,19855590066064;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,2649114826143;0;0;0
2023-08-06T14:00:00;11,96;20,8;73,17170917403911;2,0307352379999997;333,04999999999995;1,706526781;329,25;1,868163044;328,75;0,5305178198377721;292,35795995355187;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,297899202965496;0;20,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,17170917403911;0;0;0
2023-08-06T15:00:00;9,09;19,6;72,86015608831039;2,051012344;333,25;1,7163183820000003;329,34999999999997;1,8754084650000002;328,84999999999997;0,4006988192376056;292,54238766690383;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,914169413045364;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,86015608831039;0;0;0
2023-08-06T16:00:00;12,1;20,3;75,3127827346748;2,11316152;332,65;1,76577583;329,65;1,9281031990000002;329,04999999999995;0,4041705879324348;293,2027073368637;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,54015694347232;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,3127827346748;0;0;0
2023-08-06T17:00:00;35,17;19,2;86,1320877978252;2,116687;335,65;1,6920093580000002;329,34999999999997;1,8375864999999998;328,65;1,0754026395965626;292,11428360228524;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,776702927777976;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,1320877978252;0;0;0
2023-08-06T18:00:00;62,03;19,2;91,5611675462431;2,0073971199999994;331,15;1,8159173889999998;330,84999999999997;2,0093137499999996;330,65;0,4124930453894404;292,5309004400469;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,0114252574848;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;91,5611675462431;0;0;0
2023-08-06T19:00:00;72,61;19,1;139,329527010547;2,26370791;336,15;1,846948608;331,54999999999995;2,069280486;331,84999999999997;0,4487488222753441;292,57148622298666;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;89,14932411495906;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;139,329527010547;0;0;0
2023-08-06T20:00:00;76,85;20;173,78370240036;2,29973216;337,15;1,8266561129999999;331,25;2,05104592;331,65;0,5968419605715513;292,48144539089844;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,08777760360019;0;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;173,78370240036;0;0;0
2023-08-06T21:00:00;77,15;19,1;179,018057211714;2,1729267999999995;337,15;1,7793321399999997;331,15;1,9952202239999999;331,54999999999995;0,29506377259663397;293,1821226960277;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;86,22596882583984;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;179,018057211714;0;0;0
2023-08-06T22:00:00;71,86;19,3;165,728821490215;1,84638621;336,65;1,6320734;331,15;1,81122934;331,15;0,26462152989278664;293,38633740010516;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,90155675527295;0;19,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;165,728821490215;0;0;0
2023-08-06T23:00:00;55,4;18,3;126,77837067095;1,7646986;335,65;1,5970424399999998;330,95;1,759067625;330,65;0,6020979132354126;292,4951483436886;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,2799665995981;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;126,77837067095;0;0;0
2023-08-07T00:00:00;54,4;17,6;105,98309140635;1,5097532339999997;332,54999999999995;1,476256977;330,84999999999997;1,649945625;330,65;0,3921597697978159;292,5649028182701;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,74532281346445;0;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;105,98309140635;0;0;0
2023-08-07T01:00:00;47,57;18,3;108,493220182977;1,717955212;336,45;1,5450639939999997;331,04999999999995;1,7060804999999999;330,65;0,4104785574473723;292,54747368859836;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,12384828118302;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;108,493220182977;0;0;0
2023-08-07T02:00:00;30,83;18,1;102,176885092955;1,551240579;332,84999999999997;1,5259760379999996;331,04999999999995;1,6832180419999998;330,54999999999995;0,3976826116593017;292,642101020695;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,063004317407746;0;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;102,176885092955;0;0;0
2023-08-07T03:00:00;7,01;18,3;94,59584456383429;1,5004275;330,65;1,5565833599999999;331,15;1,7190464319999998;330,75;0,32282145693650555;292,53148555035204;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,44169801697589;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;94,59584456383429;0;0;0
2023-08-07T04:00:00;3,55;18,3;97,6911800419661;1,5037515239999997;330,54999999999995;1,5689239389999998;331,04999999999995;1,72141354;330,54999999999995;0,3826991432793767;293,0487788931987;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,170495952437356;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;97,6911800419661;0;0;0
2023-08-07T05:00:00;0,03;20,4;119,206884261202;1,530959276;330,54999999999995;1,6121852159999999;331,54999999999995;1,7620349039999996;330,95;0,40121642621314985;292,32984578622916;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;80,54437890284203;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;119,206884261202;0;0;0
2023-08-07T06:00:00;66,32;21;163,252716287096;1,532429625;331,25;1,5781363540000002;331,34999999999997;1,7336394009999996;330,84999999999997;0,5311076919742076;292,2775543702834;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,431061307056794;0;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,252716287096;0;0;0
2023-08-07T07:00:00;73,38;20,9;159,720773910864;1,500448485;331,25;1,5257494;331,15;1,69379728;330,75;0,532348708332616;292,2327336388;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,28021820092646;20,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;159,720773910864;0;0;0
2023-08-07T08:00:00;65,14;22,2;173,634919735839;1,421183943;330,04999999999995;1,5001113259999999;331,34999999999997;1,6726639859999994;330,95;1,4714397920501605;290,25800218476695;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,903969126474564;0;22,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;173,634919735839;0;0;0
2023-08-07T09:00:00;44,94;22,4;190,143918011446;1,4361728290000002;330,84999999999997;1,4586379709999997;331,04999999999995;1,6046180249999997;330,45;1,285475701947362;290,34919329548126;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,17847872956163;22,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;190,143918011446;0;0;0
2023-08-07T10:00:00;4,37;21,5;216,731891252966;1,760578545;336,65;1,5518407499999998;330,65;1,678457245;329,65;1,1220530797034047;290,456227148148;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,53928193432026;0;21,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;216,731891252966;0;0;0
2023-08-07T11:00:00;1;22;218,01496359380502;1,6904172959999997;336,34999999999997;1,4903379119999998;330,45;1,6309681900000002;329,65;1,2950146670793659;290,58282291470533;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,43392800612716;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;218,01496359380502;0;0;0
2023-08-07T12:00:00;-0,01;21;221,517203302789;1,688272629;336,45;1,4845978149999997;330,45;1,615296592;329,54999999999995;0,9993365395026651;290,62292864557145;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,32122145543197;0;21;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;221,517203302789;0;0;0
2023-08-07T13:00:00;-0,81;20,2;234,392823352539;1,5288831600000001;335,15;1,370317702;330,45;1,4524921640000001;329,25;1,3047813499327594;290,40250576770995;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,50598933328624;20,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;234,392823352539;0;0;0
2023-08-07T14:00:00;-4,31;20,3;217,94514044531198;1,575402708;334,95;1,41054175;330,15;1,4896552000000003;328,34999999999997;1,0910363471921947;290,4063024504278;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,13041768172171;0;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;217,94514044531198;0;0;0
2023-08-07T15:00:00;-9,99;19,6;211,642640393393;1,925333179;335,84999999999997;1,546068476;327,75;1,9605725899999997;332,84999999999997;0,952739716548243;290,6983166683933;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,74540463995353;19,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;211,642640393393;0;0;0
2023-08-07T16:00:00;-4,32;19,1;219,634461624821;1,6346223779999998;331,75;1,4359895599999999;326,65;1,678585953;328,45;0,962392835342341;290,9292862629669;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;48,63326694159481;0;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;219,634461624821;0;0;0
2023-08-07T17:00:00;-0,04;19,4;252,703344805723;1,5465525300000003;327,75;1,4971538400000002;326,75;1,592811864;325,54999999999995;0,7948808071365863;290,6794113179268;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,05840361490048;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;252,703344805723;0;0;0
2023-08-07T18:00:00;0,16;18,5;305,231415023268;1,470202105;326,65;1,486051376;326,84999999999997;1,598981454;326,04999999999995;0,9408376816016386;290,5200207487906;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,57801356401169;0;18,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;305,231415023268;0;0;0
2023-08-07T19:00:00;13,69;19,5;363,460667266826;1,516499212;325,45;1,5498849479999997;327,04999999999995;1,66385868;326,15;1,2561599401716919;290,2633426910109;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,09825576265628;19,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;363,460667266826;0;0;0
2023-08-07T20:00:00;30,71;19,4;338,873972835906;1,6521406559999998;328,54999999999995;1,5530299;327,15;1,7547852860000002;326,84999999999997;0,578339803335851;292,41223089596735;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45,67059330549886;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;338,873972835906;0;0;0
2023-08-07T21:00:00;41,83;19,4;341,871071956712;1,9882587999999999;331,15;1,662006404;328,04999999999995;1,868051124;327,95;0,412371706269928;292,46709651449135;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,09602624616831;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;341,871071956712;0;0;0
2023-08-07T22:00:00;1,07;19,4;354,386594458363;1,578928188;325,75;1,57538592;327,15;1,696701604;326,34999999999997;0,7628155653407286;292,1428358124004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,668564011964875;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;354,386594458363;0;0;0
2023-08-07T23:00:00;-0,07;18,9;327,95235069904896;1,5632439990000002;325,25;1,5740722589999998;327,04999999999995;1,698074023;326,25;0,20278160605119314;293,71410071916927;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,6191971555639;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;327,95235069904896;0;0;0
2023-08-08T00:00:00;-4,28;18,7;260,801382774366;1,676318174;328,95;1,5517819919999998;327,04999999999995;1,6693637449999998;326,25;0,4385020739315694;292,56386531680124;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,92882470953287;0;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;260,801382774366;0;0;0
2023-08-08T01:00:00;-6,03;18,5;248,433990536091;1,8560700879999998;331,45;1,570278171;327,04999999999995;1,6925171950000002;326,25;0,7218571204832052;291,90031060798435;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,49963182706218;18,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;248,433990536091;0;0;0
2023-08-08T02:00:00;-6,2;18;235,059898932529;1,858637253;331,25;1,573123737;327,04999999999995;1,696221747;326,25;0,7629289069315796;292,01005578535916;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,54631344282707;0;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;235,059898932529;0;0;0
2023-08-08T03:00:00;-5,92;18,3;234,155607959161;1,859166075;330,84999999999997;1,581186174;327,04999999999995;1,7064092650000002;326,25;0,7231541502283325;292,04997918501317;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;57,92725881148347;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;234,155607959161;0;0;0
2023-08-08T04:00:00;-3,74;19;257,716139827006;1,8437127210000002;331,25;1,5679068660000002;327,04999999999995;1,691127988;326,25;0,7253436163693339;292,1098779781904;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,92146608560244;0;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;257,716139827006;0;0;0
2023-08-08T05:00:00;-2,09;21,5;262,155463463776;1,890811455;330,84999999999997;1,5850334240000001;326,95;1,7269689689999999;326,45;0,7517603351306966;291,870257602219;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,3426739389941;21,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;262,155463463776;0;0;0
2023-08-08T06:00:00;0,09;22;225,962837995513;2,293832577;331,45;1,6819337600000002;327,15;1,901373905;326,65;0,7612497391606291;292,07742916545175;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,17894493475817;0;22;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;225,962837995513;0;0;0
2023-08-08T07:00:00;14,32;21,9;215,14841281608;1,8081095699999998;333,34999999999997;1,5107940899999999;326,95;1,62646341;326,15;0,7424314556125539;292,00509728346634;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,980427040264686;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;215,14841281608;0;0;0
2023-08-08T08:00:00;-0,09;21,9;186,11673826901702;1,64961686;331,15;1,48917954;327,04999999999995;1,6089171520000003;326,34999999999997;1,43730870122317;290,1821211367828;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,9221974186133;0;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;186,11673826901702;0;0;0
2023-08-08T09:00:00;-2,7;21,6;163,78785563453;1,7933906910000001;334,25;1,49785334;327,15;1,6179560909999997;326,45;1,3989760951724293;290,10695663990776;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,43890519887134;21,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;163,78785563453;0;0;0
2023-08-08T10:00:00;-6,77;21,9;159,72713576479399;1,8452865959999998;334,54999999999995;1,51545276;327,15;1,636590771;326,45;1,2500076868526662;290,27636606397147;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30,380929729404198;0;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;159,72713576479399;0;0;0
2023-08-08T11:00:00;-13,18;20,9;178,08786887515902;1,9490644160000001;334,75;1,5573807900000003;327,34999999999997;1,6875297599999999;326,75;1,3980572639523674;290,3650462275424;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,232891636431255;20,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;178,08786887515902;0;0;0
2023-08-08T12:00:00;-15,73;20,4;183,71124799857998;2,5899994779999997;334,95;1,7381735600000001;328,04999999999995;2,02803237;328,25;1,3675873119522193;290,6617611879175;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,754184136740342;0;20,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;183,71124799857998;0;0;0
2023-08-08T13:00:00;-20,09;19;167,50713943866998;2,6295044399999994;334,54999999999995;1,7247431599999998;327,15;2,234948667;331,25;1,0699865569019213;290,6861255856866;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,801308718326936;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;167,50713943866998;0;0;0
2023-08-08T14:00:00;-21,77;19,4;167,68845383116098;2,461753148;334,34999999999997;1,78019952;328,34999999999997;2,179774905;331,65;1,0635956916258187;290,6727911167389;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,3755759558764;0;19,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;167,68845383116098;0;0;0
2023-08-08T15:00:00;-16,1;18,8;197,042060081486;2,359682108;334,45;1,7402776560000002;328,25;2,0909621879999993;330,95;1,344416258793813;290,5856462462279;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,232938398281284;18,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;197,042060081486;0;0;0
2023-08-08T16:00:00;-8,9;18,9;202,577084052036;2,054078952;332,45;1,68631263;328,54999999999995;1,9867926479999998;330,75;1,198044752111806;290,8124249005586;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,33377826233608;0;18,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;202,577084052036;0;0;0
2023-08-08T17:00:00;-0,82;20;225,158299304798;2,1408869019999996;334,95;1,6851206820000004;328,84999999999997;1,980905656;331,04999999999995;1,217523356216975;291,1525267574888;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,33134488450979;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;225,158299304798;0;0;0
2023-08-08T18:00:00;1,07;18,1;245,48354121584202;1,950018534;335,34999999999997;1,6272608400000004;329,15;1,96780542;332,54999999999995;1,2062525350781756;290,68658909222063;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,274380171074146;0;18,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;245,48354121584202;0;0;0
2023-08-08T19:00:00;87,59;18,7;270,983952294763;1,91418175;335,25;1,66107467;330,15;1,957879515;332,65;1,0682293504886624;290,3333511265821;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;42,036952733057035;18,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;270,983952294763;0;0;0
2023-08-08T20:00:00;83,96;19,9;285,50341984160497;1,923605414;335,25;1,656214544;329,95;1,9181297280000003;331,75;0,6902166027463276;292,1419830067917;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,085380616731108;0;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;285,50341984160497;0;0;0
2023-08-08T21:00:00;89,18;19;289,169132777402;1,9274176889999997;335,45;1,617639917;329,25;1,884222165;331,25;0,4862208298118183;292,1670256813609;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,13327207866935;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;289,169132777402;0;0;0
2023-08-08T22:00:00;87,59;19;283,998302046566;1,8655944800000002;335,34999999999997;1,583063632;329,04999999999995;1,734189208;328,75;0,6842098086485443;292,06934634221426;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,129358751461577;0;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;283,998302046566;0;0;0
2023-08-08T23:00:00;59,98;19;225,4562278659;2,1428245169999998;335,45;1,6980866140000004;329,34999999999997;1,8571221359999999;328,95;0,7023504878805439;291,8566374052093;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,17744581558623;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;225,4562278659;0;0;0
2023-08-09T00:00:00;79,9;17,9;184,99832033448902;2,204824;333,15;1,7672727599999998;329,45;1,9328444100000002;328,84999999999997;0,7151262494361521;291,9962795239733;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;18,331622807846948;0;17,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;184,99832033448902;0;0;0
2023-08-09T01:00:00;72,16;18,4;180,473185692379;2,416373785;335,84999999999997;1,7945476640000002;329,54999999999995;1,970291443;329,04999999999995;0,6666596127138773;291,8810382149937;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,80978964556619;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;180,473185692379;0;0;0
2023-08-09T02:00:00;70,03;17,7;166,764628493134;2,356481196;335,75;1,7669621820000003;329,34999999999997;1,944769486;328,95;0,7675626911711019;291,94326012143836;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;17,174629719233415;0;17,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,764628493134;0;0;0
2023-08-09T03:00:00;67,81;17,8;161,820337522989;2,2280404049999993;335,45;1,7282434580000001;329,25;1,8847677750000003;328,65;0,7538507468134308;291,9981925336268;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,082912256261295;17,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,820337522989;0;0;0
2023-08-09T04:00:00;74,12;19,2;161,259743410191;2,2635092519999995;335,75;1,636666317;328,25;2,0042633600000004;330,15;0,6938589010780284;291,93526564726324;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;13,86897764924582;0;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,259743410191;0;0;0
2023-08-09T05:00:00;83,95;21,2;161,29777109947997;2,0352484120000005;329,84999999999997;1,542155473;326,84999999999997;1,9468484000000001;328,65;0,6865068017660827;291,87538952005565;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,00759075148112;21,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,29777109947997;0;0;0
2023-08-09T06:00:00;98,16;23,1;179,960547043823;1,6636908;323,15;1,3699357749999999;323,04999999999995;1,680697044;323,75;0,7157775843539834;291,86291625391686;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,688400518721913;0;23,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;179,960547043823;0;0;0
2023-08-09T07:00:00;105,7;23,7;189,248677744811;1,4201948500000001;318,84999999999997;1,2294733770000001;320,04999999999995;1,4909087040000002;320,34999999999997;0,5353437943272958;292,18956895640963;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,20243167866985;23,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;189,248677744811;0;0;0
2023-08-09T08:00:00;106,44;23;181,389552877113;1,254578432;315,75;1,1065600349999996;317,45;1,3367444999999998;317,65;1,4545292057621104;290,63379114558603;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;7,988685119712514;0;23;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;181,389552877113;0;0;0
2023-08-09T09:00:00;99,65;22,1;166,00989818355998;1,1291720719999998;313,45;1,0091602560000001;315,25;1,218582162;315,45;1,4705784484734612;291,0274489053005;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,982886251200554;22,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,00989818355998;0;0;0
2023-08-09T10:00:00;88,97;21,8;166,203857390089;1,0414813530000002;311,84999999999997;0,9349572959999999;313,54999999999995;1,12827951;313,75;1,0732113513729724;290,8146649744033;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;6,0326195415229815;0;21,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;166,203857390089;0;0;0
2023-08-09T11:00:00;81,65;20,6;171,37861855200902;0,9926016919999999;310,95;0,8956188149999998;312,65;1,070759625;312,65;2,9225837745718537;291,0594633294414;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,602016279568666;20,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;171,37861855200902;0;0;0
2023-08-09T12:00:00;62,62;19,7;168,039122849333;0,9440689829999999;310,04999999999995;0,8524610640000001;311,75;1,014813615;311,65;3,215226411306788;291,0142415392786;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,862613972677551;0;19,7;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;168,039122849333;0;0;0
2023-08-09T13:00:00;61,51;19,1;186,386761240298;0,8998298050000002;309,25;0,829545444;311,25;0,982652004;311,04999999999995;2,766212709837168;291,05960357971736;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;23,00712771128007;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;186,386761240298;0;0;0
2023-08-09T14:00:00;42,02;20;196,461474488526;0,8598449859999999;308,54999999999995;0,8206296169999999;311,04999999999995;0,9602036500000001;310,65;2,7828496666666664;290,9220127370337;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;1,9521954195615763;0;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;196,461474488526;0;0;0
2023-08-09T15:00:00;57,49;19;214,032519676946;0,8259304279999998;307,95;0,80761472;310,75;0,938016909;310,25;2,758315666666667;290,8628097383383;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;20,002000200019836;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;214,032519676946;0;0;0
2023-08-09T16:00:00;67,7;19;206,177881397834;0,7938373680000003;307,34999999999997;0,7923963980000001;310,45;0,9135050300000003;309,84999999999997;1,6649334999999998;290,7221920259878;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;206,177881397834;0;0;0
2023-08-09T17:00:00;88;18,6;212,443563981273;0,7315776710000002;306,84999999999997;0,737765448;309,95;0,8503457760000002;309,34999999999997;1,4953760294572347;290,51264104444107;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;17,669999999999874;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;212,443563981273;0;0;0
2023-08-09T18:00:00;99,45;18,4;239,463359307762;0;307,45;0,003939584;310,75;0;310,15;1,6122694809351197;290,87274899586964;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,148233;18,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;239,463359307762;0;0;0
2023-08-09T19:00:00;118,91;19,9;245,815762426264;0;308,25;0,0020369440000000006;311,34999999999997;0;311,15;1,596677746800303;290,37433003239437;0;5,4742268041237985;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,986823439857645;0;4,9;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;245,815762426264;0;0;0
2023-08-09T20:00:00;139,08;18,9;217,563011354015;0;308,84999999999997;0,0012730900000000004;311,34999999999997;0;311,34999999999997;0,8855838026529591;291,79078523072894;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,68882475751396;3,9;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;217,563011354015;0;0;0
2023-08-09T21:00:00;131,62;20,7;184,288198661338;0;309,15;0,004837742000000001;311,34999999999997;0;311,34999999999997;0,8627583957379202;291,88605546487184;0;5,474226804123219;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,10045587503801;5,7;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;184,288198661338;0;0;0
2023-08-09T22:00:00;122,47;19,4;151,505766567317;0;309,25;0,009875541000000002;311,25;0,0005092360000000002;311,34999999999997;0,8788924008246511;291,72346134942035;0;5,474226804123716;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,276545829450654;4,4;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;151,505766567317;0;0;0
2023-08-09T23:00:00;100,96;18,2;146,68816019058002;0;309,45;0,0025182000000000004;311,15;0,000253219;311,25;0,9760575615534696;291,85434121542835;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,56221817486771;18,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;146,68816019058002;0;0;0
2023-08-10T00:00:00;96,27;17,2;155,09243051944898;0;309,45;0,006510946;311,04999999999995;0,0005036400000000001;311,15;1,0629507824199194;291,6438367739994;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,89616195305003;17,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;155,09243051944898;0;0;0
2023-08-10T01:00:00;91,99;17,6;153,520559222158;0;309,34999999999997;0,017333610000000003;310,84999999999997;0,0014941319999999998;310,95;0,9403836189262695;291,7250689549022;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,36215654738088;0;17,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;153,520559222158;0;0;0
2023-08-10T02:00:00;89,15;17,2;141,363923747559;0;309,34999999999997;0,034940025000000006;311,65;0,034493744;311,54999999999995;0,9613537122124022;291,6601927246446;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,6963203317265;17,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;141,363923747559;0;0;0
2023-08-10T03:00:00;79,98;17,2;140,047674134957;0;309,15;0,03676572;311,15;0,03626208;311,15;1,0305677947600451;291,8448559106149;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,583587541797925;0;17,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;140,047674134957;0;0;0
2023-08-10T04:00:00;88,82;18;129,888895911023;0;308,95;0,038437525;310,65;0,0372134;310,65;1,0283108068815765;291,78246072082214;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,67792918304417;18;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;129,888895911023;0;0;0
2023-08-10T05:00:00;93;19,9;149,780396701432;0;308,84999999999997;0,03717982400000001;310,75;0,031270448000000006;310,75;1,019220805192047;291,8248855162422;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;92,5755613901261;19,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;149,780396701432;0;0;0
2023-08-10T06:00:00;134,27;22,2;146,61844692875601;0;308,84999999999997;0,037104278;310,95;0,030210006000000008;310,84999999999997;1,0146964087483825;291,81721527913203;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;84,98735646556584;0;7,2;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;146,61844692875601;0;0;0
2023-08-10T07:00:00;192,61;22,5;132,671914174627;0;308,75;0,032501568;310,75;0,009793000000000001;310,65;0,9926977144067891;291,7421495787165;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;92,1038577299193;7,5;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;132,671914174627;0;0;0
2023-08-10T08:00:00;110,21;23,2;116,753064632047;0;308,75;0,028476645000000005;310,84999999999997;0,0009793;310,65;1,7635997892736053;290,566181517962;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;67,67359471256736;0;23,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;116,753064632047;0;0;0
2023-08-10T09:00:00;96,9;21,9;100,14108972347701;0;308,75;0,026495661000000007;310,84999999999997;0,000246224;310,75;1,6771381983361358;290,46624825473776;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;88,47182735309629;21,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100,14108972347701;0;0;0
2023-08-10T10:00:00;82,19;21,2;74,7742442455702;0;308,75;0,011550144000000004;310,34999999999997;0;310,34999999999997;1,6168580736485443;290,63852075313355;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,14719069667677;0;21,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;74,7742442455702;0;0;0
2023-08-10T11:00:00;67,04;20,3;72,6225949248217;0;308,95;0,008058240000000001;311,15;0;310,75;1,60199375147701;290,44895550629053;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;85,42557597760685;20,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;72,6225949248217;0;0;0
2023-08-10T12:00:00;67,05;19,8;71,3141308177534;0;308,84999999999997;0,007968704;310,95;0;310,65;1,6398887231085613;290,6018100942209;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,57492815685144;0;19,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,3141308177534;0;0;0
2023-08-10T13:00:00;39,07;20;78,4870857223361;0;308,54999999999995;0,007756056;309,95;0,00023363300000000004;309,84999999999997;1,564906265293971;290,9001431165233;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;83,56847066403562;20;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,4870857223361;0;0;0
2023-08-10T14:00:00;44,92;18,6;89,5704316037172;0;308,75;0,007090132000000002;311,25;0,0014773440000000002;310,75;1,658105803127009;290,9387697655795;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,98116644854836;0;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;89,5704316037172;0;0;0
2023-08-10T15:00:00;65,57;18,6;107,484562117272;0;308,54999999999995;0,002677686;310,54999999999995;0;310,25;2,01119738782548;291,1951877984426;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;81,64476833190338;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;107,484562117272;0;0;0
2023-08-10T16:00:00;80,01;19,2;112,732990077856;0;308,54999999999995;0,0031281640000000006;310,34999999999997;0,00023783000000000002;310,15;2,3697368741425535;291,3063835982149;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,426077539280776;0;19,2;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;112,732990077856;0;0;0
2023-08-10T17:00:00;93,38;19;132,393770166433;0;308,45;0,012585404;310,45;0,006421410000000001;310,15;1,72212921921256;291,432215860019;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;79,46993493152685;19;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;132,393770166433;0;0;0
2023-08-10T18:00:00;102,88;18,6;170,045228946026;0;308,65;0,006799140000000001;311,15;0,00048965;310,65;1,6536695813138833;290,8459111285033;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;59,88304056961264;0;18,6;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;170,045228946026;0;0;0
2023-08-10T19:00:00;171,76;19,1;173,05576977775002;0;308,65;0,000246224;310,75;0;310,45;1,6602480813128406;291,0163403098971;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;55,561262791871464;0;4,1;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;173,05576977775002;0;0;0
2023-08-10T20:00:00;203,8;19,8;173,787354340802;0;308,45;0;310,15;0;309,95;1,104078159564911;291,7222511413129;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,115706665592285;4,8;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;173,787354340802;0;0;0
2023-08-10T21:00:00;144,49;20,3;153,45628301973898;0;308,54999999999995;0,0012031400000000003;310,34999999999997;0;310,04999999999995;1,107609315522873;291,7145694253775;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,14469509492541;5,3;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;153,45628301973898;0;0;0
2023-08-10T22:00:00;115,49;18,7;173,60575996164;0;308,45;0,0026469080000000003;310,34999999999997;0;310,04999999999995;1,0932010473938192;291,6445041344513;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;61,24344378331078;0;3,7;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;0;0;0;0;173,60575996164;0;0;0
2023-08-10T23:00:00;101,29;17,8;161,527756687043;0;308,54999999999995;0,008864064000000001;310,75;0;310,34999999999997;1,1617206571905723;291,69889443274036;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,14731943893264;17,8;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,527756687043;0;0;0
2023-08-11T00:00:00;111,31;19,1;147,481367642939;0;308,34999999999997;0,016267572000000004;310,25;0;310,04999999999995;1,1004699553545838;291,5771463617828;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,2845047069886;19,1;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;147,481367642939;0;0;0
2023-08-11T01:00:00;106,39;16,9;161,839857858328;0;308,15;0,025836732000000005;310,25;0;309,95;1,1447810321668241;291,64669682304134;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;78,48540257230752;0;16,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;161,839857858328;0;0;0
