timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-12-06T06:00:00;93,89;118,6;441,547097643521;1,458881397;325,84999999999997;1,5978482639999998;327,95;1,7450146700000002;327,75;2,176851807375976;290,69199911630415;0;0;0;4,168784852549192;1,3169010820261637;1;1,458881397;2,709903455549192;3,1656021165501387;5,951520966472078;1,8886775170324812;1;1,5978482639999998;4,353672702472078;3,1511578407642604;10,601953742772638;3,431672710853663;1;1,7450146700000002;8,856939072772638;3,0894419824014325;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;68,41105263157907;0;30;0;0;0;3,4262194717312346;7,352402299852434;2,6468648279468763;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;441,547097643521;1,4822443036502506;0;1,4822443036502506
2023-12-06T07:00:00;106,94;134,6;439,751746153901;1,440865075;325,65;1,583340634;327,75;1,73733416;327,54999999999995;1,5390119439841488;290,7240927429306;0;0;0;8,94847903352793;2,912366252760858;1;1,440865075;7,50761395852793;3,07258025155489;5,951520966472079;1,8910075546120702;1;1,583340634;4,368180332472079;3,1472750872711353;10,601953742775443;3,433731840698506;1;1,73733416;8,864619582775443;3,0875893152502973;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;96,904211526316;30;0;13,228667521468154;17,804397740872346;3,1513784001344054;1,4178577692842778;3,042613238807463;1,0953407659706866;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;439,751746153901;4,202757413503449;0;4,202757413503449
2023-12-06T08:00:00;133,86;141,2;428,942164006344;1,4340449499999999;325,65;1,5777991949999999;327,65;1,7356273800000002;327,65;2,744816217081099;290,451838471966;0;12,16622174967647;0;8,948479033527931;2,9126997653440796;1;1,4340449499999999;7,514434083527932;3,0722284321916167;5,951520966472078;1,8920629695400724;1;1,5777991949999999;4,373721771472078;3,145519500293793;10,601953742775404;3,4330266855406855;1;1,7356273800000002;8,866326362775403;3,088223516417451;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;65,31557373674207;0;30;0;0;0;21,246525290752484;45,59340191148602;16,413624688134966;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;428,942164006344;9,191629825355582;0;9,191629825355582
2023-12-06T09:00:00;167;137,1;424,208604890995;1,4599614250000001;325,65;1,602480353;327,84999999999997;1,754450925;327,65;3,6470542829503114;288,9054064124827;0;33,66811706870429;0;2,6845437100583784;0,8234539763713226;1;1,4599614250000001;1,2245822850583783;3,2601017022083445;1,7854562899416233;0,5004552583046016;1;1,602480353;0,18297593694162329;3,5676641624073158;3,180586122832622;0,9581425517740724;1;1,7544509250000004;1,4261351978326218;3,31953331677372;0;0;0;0;0;0;93,80904217936842;30;0;0;0;0;39,44941387716736;84,65539458619604;30,475942051030575;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;424,208604890995;17,06652754857712;0;17,06652754857712
2023-12-06T10:00:00;166,54;129,5;405,854334353372;1,475866656;325,54999999999995;1,6080273880000002;327,75;1,7618782160000002;327,54999999999995;7,086277615448202;293,06992948701406;0;36,94988466434571;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;63,52965122504362;0;28,75650954760152;0;0;0;40,74349045239849;87,43238294506114;31,475657860222007;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;405,854334353372;17,626368401724324;0;17,626368401724324
2023-12-06T11:00:00;150;128;390,19760959458597;1,556580562;325,75;1,6512648820000002;328,04999999999995;1,8247212959999997;327,95;4,045234838117677;287,2830985292101;0;1,9905586008124407;0;8,948479033527928;2,905985921974133;1;1,556580562;7,391898471527928;3,079326353876115;5,951520966472078;1,8847318213420619;1;1,6512648820000002;4,300256084472077;3,1577548057920386;10,601953742775404;3,4253099332688137;1;1,8247212959999997;8,777232446775404;3,095180859344262;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;92,02329825992118;30;0;0;0;0;8,046525290752488;17,267221653975295;6,216199795431106;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;390,19760959458597;3,4810718854414193;0;3,4810718854414193
2023-12-06T12:00:00;146,29;121,3;409,719345272665;1,5892528080000001;326,25;1,698605643;328,84999999999997;1,9102841360000002;329,34999999999997;3,368213691353601;288,5747658143023;0;0;0;8,948479033527928;2,9006895973765188;1;1,5892528080000001;7,3592262255279275;3,0849488485845686;5,951520966472078;1,875602123230689;1;1,698605643;4,252915323472077;3,173125522070052;10,601953742775406;3,407839852803337;1;1,9102841360000002;8,691669606775406;3,1110481127961718;1,5998985060411621;0,5332995020137207;1;0;1,5998985060411621;3;60,43514856167355;0;30;0;0;0;4,198147751183454;9,008900753612561;3,243204271300522;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;409,719345272665;1,8161943919282924;0;1,8161943919282924
2023-12-06T13:00:00;146,1;119,5;411,113639476228;1,4121114279999998;326,04999999999995;1,509891735;327,25;1,8013999660000004;329,34999999999997;7,495810657578988;294,03150853223;0;0;0;8,948479033527928;2,9111537484188568;1;1,4121114279999998;7,5363676055279285;3,073859990523737;4,921574447964346;1,5554942842648445;1;1,509891735;3,4116827129643466;3,1639939135426483;10,601953742775404;3,415029968536684;1;1,8013999660000004;8,800553776775404;3,1044980103990905;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;88,92910504681751;30;0;0;0;0;3,6925364857906904;7,923898038177447;2,852603293743881;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;411,113639476228;1,5974578444965735;0;1,5974578444965735
2023-12-06T14:00:00;141,03;119,3;398,046477376179;1,6821562009999997;332,04999999999995;1,5231752399999998;327,54999999999995;1,69693104;326,75;6,002251938061725;292,86009026222587;0;0;0;8,948479033526631;2,8507607414976515;1;1,6821562009999997;7,266322832526631;3,1389793269096073;5,951520966472112;1,8959456066955087;1;1,5231752399999998;4,428345726472112;3,139077906799851;10,601953742775404;3,442351088049657;1;1,69693104;8,905022702775405;3,0798583501783905;0;0;0;0;0;0;57,34126476789195;0;30;0,41040381235814805;0,5523604473191764;0,09776779917549422;3,387642444866442;7,2696189804000895;2,617062832944032;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;398,046477376179;1,576911052628204;0;1,576911052628204
2023-12-06T15:00:00;140,5;130,9;383,20919404839697;1,67812848;327,15;1,7443291599999997;329,65;2,030253982;331,34999999999997;5,4209497649829315;292,20212673153696;0;4,310444501998173;0;8,948479033527928;2,8890986889317984;1;1,67812848;7,270350553527928;3,0973254973288906;5,951520966472112;1,8662345079553868;1;1,7443291599999997;4,207191806472112;3,1890531126189985;10,601953742775404;3,3811519261517544;1;2,030253982;8,571699760775404;3,1356040705458565;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;85,83553064141529;30;0;0;0;0;10,946525290752511;23,490397619640582;8,45654314307061;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;383,20919404839697;4,7356641601195415;0;4,7356641601195415
2023-12-06T16:00:00;143,99;124,5;392,485355820839;2,2961926900000003;327,84999999999997;1,9490168499999996;330,54999999999995;2,42255037;332,54999999999995;3,8923993875045397;290,5366034624187;0;0;0;8,948479033527967;2,8471353280414253;1;2,2961926900000003;6,652286343527967;3,1429763613251644;5,951520966472078;1,8443260166415434;1;1,9490168499999996;4,002504116472078;3,2269354294039623;10,125459993823775;3,1793690306170745;1;2,42255037;7,702909623823775;3,18473882594829;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;54,247999719930235;0;30;0;0;0;5,02301903970415;10,779010814815772;3,880443893333678;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;392,485355820839;2,1730485802668595;0;2,1730485802668595
2023-12-06T17:00:00;164;119,3;412,257846207408;1,36494834;325,34999999999997;1,5291769499999999;328,15;1,7433946280000001;329,25;2,624832468224434;286,50670534948165;0;28,10941993717092;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,663627551536777;0;30;0;0;0;29,3;62,875536480686684;22,635193133047206;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;412,257846207408;12,675708154506436;0;12,675708154506436
2023-12-06T18:00:00;178,07;119,9;432,9273142903;1,284596775;324,65;1,47365064;327,34999999999997;1,6537061369999997;328,04999999999995;4,6365236112057575;290,39739561081683;0;37,37980620326534;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,082413820360742;0;18,6;0;0;0;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;432,9273142903;17,86712446351931;0;17,86712446351931
2023-12-06T19:00:00;165,28;118,9;426,482913002877;1,320248891;324,84999999999997;1,491832044;327,34999999999997;1,6574008960000004;327,75;4,06045958298806;289,70517691656124;0;27,800407061634445;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,582105578978855;30;0;0;0;0;28,9;62,01716738197426;22,326180257510735;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;426,482913002877;12,50266094420601;0;12,50266094420601
2023-12-06T20:00:00;149,93;115,3;429,209759088379;1,316257544;324,84999999999997;1,501037464;327,54999999999995;1,668441804;327,95;3,995432160203129;289,8944120404724;0;0;0;6,292665206397274;2,038072193649914;1;1,316257544;4,976407662397274;3,0875575585612376;5,951520966472078;1,8972230654352276;1;1,501037464;4,450483502472078;3,136964268936286;10,601953742775406;3,4346174471155804;1;1,668441804;8,933511938775405;3,0867931890577838;0;0;0;0;0;0;0;0;30;0;0;0;2,4538600843552336;5,265794172436123;1,8956859020770043;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;429,209759088379;1,0615841051631223;0;1,0615841051631223
2023-12-06T21:00:00;129,91;107,3;463,84974290724;1,29530612;324,75;1,4798705940000003;327,34999999999997;1,6505402000000005;327,84999999999997;5,60075917622334;290,80720373787506;0;0;0;2,6845437100583784;0,8369127854576845;1;1,29530612;1,3892375900583784;3,207674391771032;5,951520966472078;1,8998150853030618;1;1,4798705940000003;4,4716503724720775;3,132684339919683;8,616060944660697;2,774483432013569;1;1,6505402000000005;6,965520744660696;3,105464911141181;0;0;0;0;0;0;28,5;30;0;0;0;0;0,047874378808838325;0,10273471847390198;0,036984498650604714;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;463,84974290724;0,020711319244338635;0;0,020711319244338635
2023-12-06T22:00:00;115,68;99,4;507,66956363812096;1,328146246;323,25;1,3762102899999997;323,04999999999995;1,59641289;324,15;5,999393981933576;290,97616491523524;0;2,5086998901838142;0;2,6845437100583784;0,844691895358717;1;1,328146246;1,3563974640583785;3,1781336186708975;1,7854562899416233;0,5444594607505941;1;1,3762102899999997;0,4092459999416236;3,279319065335343;4,9300000000000015;1,5763755578305858;1;1,59641289;3,333587110000001;3,127427328792567;0;0;0;0;0;0;56,997149999999955;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;507,66956363812096;0;0;0
2023-12-06T23:00:00;107,33;94;489,10383555397004;1,409832457;324,84999999999997;1,5517819919999998;327,04999999999995;1,72770904;327,54999999999995;4,616684351423529;289,2225066994682;0;3,173392483991748;0;2,6845437100583784;0,8311362928072289;1;1,409832457;1,2747112530583784;3,229968097038716;1,7854562899416233;0,5091999764304831;1;1,5517819919999998;0,23367429794162353;3,5063950757770255;3,180586122832621;0,9604980508942592;1;1,72770904;1,452877082832621;3,3113925841612875;0;0;0;0;0;0;25,412502916578955;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;41,349413877167386;41,349413877167386;0;0;489,10383555397004;0;0;0
2023-12-07T00:00:00;100,44;87,6;504,2515715620049;1,3382050559999998;324,95;1,502258791;327,25;1,6728906240000003;327,75;1,7766390249560255;287,3911149484438;0;5,474226804123793;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,909961666287124;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;42,6;42,6;0;0;504,2515715620049;0;0;0
2023-12-07T01:00:00;99,2;83,6;472,19612079548403;1,2799255139999999;324,95;1,4360762980000001;326,84999999999997;1,6210968460000004;327,75;1,3351463989999999;290,7775;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,325623301699274;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;38,6;38,6;0;0;472,19612079548403;0;0;0
2023-12-07T02:00:00;97,85;81,1;461,783773179288;1,2892680359999997;324,95;1,45884922;327,15;1,6354911570000001;327,84999999999997;1,020835844;291,155;0;5,474226804123804;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,823390739368946;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;36,1;36,1;0;0;461,783773179288;0;0;0
2023-12-07T03:00:00;96,86;82,2;410,24004449483;1,5181164560000002;324,75;1,5973166440000004;326,84999999999997;1,8003786959999997;327,54999999999995;1,029350418;291,6525;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,239361031873784;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;37,2;37,2;0;0;410,24004449483;0;0;0
2023-12-07T04:00:00;91,81;86,9;376,322352116499;1,5875236439999998;324,75;1,6225182299999998;326,65;1,8329725980000002;327,34999999999997;0,981655974;291,34499999999997;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;46,10246926150633;28,278981227090327;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;43,62101877290968;43,62101877290968;0;0;376,322352116499;0;0;0
2023-12-07T05:00:00;89,92;98,6;378,355049597916;1,5411048239999998;324,75;1,6219726200000002;327,04999999999995;1,818666424;327,54999999999995;0,979955472;291,17499999999995;0;2,8712750292061986;0;3,6339575872256358;1,1423902466011457;1;1,5411048239999998;2,0928527632256357;3,1810124412716525;1,7854562899417428;0,5053121665918691;1;1,6219726200000002;0,16348366994174257;3,5333728494683596;3,180586122832621;0,9552493617244987;1;1,818666424;1,361919698832621;3,3295872787507044;0;0;0;0;0;0;74,5978590145801;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;378,355049597916;0;0;0
2023-12-07T06:00:00;94,53;115,7;374,889422908269;1,6698463999999997;325,15;1,6516482080000001;326,34999999999997;1,916623005;327,65;1,020707751;291,5925;0;0;0;6,5991620388207854;2,1219350098558416;1;1,6698463999999997;4,9293156388207855;3,1099736835338394;5,951520966472078;1,8977133628908334;1;1,6516482080000001;4,299872758472078;3,1361537958535424;10,601953742775443;3,422498540165513;1;1,916623005;8,685330737775443;3,0977233790909753;0;0;0;0;0;0;43,011451860257424;0;30;0;0;0;2,54736325193172;5,4664447466345925;1,9679201087884532;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;374,889422908269;1,1020352609215338;0;1,1020352609215338
2023-12-07T07:00:00;116,58;129;358,558390616066;1,6263598839999998;325,75;1,659850545;327,65;1,8626775649999998;328,04999999999995;1,2240798210000001;291,96999999999997;0;0;0;8,948479033527967;2,9025412736741507;1;1,6263598839999998;7,322119149527967;3,0829808053687486;5,951520966472078;1,8872902103033213;1;1,659850545;4,291670421472078;3,1534741895977736;10,601953742775404;3,4221871443165126;1;1,8626775649999998;8,739276177775404;3,098005250935174;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;71,50715071507153;30;0;5,178840385793063;6,970175485589587;1,233721060949357;3,867684904962935;8,29975301494192;2,9879110853790913;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;358,558390616066;3,078417585707152;0;3,078417585707152
2023-12-07T08:00:00;131,22;134,8;356,737914553761;1,5899914800000001;325,95;1,642474965;327,65;1,84157365;328,15;1,3892075674444446;290,7991040252732;0;7,246040488076249;0;8,948479033527967;2,902862370403688;1;1,5899914800000001;7,358487553527967;3,0826397850489697;5,951520966472082;1,8883009122593406;1;1,642474965;4,309046001472082;3,1517863110869992;10,601953742775404;3,422601390778409;1;1,84157365;8,760380092775403;3,0976302911991107;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;100;30;0;0;0;0;14,846525290752542;31,859496332086998;11,46941867955132;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;356,737914553761;6,422874460548738;0;6,422874460548738
2023-12-07T09:00:00;150;137,9;344,417501825568;1,6661810199999998;326,04999999999995;1,627057985;326,04999999999995;1,87029512;327,15;1,5100560230924522;288,9995625888703;0;9,625614739705505;0;8,948479033527967;2,8982582878445773;1;1,6661810199999998;7,282298013527967;3,0875367702934833;5,951520966472078;1,901257979530322;1;1,627057985;4,324462981472077;3,13030689709048;10,601953742775413;3,4295239398449873;1;1,87029512;8,731658622775413;3,0913776747843946;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;68,41105263157897;0;30;0;0;0;17,94652529075251;38,51185684710839;13,864268464959022;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;344,417501825568;7,763990340377052;0;7,763990340377052
2023-12-07T10:00:00;137,7;137,8;340,091172009097;1,7380616399999997;324,65;1,68813133;326,65;1,9791918810000002;327,84999999999997;2,4399566297698967;286,0165556334806;0;9,561016665708728;0;8,948479033527967;2,9058945259736335;1;1,7380616399999997;7,210417393527967;3,079423204642893;5,951520966472112;1,8934641529263119;1;1,68813133;4,2633896364721116;3,143191782782976;10,601953742775404;3,4170263834326153;1;1,9791918810000002;8,622761861775404;3,1026841917811248;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;96,9042115263158;30;0;0;0;0;17,846525290752524;38,29726457243031;13,78701524607491;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;340,091172009097;7,72072853780195;0;7,72072853780195
2023-12-07T11:00:00;134,36;131,4;327,24198905357997;1,7174124000000002;326,15;1,6794995;327,45;1,891972625;328,04999999999995;5,374418164289497;288,2319685507212;0;4,630202257785497;0;8,948479033527928;2,8948619626738363;1;1,7174124000000002;7,231066633527927;3,0911591464149377;5,951520966472074;1,8877026367778087;1;1,6794995;4,272021466472074;3,15278521654817;10,601953742775404;3,42042886222044;1;1,891972625;8,709981117775405;3,099597790170947;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;65,31557373674212;0;30;0;0;0;11,446525290752534;24,563358993031187;8,842809237491227;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;327,24198905357997;4,951973172995087;0;4,951973172995087
2023-12-07T12:00:00;138,17;117,3;324,727669789937;1,8652419320000002;326,25;1,7277118380000003;327,34999999999997;1,9527242;328,15;8,373744993953373;294,23514478395936;0;0;0;7,750528655637727;2,4871089640439044;1;1,8652419320000002;5,885286723637727;3,1162802947868387;5,951520966472078;1,8857429635149836;1;1,7277118380000003;4,223809128472078;3,156061606285182;10,601953742775404;3,4158787148509147;1;1,9527242;8,649229542775403;3,10372663311558;0;0;0;0;0;0;33,73009481094739;0;30;0;0;0;2,995996635114773;6,429177328572473;2,3145038382860905;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;324,727669789937;1,2961221494402106;0;1,2961221494402106
2023-12-07T13:00:00;137,99;112,6;324,35298638344403;1,69479057;326,15;1,6675520399999997;327,54999999999995;1,8670354500000002;328,15;10,832462812138095;296,65662803250063;0;0;0;4,452161755463521;1,397248207273319;1;1,69479057;2,7573711854635214;3,186378577755887;5,951520966472078;1,887614354045084;1;1,6675520399999997;4,283968926472078;3,1529326706581777;10,601953742775406;3,4210613945307022;1;1,8670354500000002;8,734918292775406;3,099024694419368;0;0;0;0;0;0;62,22672180146635;30;0;0;0;0;1,5943635352889818;3,4213809770149823;1,2316971517253936;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;324,35298638344403;0,6897504049662204;0;0,6897504049662204
2023-12-07T14:00:00;138,35;120,7;333,224722835614;1,738361026;326,25;1,673167626;327,34999999999997;1,8880904000000003;328,15;7,073802183401169;292,8424407132145;0;0;0;8,948479033527928;2,8929832941781624;1;1,738361026;7,210118007527928;3,09316650792137;5,781010760707196;1,8320031817037314;1;1,673167626;4,107843134707196;3,155568078943485;10,601953742775404;3,419787936095097;1;1,8880904000000003;8,713863342775404;3,1001787072450173;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;90,72049912928642;30;0;0;0;0;4,033100173047853;8,65472140139024;3,1156997045004866;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;333,224722835614;1,7447918345202724;0;1,7447918345202724
2023-12-07T15:00:00;138,08;120,9;350,670278790049;1,6071488159999998;326,75;1,634166304;327,75;1,8390764350000002;328,65;3,0667460236657624;288,63202846891807;0;0;0;5,800756361617116;1,8468001596504164;1;1,6071488159999998;4,193607545617116;3,140976749057218;5,951520966472078;1,888027597231374;1;1,634166304;4,317354662472078;3,152242570606202;10,601953742775404;3,4184970653394924;1;1,8390764350000002;8,762877307775403;3,10134937668069;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;59,13247971095255;0;30;0;0;0;4,094247962663326;8,785939834041471;3,1629383402549296;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;350,670278790049;1,7712454705427605;0;1,7712454705427605
2023-12-07T16:00:00;138,02;117,7;346,020435511375;2,1240961039999995;326,95;1,7822868280000002;327,75;2,120565028;328,95;4,650309985405884;290,73197926826873;0;0;0;8,948479033527937;2,8661580734278327;1;2,1240961039999995;6,824382929527937;3,122116367722121;1,7854562899416233;0,4906549244974811;1;1,7822868280000002;0,003169461941623153;3,638924630727495;10,601953742775404;3,397877373743966;1;2,120565028;8,481388714775404;3,120169616684429;4,158512028985956;1,3861706763286519;1;0;4,158512028985956;3;28,859420123591324;0;28,753789022420797;0;0;0;3,451809882344659;7,407317344087251;2,6666342438714103;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;346,020435511375;1,4933151765679897;0;1,4933151765679897
2023-12-07T17:00:00;133,87;115,9;344,565543689676;2,231304272;326,34999999999997;1,831614169;327,84999999999997;2,2185342;329,15;5,156259930763563;290,15858862059366;0;0;0;8,948479033527928;2,8664726008882773;1;2,231304272;6,717174761527928;3,1217737894145325;5,951520966471734;1,875603069486341;1;1,831614169;4,119906797471734;3,173123921204521;10,601953742775407;3,3895368505455874;1;2,2185341999999935;8,383419542775414;3,127847316682482;0;0;0;0;0;0;0,4794730453981231;0;26,958208079371687;0;0;0;3,4398381778532405;7,381626991101374;2,6573857167964947;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;344,565543689676;1,488136001406037;0;1,488136001406037
2023-12-07T18:00:00;128,59;117,8;365,856384259915;2,2986521320000004;326,34999999999997;1,8661037159999998;327,95;2,3004106749999997;329,65;5,1589661903018245;290,1026861646825;0;0;0;8,166279963669941;2,6022276515354523;1;2,2986521320000004;5,8676278316699415;3,138188143858745;5,951520966472078;1,8727010680307115;1;1,8661037159999998;4,085417250472078;3,1780411022729633;10,601953742775443;3,3788867492565475;1;2,3004106749999997;8,301543067775443;3,137706152805559;0;0;0;0;0;0;28,979425098093643;30;0;0;0;0;3,080245327082331;6,609968513052213;2,3795886646987965;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;365,856384259915;1,332569652231326;0;1,332569652231326
2023-12-07T19:00:00;120,35;116,6;384,013406166122;1,8370632740000004;329,84999999999997;1,1715002159999999;322,75;1,752734352;327,54999999999995;2,556672984359935;288,2188545835975;0;0;0;8,948479033527928;2,857269525031486;1;1,8370632740000004;7,111415759527928;3,131828815984491;5,951520966472112;1,9423208980280502;1;1,1715002159999999;4,7800207504721115;3,0641285755172687;10,601953742775379;3,4328431737491067;1;1,752734352;8,849219390775378;3,0883886056457044;0;0;0;0;0;0;0;0;27,527700797804645;0;0;0;3,5703454594199244;7,661685535235888;2,75820679268492;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;384,013406166122;1,544595803903555;0;1,544595803903555
2023-12-07T20:00:00;104,14;118;394,17904467853;2,125260072;328,25;1,5869444579999998;326,84999999999997;2,3346344119999998;332,25;2,974508429569359;288,73088978225564;0;0;0;8,948479033527907;2,853301411306021;1;2,125260072;6,823218961527906;3,1361842804514595;1,7854562899415571;0,508722618272385;1;1,5869444579999998;0,1985118319415573;3,5096852898047706;10,601953742775407;3,3485378116222626;1;2,3346344119999998;8,267319330775408;3,166144251373733;3,5374148943220884;1,1791382981073628;1;0;3,5374148943220884;3;28,5;30;0;0;0;0;3,1266960394330363;6,709648153289777;2,41547333518432;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;394,17904467853;1,352665067703219;0;1,352665067703219
2023-12-07T21:00:00;100,36;110,3;349,382665759972;2,271101625;326,45;1,89143401;328,45;2,29615072;329,95;5,228011788204822;289,013770103432;0;0;0;4,588342678468486;1,409966074769192;1;2,271101625;2,3172410534684857;3,2542220416328713;1,89143401;0,5134530398469093;1;1,89143401;0;3,6837526769029325;10,601953742775404;3,3759892489430654;1;2,29615072;8,305803022775404;3,140399142590457;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;0;0;27,07229250000009;0;0;0;1,6944561022839784;3,636171893313258;1,309021881592773;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;349,382665759972;0,7330522536919528;0;0,7330522536919528
2023-12-07T22:00:00;97;107,3;328,050374982057;2,3825809400000004;327,15;1,9254381040000002;328,75;2,3617022640000003;330,34999999999997;7,412173642825665;291,3727693692955;0;0,12930711535094463;0;2,684543710058374;0,7617748231975333;1;2,3825809400000004;0,3019627700583736;3,5240646294794304;1,9254381040000002;0,5200111235427579;1;1,9254381040000002;0;3,7026863788648954;10,601953742775443;3,367112260977067;1;2,3617022640000003;8,240251478775443;3,1486784285888265;2,0880644431662265;0,6960214810554088;1;0;2,0880644431662265;3;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;328,050374982057;0;0;0
2023-12-07T23:00:00;96,42;96;285,87716681326;2,1748546220000002;327,75;1,83765645;328,15;2,2193302309999994;330,45;7,09373446361809;291,5151881912451;0;2,8948226495496003;0;3,9094649271673965;1,1756411803751754;1;2,1748546220000002;1,7346103051673962;3,325389576707233;1,83765645;0,5014058823529223;1;1,83765645;0;3,6650077605322893;3,180586122832604;0,9023570918460134;1;2,2193302309999994;0,9612558918326046;3,5247532840085096;0;0;0;0;0;0;0;0;27,072292500000003;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;285,87716681326;0;0;0
2023-12-08T00:00:00;87,08;87,2;312,24483325216204;2,025060894;328,54999999999995;1,8617556240000004;329,75;2,160145536;331,54999999999995;2,0083868523496395;287,42087795616277;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;42,2;42,2;0;0;312,24483325216204;0;0;0
2023-12-08T01:00:00;87,09;84,4;288,170839802561;1,9986505720000003;328,75;1,8817081619999998;330,45;2,1757555779999995;332,04999999999995;1,5053987;288,11499999999995;0;5,474226804123711;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;2,812939473684054;0;24,4;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;288,170839802561;0;0;0
2023-12-08T02:00:00;83,26;88,2;276,25390463812397;2,238545496;329,45;1,9458774939999997;330,54999999999995;2,322782084;332,54999999999995;1,165056469;291,1975;0;4,817319587628867;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,31265817973684;30;0;0;0;0;0;0;0;13,2;27,21649484536083;4,817319587628867;0;0;0;0;45;45;0;0;276,25390463812397;0;0;0
2023-12-08T03:00:00;81,43;90,7;281,25602581632495;2,476360107;330,04999999999995;2,0986133189999996;332,45;2,5217590559999996;333,95;1,097078555;290,41999999999996;0;3,8222400710217235;0;0;0;0;0;0;0;0;0;0;0;0;0;3,180586122832621;0,8401090128611016;1;2,5217590559999996;0,6588270668326213;3,7859207247410867;0;0;0;0;0;0;0;0;29,74405056822283;0;0;0;0;0;0;12,775363308944463;26,340955276174153;4,662349083882825;0;0;0;0;45;45;0;0;281,25602581632495;0;0;0
2023-12-08T04:00:00;79,52;93,3;285,27892214907;2,3886008370000003;330,04999999999995;2,1309623959999993;332,54999999999995;2,4618258959999997;333,95;1,172399965;290,8275;0;0,3434765090187515;0;0;0;0;0;0;0;5,95152096647211;1,8116214128645463;1;2,1309623959999993;3,8205585704721106;3,285190230259826;10,601953742775407;3,3191288822404137;1;2,4618258959999997;8,140127846775407;3,194197670208902;0;0;0;0;0;0;15,909199026214816;16,746525290752512;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;285,27892214907;0;0;0
2023-12-08T05:00:00;80;104,4;309,074505881503;2,2319855850000003;329,65;2,0152077369999994;331,45;2,3396876;333,15;1,3861333;292,40999999999997;0;0;0;8,948479033527928;2,8323418556694757;1;2,2319855850000003;6,7164934485279275;3,1593922942655492;5,951520966472078;1,8312096420935848;1;2,0152077369999994;3,9363132294720784;3,250048945607246;10,601953742775404;3,3384202185550373;1;2,3396876;8,262266142775404;3,1757397357736554;0;0;0;0;0;0;30,752327960040738;15,626020898661858;0;0;0;0;3,2720253585627344;7,021513644984408;2,527744912194387;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;309,074505881503;1,4155371508288566;0;1,4155371508288566
2023-12-08T06:00:00;87,04;119,5;352,022763198295;1,4068469909999999;327,25;1,5145518040000001;328,75;1,7376839099999997;330,45;1,4973626549999999;292,65749999999997;0;0;0;8,948479033527928;2,9035988443349248;1;1,4068469909999999;7,541632042527928;3,0818578988577863;5,951520966472078;1,8880310624415961;1;1,5145518040000001;4,436969162472078;3,152236785117078;10,601953742775404;3,4104008798912844;1;1,7376839099999997;8,864269832775404;3,108711883487835;0;0;0;0;0;0;59,24925272724365;30;0;0,6752938819572638;0,9088746728899918;0,16087081710152853;3,3227523752673207;7,130369904007125;2,566933165442565;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;352,022763198295;1,6207117067024588;0;1,6207117067024588
2023-12-08T07:00:00;99,69;138,6;341,19871072080997;1,52163634;327,15;1,6027055920000004;328,75;1,8397129800000005;330,34999999999997;1,227229047;291,89;0;0,248136993297092;0;8,948479033527928;2,8978391647495427;1;1,52163634;7,426842693527928;3,0879833299172543;5,951520966472078;1,8824545287455454;1;1,6027055920000004;4,348815374472077;3,1615748883125105;10,601953742775404;3,4039947944516964;1;1,8397129800000005;8,762240762775404;3,114562266680296;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;87,74332780197076;30;0;18,646525290752514;25,09626553264134;4,442038999277517;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;341,19871072080997;5,059407131380494;0;5,059407131380494
2023-12-08T08:00:00;107,29;143,3;363,962145500101;1,632020238;327,34999999999997;1,66078088;328,65;1,9095370700000003;330,15;1,4750965001111112;291,31258319941986;0;1,3815378669158909;0;8,948479033527928;2,890162237522562;1;1,632020238;7,316458795527928;3,096185714888634;5,951520966472112;1,879549138760561;1;1,66078088;4,290740086472112;3,1664620220553257;10,601953742775406;3,400826305339751;1;1,9095370700000003;8,692416672775405;3,117464048701612;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;56,15560610076952;0;30;23,346525290753167;31,42197212752782;5,5616890665724235;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;363,962145500101;6,334669580909608;0;6,334669580909608
2023-12-08T09:00:00;112,65;138,9;365,033170241517;1,6970905260000002;327,34999999999997;1,688096355;328,65;1,9405948700000002;330,15;5,6695253121241365;288,6804164479885;0;0,34093051397541174;0;8,94847903352793;2,8864676263967355;1;1,6970905260000002;7,251388507527929;3,1001487602681292;5,951520966472112;1,8778338232441663;1;1,688096355;4,263424611472112;3,1693544406342617;10,601953742775406;3,398660543199571;1;1,9405948700000002;8,661358872775406;3,119450621212821;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;84,64999054016124;30;0;18,946525290752554;25,500034038697923;4,513506024849532;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;365,033170241517;5,140806862201501;0;5,140806862201501
2023-12-08T10:00:00;118,52;143,1;336,80116575768096;1,6763853260000001;327,25;1,661218767;328,25;1,918778864;329,95;13,522220492931254;295,16835677474415;0;13,698850368789987;0;8,948479033527928;2,8884196182926978;1;1,6763853260000001;7,272093707527928;3,098053681970642;5,951520966472078;1,8825965954876045;1;1,661218767;4,290302199472078;3,161336305790246;10,601953742775404;3,401955746329356;1;1,918778864;8,683174878775404;3,1164290582600036;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;53,06257817268603;0;30;0;0;0;23,146525290752503;49,67065513037018;17,881435846933265;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;336,80116575768096;10,013604074282629;0;10,013604074282629
2023-12-08T11:00:00;118,75;137,6;318,433526558833;1,62677119;327,25;1,6228693790000004;327,84999999999997;1,8847971540000004;329,75;11,87714802429234;294,1548920247037;0;9,437706293127512;0;8,948479033527967;2,8912136705199525;1;1,62677119;7,3217078435279666;3,0950597407484874;5,951520966472081;1,8879386164380838;1;1,6228693790000004;4,3286515874720815;3,1523911395491417;10,601953742775404;3,4060367101864184;1;1,8847971540000004;8,717156588775403;3,112695089594363;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;21,4783245464476;0;30;0;0;0;17,64652529075249;37,86808002307401;13,632508808306643;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;318,433526558833;7,63420493265172;0;7,63420493265172
2023-12-08T12:00:00;118,02;131,6;297,93078765375503;1,62961116;327,15;1,6267530030000001;327,84999999999997;1,8842431500000003;329,65;11,803579171192611;293,79712316520727;0;10,46489600894872;0;8,948479033527928;2,8918085021032574;1;1,62961116;7,318867873527928;3,094423101328999;5,951520966472112;1,8877091178901566;1;1,6267530030000001;4,3247679634721115;3,152774392022841;10,601953742775404;3,4069455134762703;1;1,8842431500000003;8,717710592775404;3,1118647776546684;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;43,01145186025782;22,6687106802789;0;0;0;0;18,977814610473775;40,72492405681068;14,660972660451844;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;297,93078765375503;8,210144689853031;0;8,210144689853031
2023-12-08T13:00:00;116,66;128,5;277,25416097969105;1,66016532;327,25;1,6570875200000001;328,34999999999997;1,908482224;329,95;14,645138944709581;295,4158729919248;0;0;0;8,948479033527928;2,8893330584439116;1;1,66016532;7,288313713527928;3,0970742564193166;5,951520966472078;1,8820814698583934;1;1,6570875200000001;4,294433446472078;3,1622015634210916;10,601953742775404;3,402664245575912;1;1,908482224;8,693471518775404;3,1157801586095037;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;71,50715071507169;30;0;4,526921009975793;6,092760444112777;1,0784185986079615;4,0196042807767185;8,625760259177508;3,1052736933039027;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;277,25416097969105;2,9672537737833213;0;2,9672537737833213
2023-12-08T14:00:00;111,78;126,8;280,674674040558;1,671614736;327,25;1,6369475160000002;327,84999999999997;1,9032303780000002;329,75;4,697954972282737;289,94472975040566;0;0;0;8,948479033527933;2,8886882771607034;1;1,671614736;7,276864297527933;3,0977655513330116;5,951520966472078;1,88710668420181;1;1,6369475160000002;4,314573450472078;3,1537808732787114;10,601953742775443;3,4047853862672266;1;1,9032303780000002;8,698723364775443;3,1138390647284524;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;100;30;0;2,0568019173770775;2,7682394581118137;0,48997838408579103;4,789723373375424;10,278376337715502;3,700215481577581;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;280,674674040558;2,630197744438787;0;2,630197744438787
2023-12-08T15:00:00;113,11;125,5;292,68524778184803;1,5698206980000005;327,34999999999997;1,6047481319999999;328,25;1,8421976040000003;329,84999999999997;8,814317513695375;293,0450954585043;0;0;0;8,948479033527928;2,8936938510987207;1;1,5698206980000005;7,378658335527927;3,0924069697733354;5,951520966472112;1,8860382237959281;1;1,6047481319999999;4,3467728344721115;3,155567523172359;10,601953742775404;3,408076848033455;1;1,8421976040000003;8,759756138775403;3,1108317727321775;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;68,41105263157881;0;30;0,16366357288597388;0,22027398773347764;0,03898849582882554;5,38286171786651;11,551205403147017;4,158433945132926;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;292,68524778184803;2,3731302452015077;0;2,3731302452015077
2023-12-08T16:00:00;118,33;123,5;303,07199272172704;1,5595352499999997;327,45;1,608953526;328,45;1,8430985599999998;329,95;10,057793832258858;294,3667395503575;0;0;0;8,948479033527967;2,8935556366568838;1;1,5595352499999997;7,388943783527967;3,092554682607291;5,951520966472112;1,884292716142026;1;1,608953526;4,342567440472112;3,15849067158604;10,601953742775327;3,40716321579152;1;1,8430985599999998;8,758855182775328;3,111665943573643;3,1359720938409423;1,045324031280314;1;0;3,1359720938409423;3;96,90421152631576;30;0;0;0;0;4,862074163383659;10,433635543741756;3,7561087957470325;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;303,07199272172704;2,1034209256183383;0;2,1034209256183383
2023-12-08T17:00:00;114,98;119,6;313,244326266555;1,923024829;327,25;1,768466107;328,45;2,017128564;329,45;10,959218110026105;295,176794442488;0;0;0;8,94847903352793;2,8745299548168908;1;1,923024829;7,02545420452793;3,113023407020976;1,9442623199859026;0,5386706268765321;1;1,768466107;0,17579621298590262;3,6093713356149713;10,601953742775379;3,399851602860744;1;2,017128564;8,584825178775379;3,1183577935738596;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;65,31557373674198;0;30;0;0;0;3,653783937238683;7,840738062743954;2,8226657025878237;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;313,244326266555;1,5806927934491812;0;1,5806927934491812
2023-12-08T18:00:00;117,99;120,2;318,897200248094;1,9400702450000002;326,84999999999997;1,786244599;328,45;2,033855008;329,34999999999997;14,080155523459158;297,23792927849155;0;0;0;8,948479033527928;2,8771646381776677;1;1,9400702450000002;7,008408788527928;3,1101727425635595;5,951520966472079;1,8733235354914601;1;1,786244599;4,165276367472079;3,176985103595956;7,01260874815633;2,203231575966264;1;2,033855008;4,978753740156329;3,1828741130313696;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;93,80904217936815;30;0;0;0;0;3,8358702853715796;8,231481299080642;2,9633332676690314;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;318,897200248094;1,6594666298946572;0;1,6594666298946572
2023-12-08T19:00:00;118,6;119;330,79256194647;1,9510523950000003;326,65;1,8113860280000003;328,75;2,070665496;329,75;20,795781602209257;300,53485684402085;0;0;0;8,948479033527928;2,878374375461864;1;1,9510523950000003;6,997426638527927;3,1088655839260158;5,951520966472078;1,8692535817475497;1;1,8113860280000003;4,140134938472078;3,1839024007155037;6,182564155718074;1,9202893316486578;1;2,070665496;4,111898659718074;3,2196003247125553;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;62,220713906729024;0;30;0;0;0;3,465914877806564;7,437585574692197;2,677530806889191;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;330,79256194647;1,499417251857947;0;1,499417251857947
2023-12-08T20:00:00;105,56;116,3;325,538698755068;1,9527046139999997;326,54999999999995;1,7884004580000001;328,25;2,069603655;329,65;20,206820498810476;301,97539605593886;0;0;0;8,948479033527928;2,879190710407082;1;1,9527046139999997;6,995774419527928;3,107984129423203;1,7884004579999984;0,48713861383587104;1;1,7884004579999984;0;3,671235264882029;10,601953742775404;3,3944481743207318;1;2,069603655;8,532350087775404;3,1233217295759648;2,3023688461353977;0,7674562820451325;1;0;2,3023688461353977;3,0000000000000004;30,63554446691721;0;30;0;0;0;2,658797919561276;5,7055749346808495;2,054006976485106;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;325,538698755068;1,1502439068316592;0;1,1502439068316592
2023-12-08T21:00:00;104,62;112,6;311,720006254939;1,9246686539999995;326,54999999999995;1,7602525780000002;327,84999999999997;2,0374000740000002;329,34999999999997;14,58971123494311;298,58595065841376;0;0;0;5,120750118652362;1,6047690209178431;1;1,9246686539999995;3,1960814646523623;3,1909577340442197;5,951520966472046;1,8798201053047916;1;1,7602525780000002;4,191268388472046;3,1660055925974224;10,601953742775404;3,3994458107146377;1;2,0374000740000002;8,564553668775403;3,118730032218587;0;0;0;0;0;0;0;0;29,10085686684707;0;0;0;1,8249183052531095;3,9161337022598914;1,409808132813561;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;311,720006254939;0,7894925543755941;0;0,7894925543755941
2023-12-08T22:00:00;101,12;108,4;307,346970456008;1,9142475030000001;326,45;1,7795615760000003;328,25;2,08397838;330,15;10,2896757918878;295,1554862928256;0;0;0;2,6845437100583784;0,7941403298726439;1;1,9142475030000001;0,7702962070583783;3,3804399664337637;4,838043978742319;1,5042251437315688;1;1,7795615760000003;3,0584824027423188;3,216303090600163;10,601953742775404;3,388661941319074;1;2,08397838;8,517975362775404;3,128654886904557;0;0;0;0;0;0;28,5;30;0;0;0;0;0,2754585684238952;0,5911128077765991;0,21280061079957568;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;307,346970456008;0,11916834204776237;0;0,11916834204776237
2023-12-08T23:00:00;101,72;104,4;306,00139342793;2,3352611640000003;327,04999999999995;1,8970495960000004;328,75;2,380756644;330,95;9,098437069224246;295,4270830104859;0;1,0983999852317194;0;2,6845437100583784;0,7654994192613648;1;2,3352611640000003;0,34928254605837816;3,5069180230714108;5,951520966472078;1,8638345772519527;1;1,8970495960000004;4,054471370472077;3,193159435451096;5,7639353234695445;1,7464928223786744;1;2,380756644;3,3831786794695446;3,3002914467287794;0;0;0;0;0;0;56,99714999999971;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;306,00139342793;0;0;0
2023-12-09T00:00:00;90,58;95,3;246,12016871166;2,200649384;326,34999999999997;1,8080787919999999;327,54999999999995;2,23502841;329,75;2,222492942715954;287,9196213249053;0;3,2935392910098953;0;2,6845437100583784;0,7800926915966626;1;2,200649384;0,48389432605837834;3,4413137553740714;1,7854562899416233;0,4921224724432253;1;1,7854562899416233;0;3,628073071074002;3,180586122832621;0,9084723490739284;1;2,23502841;0,9455577128326209;3,5010268898935917;0;0;0;0;0;0;85,49145028499987;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;42,649413877167376;42,649413877167376;0;0;246,12016871166;0;0;0
2023-12-09T01:00:00;95;93,9;218,663796862332;2,15048684;326,34999999999997;1,86997335;328,15;2,216179683;330,04999999999995;1,4432011653402808;289,1816354238803;0;4,080385479625287;0;0;0;0;0;0;0;1,7854562899415387;0,48716303118611326;1;1,7854562899415387;0;3,6650077605322893;3,1805861228325494;0,9066782933124646;1;2,216179683;0,9644064398325494;3,507954415907074;0;0;0;0;0;0;55,026103679733865;0;28,93395758722576;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;218,663796862332;0;0;0
2023-12-09T02:00:00;85,1;94,8;206,432308147161;2,1652323;326,15;1,8890431189999999;328,04999999999995;2,2276780640000005;329,95;1,193094900652752;289,79519006761006;0;2,255062210495784;0;2,6845437100583784;0,7839465724903287;1;2,1652323;0,5193114100583784;3,4243962589574264;1,7854562899416233;0,48798946144780114;1;1,7854562899416233;0;3,6588009188649426;3,180586122832621;0,9069115622850707;1;2,2276780640000005;0,9529080588326204;3,5070521262500596;0;0;0;0;0;0;83,52060106936591;30;0;0;0;0;0;0;0;12,149413877167373;25,05033789106675;4,433909806718814;0;0;0;0;45;45;0;0;206,432308147161;0;0;0
2023-12-09T03:00:00;79,49;97,3;178,75641306315302;2,17815906;326,15;1,8829700600000001;327,75;2,225811798;329,75;1,081321318;291,59749999999997;0;3,291375222168691;0;2,6845437100583784;0,7832844749926424;1;2,17815906;0,5063846500583784;3,427290844853774;1,7854562899416138;0,49046909592884824;1;1,7854562899416138;0;3,6403033438025783;3,1805861228326218;0,9090980110335313;1;2,225811798;0,9547743248326217;3,498617403437822;0;0;0;0;0;0;52,30233966487228;0;29,649413877167373;0;0;0;0;0;0;15;30,92783505154641;5,474226804123714;0;0;0;0;45;45;0;0;178,75641306315302;0;0;0
2023-12-09T04:00:00;73,07;100,4;171,687689302336;2,0924563199999997;325,95;1,8524886480000002;327,84999999999997;2,170363832;329,54999999999995;0,9427881149999999;290,98249999999996;0;2,3675912044969065;0;2,6845437100583784;0,7896139287722184;1;2,0924563199999997;0,5920873900583787;3,3998180784786975;1,8524886480000002;0,5080254086339336;1;1,8524886480000002;0;3,646448812434975;5,862967641939326;1,8089962622198885;1;2,170363832;3,6926038099393255;3,241005945885512;0;0;0;0;0;0;80,79710943090588;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;171,687689302336;0;0;0
2023-12-09T05:00:00;70,56;108,6;168,497308553688;2,0384996880000004;325,84999999999997;1,8052220339999998;327,45;2,090668398;328,84999999999997;1,0544167130000002;290,1925;0;0;0;2,684543710058311;0,7932725256551176;1;2,0384996880000004;0,6460440220583106;3,3841380146643836;4,962969510798814;1,5509888924383102;1;1,8052220339999998;3,1577474767988147;3,1998743092199247;10,601953742775404;3,4007634398763136;1;2,090668398;8,511285344775404;3,117521677179933;0;0;0;0;0;0;49,210082351541665;0;30;0;0;0;0,3505330363673903;0,752216816239035;0,2707980538460526;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;168,497308553688;0,15164691015378945;0;0,15164691015378945
2023-12-09T06:00:00;73,01;125,4;177,231394863765;1,8157103370000003;325,84999999999997;1,7028320220000006;327,34999999999997;1,924197191;328,04999999999995;1,071822803;289,7175;0;0;0;8,94847903352793;2,892352225550157;1;1,8157103370000003;7,132768696527929;3,0938413912661797;5,951520966472078;1,8871556089454469;1;1,7028320220000006;4,248688944472077;3,1536991111177213;10,601953742775404;3,41849475191476;1;1,924197191;8,677756551775405;3,1013514754811484;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;17,62621397488544;0;30;0;0;0;5,446525290752539;11,687822512344503;4,207616104444021;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;177,231394863765;2,356265018488652;0;2,356265018488652
2023-12-09T07:00:00;76,04;139,7;182,752327116937;1,4880309609999998;325,45;1,5465945;326,15;1,7858235;327,65;1,11359275;289,965;0;0;0;8,94847903352793;2,9114397624631256;1;1,4880309609999998;7,46044807252793;3,073558020639716;5,951520966472078;1,9046250858270275;1;1,5465945;4,4049264664720775;3,1247729596545795;10,601953742775406;3,4301068798899683;1;1,7858235;8,816130242775406;3,0908523011141558;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;46,124451353487956;30;0;17,864680440321074;24,0439844418857;4,255785246213769;0;0;0;15;30,927835051546396;5,474226804123711;1,8818448504314134;2,0105180025976637;0;0;45;45;0;0;182,752327116937;5,252587692807847;0;5,252587692807847
2023-12-09T08:00:00;82,4;142,9;192,562531834858;1,27181691;326,45;1,347214616;327,25;1,544177028;328,54999999999995;1,214933337;290,4575;0;0;0;8,948479033527928;2,9159167130659394;1;1,27181691;7,676662123527928;3,0688390355700705;5,951520966472078;1,907971057833025;1;1,347214616;4,604306350472077;3,1192931056467432;10,601953742775404;3,4377302111469974;1;1,544177028;9,057776714775404;3,0839981882225906;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;74,6198389083526;30;0;17,929519799769206;24,13125141287915;4,271231500079609;0;0;0;15;30,927835051546396;5,474226804123711;5,017005490983294;5,360048601477878;0;0;45;45;0;0;192,562531834858;5,945446082894376;0;5,945446082894376
