timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-12-09T09:00:00;84,93;140,6;183,111224532418;1,2859160319999998;326,54999999999995;1,3747903049999999;327,45;1,574317084;328,75;1,3086519699999999;291,3225;0;0;0;8,948479033527928;2,9145790927626405;1;1,2859160319999998;7,6625630015279285;3,070247452110122;5,951520966472078;1,9051447596966713;1;1,3747903049999999;4,576730661472078;3,1239206029780395;10,601953742775404;3,434394620398489;1;1,574317084;9,027636658775403;3,086993463070726;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;43,033429556040716;0;30;17,898038809222292;24,08888130447146;4,263731990891448;0;0;0;15;30,927835051546396;5,474226804123711;2,7484864815302146;2,936417181122024;0;0;45;45;0;0;183,111224532418;5,448300174695646;0;5,448300174695646
2023-12-09T10:00:00;91,51;136,8;174,475556661712;1,3135938480000002;325,34999999999997;1,41236045;326,25;1,6313739;327,65;1,23664845;291,10749999999996;0;0;0;8,94847903352793;2,920417352464267;1;1,3135938480000002;7,63488518552793;3,064109664318062;5,951520966472078;1,910845835340631;1;1,41236045;4,539160516472078;3,1146002761709703;10,601953742775404;3,4390908972767926;1;1,6313739;8,970579842775404;3,082777995536683;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;71,52912621308516;30;0;16,347318142915263;22,001774081985552;3,8943140125114426;0,4992071478372649;1,07125997389971;0,3856535906038956;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;174,475556661712;4,651523665666469;0;4,651523665666469
2023-12-09T11:00:00;91,01;137;168,22790621630702;1,3330231600000002;326,34999999999997;1,433180368;327,54999999999995;1,6438809600000002;329,15;1,2023723640000001;290,6275;0;0;0;8,948479033527928;2,9133144285658537;1;1,3330231600000002;7,615455873527928;3,0715802406309516;5,951520966472078;1,9011387541809215;1;1,433180368;4,5183405984720775;3,1305032067668335;10,601953742775404;3,426952255849346;1;1,6438809600000002;8,958072782775403;3,09369753391787;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;39,94302593204266;0;30;16,69066845730714;22,463887560305707;3,9761080981741097;0,3558568334453794;0,7636412734879385;0,2749108584556579;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;168,22790621630702;4,682669812892799;0;4,682669812892799
2023-12-09T12:00:00;91,94;134,6;179,974695692876;1,276941447;326,45;1,3747903049999999;327,45;1,5659216850000002;328,65;1,280686226;290,4375;0;0;0;8,948479033527967;2,9156471138183786;1;1,276941447;7,671537586527967;3,0691227999155544;5,951520966472078;1,9051447596966713;1;1,3747903049999999;4,576730661472078;3,1239206029780395;10,601953742775404;3,435650220503442;1;1,5659216850000002;9,036032057775405;3,085865283812812;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;68,43903162944956;30;0;13,192477874164908;17,755690274784534;3,142757178636862;1,4540474165875532;3,1202734261535476;1,1232984334152771;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;179,974695692876;4,208594282109117;0;4,208594282109117
2023-12-09T13:00:00;94,2;131,8;167,160808509742;1,2545798309999998;326,45;1,31147856;326,75;1,5142776000000004;328,34999999999997;1,154305821;290,09999999999997;0;0;0;8,94847903352793;2,916823546898689;1;1,2545798309999998;7,69389920252793;3,0678849404662807;5,951520966472078;1,9130210852812972;1;1,31147856;4,6400424064720776;3,1110587396358707;10,601953742775404;3,440995436550894;1;1,5142776000000004;9,087676142775404;3,0810717242340626;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;36,853240357865545;0;30;9,117141243669186;12,270714998208865;2,171916554682969;2,729384047083349;5,857047311337658;2,108537032081557;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;167,160808509742;3,654556881604579;0;3,654556881604579
2023-12-09T14:00:00;90,67;130,8;157,833101231327;1,24012956;326,34999999999997;1,322407548;327,25;1,516257185;328,65;1,0895887540000002;289,67999999999995;0;0;0;8,948479033524983;2,918158464519119;1;1,24012956;7,708349473524983;3,066481530158985;5,951520966472112;1,9093680839466571;1;1,322407548;4,629113418472111;3,117010814473414;10,601953742775404;3,438768975987796;1;1,516257185;9,085696557775403;3,083066590633633;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;65,34955503382976;30;0;7,679793239480725;10,336195477093844;1,8295065994456101;3,166732051271784;6,795562341784943;2,4464024430425795;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;157,833101231327;3,4537623762859626;0;3,4537623762859626
2023-12-09T15:00:00;85,63;129,2;159,375571167088;1,274746416;325,95;1,3782024659999998;327,04999999999995;1,5703747019999998;328,25;1,11139339;290,195;0;0;0;8,948479033527931;2,9187166994687765;1;1,2747464159999993;7,673732617527932;3,065895033648386;5,951520966472078;1,907502650595684;1;1,3782024659999998;4,573318500472078;3,1200590807113735;10,601953742775445;3,4382773867513743;1;1,5703747019999998;9,031579040775444;3,083507393448731;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;33,76407270990532;0;30;5,36979425913729;7,227179352809274;1,2792107454472414;3,876731031615137;8,319165303895144;2,9948995094022517;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;159,375571167088;3,1341430827916104;0;3,1341430827916104
2023-12-09T16:00:00;83,5;128,2;150,142416218851;1,27790256;326,15;1,3798896600000001;327,15;1,5630089669999998;328,25;1,0453804869999999;289,5825;0;0;0;8,948479033527928;2,917373277595172;1;1,27790256;7,670576473527928;3,0673068483386783;5,951520966472078;1,9067700475455798;1;1,3798896600000001;4,571631306472078;3,1212578434053735;10,601953742775443;3,4387262947915884;1;1,5630089669999998;9,038944775775443;3,0831048574100013;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;62,26069630263438;30;0;3,926986064970511;5,2853109891931505;0,9355000450871876;4,319539225781988;9,269397480218856;3,3369830928787882;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;150,142416218851;2,9342292274334607;0;2,9342292274334607
2023-12-09T17:00:00;80,08;127,9;147,792086806475;1,2924255789999999;326,25;1,398054276;327,34999999999997;1,5728299470000002;328,25;0,873448477;288,455;0;0;0;8,948479033527928;2,916030405917346;1;1,2924255789999999;7,656053454527928;3,0687193848765273;5,951520966472082;1,9044605154686258;1;1,398054276;4,553466690472082;3,125042981007987;10,601953742775404;3,438127750737956;1;1,5728299470000002;9,029123795775403;3,0836415954874896;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;30,675522864583186;0;30;3,5011860004686928;4,712228802784243;0,834064498092811;4,4453392902834254;9,539354700179024;3,434167692064449;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;147,792086806475;2,8731192341973943;0;2,8731192341973943
2023-12-09T18:00:00;79,04;125,1;161,431438943098;1,314189822;326,25;1,40938058;327,15;1,5884246;328,15;0,7159431549999998;287,66749999999996;0;0;0;8,948479033527937;2,9149055728418123;1;1,314189822;7,634289211527937;3,0699035731726454;5,951520966472078;1,9051229062060655;1;1,40938058;4,542140386472077;3,1239564371855484;10,338180209050954;3,349987996076638;1;1,5884246;8,749755609050954;3,0860350010682382;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;59,17245531229685;30;0;0;0;0;5,410298824476688;11,610083314327655;4,179629993157956;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;161,431438943098;2,340592796168455;0;2,340592796168455
2023-12-09T19:00:00;77,43;122,5;163,93675208701;1,319335344;326,45;1,403338299;327,04999999999995;1,581444989;328,04999999999995;0,6107161619999999;286,565;0;0;0;8,948479033527928;2,913416792770253;1;1,319335344;7,629143689527928;3,071472319282945;5,951520966472078;1,9061103943696793;1;1,403338299;4,548182667472078;3,12233802619819;8,521289724709813;2,74551197975028;1;1,581444989;6,939844735709814;3,1037160965092103;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;27,58759069834472;0;30;0;0;0;4,627189308818107;9,929590791455164;3,574652684923859;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;163,93675208701;2,0018055035573608;0;2,0018055035573608
2023-12-09T20:00:00;69,45;117,4;173,266936714262;1,3232791249999998;326,04999999999995;1,40318301;326,65;1,5681726759999997;327,45;0,6147643879999998;286,885;0;0;0;7,747544122029541;2,515350850185406;1;1,3232791249999998;6,424264997029541;3,080104758132835;5,951520966472078;1,9087192086987832;1;1,40318301;4,548337956472078;3,1180704523476575;10,601953742775406;3,4442194506907446;1;1,5681726759999997;9,033781066775406;3,0781876400614263;0;0;0;0;0;0;56,08483193927451;30;0;0;0;0;3,0989811687229727;6,650174181808954;2,3940627054512236;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;173,266936714262;1,3406751150526852;0;1,3406751150526852
2023-12-09T21:00:00;64,46;111,7;158,1964233216;1,333865358;326,04999999999995;1,4022288920000001;326,34999999999997;1,56634838;327,15;0,5862149994524954;286,56382094033614;0;0;0;3,7622700181129884;1,1863888380226264;1;1,333865358;2,4284046601129887;3,171194719248729;5,951520966471321;1,9107195994277364;1;1,4022288920000001;4,549292074471321;3,114806049120871;10,601953742775404;3,446500122360298;1;1,56634838;9,035605362775403;3,076150693856576;0;0;0;0;0;0;24,500276087659408;0;30;0;0;0;1,3842552726395447;2,970504876908894;1,0693817556872018;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;158,1964233216;0,598853783184833;0;0,598853783184833
2023-12-09T22:00:00;60,41;107,9;155,706512859328;1,332564288;325,95;1,375391875;325,65;1,5470631649999997;326,65;0,5981688950099496;286,6208804675716;0;0;0;2,6845437100583127;0,8278304774356682;1;1,332564288;1,3519794220583128;3,242866484420939;4,364520960204522;1,3875819491186419;1;1,375391875;2,989129085204522;3,145414916197749;10,601953742775404;3,4511606679235456;1;1,5470631649999997;9,054890577775405;3,07199657243262;0;0;0;0;0;0;52,9978260600507;30;0;0;0;0;0,2489815869594287;0,5342952509858985;0,19234629035492345;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;155,706512859328;0,10771392259875712;0;0,10771392259875712
2023-12-09T23:00:00;56,84;102,2;150,03122040156398;1,3530750269999998;325,25;1,39720928;325,15;1,6212507360000004;326,75;0,6652175703526432;286,4119732150566;0;0;0;5,3933863245689935;1,7341382167862298;1;1,3530750269999998;4,040311297568993;3,1101248287833827;5,951520966472078;1,9187547791833266;1;1,39720928;4,554311686472078;3,101762159000435;3,180586122832493;0,9726485828848317;1;1,6212507360000004;1,5593353868324926;3,2700259670342793;0;0;0;0;0;0;21,413578909023645;0;30;0;0;0;0;0;0;12,674506586126432;26,13300327036378;4,6255415788543885;0;0;0;0;45;45;0;0;150,03122040156398;0;0;0
2023-12-10T00:00:00;46,18;95,7;124,20860714495;1,3929423299999997;326,45;1,436903107;326,25;1,61058476;327,15;1,2898022599999999;286,17349425690924;0;0;0;2,6845437100582954;0,821565926057646;1;1,3929423299999997;1,291601380058296;3,26759378025852;1,785456289941556;0,52088918104315;1;1,436903107;0,348553182941556;3,42770853171867;6,68872302397022;2,1396191707492993;1;1,61058476;5,07813826397022;3,126127824713692;0;0;0;0;0;0;49,911437551132764;30;0;0;0;0;0;0;0;9,541276976029925;19,672736033051393;3,482074277850096;0;0;0;0;45;45;0;0;124,20860714495;0;0;0
2023-12-10T01:00:00;33,69;92,2;119,987305994505;1,35225941;325,75;1,425099744;325,54999999999995;1,6006098899999999;326,15;0,6070508679192601;286,4921994884004;0;0;0;2,684543710058379;0,8280937712646599;1;1,35225941;1,3322843000583788;3,241835409483348;1,7854562899417596;0,52612373513737;1;1,425099744;0,3603565459417597;3,3936052884509764;7,353997791273375;2,369350739074033;1;1,6006098899999999;5,753387901273376;3,103802940609542;0;0;0;0;0;0;23,408546961116954;0;25,17300447394777;0;0;0;0;0;0;10,202997734779043;21,03710873150318;3,723568245476063;0;0;0;0;45;45;0;0;119,987305994505;0;0;0
2023-12-10T02:00:00;21,51;95,1;121,41370033912;1,6734782040000002;326,34999999999997;1,60056792;326,75;1,821011148;327,75;0,6090902211207779;286,30213651568744;0;0;0;2,6845437100583784;0,8075825956370188;1;1,6734782040000002;1,0110655060583782;3,3241723194155988;1,7854562899415678;0,5087221677715653;1;1,60056792;0,18488836994156777;3,5096883978197355;6,436666781819867;2,038787978071604;1;1,821011148;4,615655633819867;3,1571045400748416;0;0;0;0;0;0;51,906206106421045;30;0;0;0;0;0;0;0;9,193333218180177;18,955326223051912;3,3550927414801883;0;0;0;0;45;45;0;0;121,41370033912;0;0;0
2023-12-10T03:00:00;13,21;97,5;121,378242159883;1,5411048240000003;326,34999999999997;1,5558279000000002;326,84999999999997;1,742627976;327,54999999999995;0,607585409;286,59749999999997;0;0;0;4,832237055729613;1,5303831287622334;1;1,5411048240000003;3,2911322317296126;3,1575341918712234;1,785456289941496;0,5104173139267725;1;1,5558279000000002;0,22962838994149593;3,4980323770867385;10,601953742775404;3,4334263614346443;1;1,742627976;8,859325766775404;3,0878640246547815;0;0;0;0;0;0;30,553275578912128;0;20,280352911553123;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;121,378242159883;0;0;0
2023-12-10T04:00:00;5,99;98,9;122,75754180588699;1,4408720700000002;326,15;1,523326332;327,04999999999995;1,701512765;327,84999999999997;0,6184738639295811;286,4235679756873;0;0;0;2,6845437100582954;0,8210476786999399;1;1,4408720700000002;1,2436716400582952;3,2696562936625617;1,7854562899415658;0,5107761155542424;1;1,523326332;0,2621299579415659;3,495575136680324;8,391560284471884;2,6966377101756223;1;1,701512765;6,690047519471884;3,1118604671316312;0;0;0;0;0;0;59,05022025135429;30;0;0;0;0;0;0;0;11,038439715528122;22,75966951655283;4,028461504429851;0;0;0;0;45;45;0;0;122,75754180588699;0;0;0
2023-12-10T05:00:00;10;103,3;121,14796747786801;1,469781006;326,25;1,5356571179999998;327,04999999999995;1,7194745260000004;327,84999999999997;0,6220419379999998;286,565;0;0;0;2,6845437100583784;0,8188857718261385;1;1,469781006;1,2147627040583784;3,2782883796744566;1,785456289941605;0,5100931219339515;1;1,5356571179999998;0,2497991719416052;3,500255567399695;8,289054210916415;2,6614075882062562;1;1,7194745260000004;6,569579684916415;3,114537678350537;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;31,581762784474954;0;26,089424822611495;0;0;0;0;0;0;15;30,92783505154642;5,474226804123716;0;0;0;0;45;45;0;0;121,14796747786801;0;0;0
2023-12-10T06:00:00;18,09;111,5;122,716062931764;1,6079966099999998;326,15;1,525834739;325,04999999999995;1,8143127360000004;327,34999999999997;0,6099106869999998;286,515;0;0;0;3,361909487356227;1,0382762963410674;1;1,6079966099999998;1,7539128773562274;3,2379719148012414;1,7854562899415582;0,5247825986738467;1;1,525834739;0,25962155094155825;3,402277999410614;10,601953742775404;3,4309701295344155;1;1,8143127360000004;8,787641006775404;3,090074626856077;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;60,07860460819653;30;0;0;0;0;1,2991595134542633;2,787895951618591;1,0036425425826927;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;122,716062931764;0,5620398238463079;0;0,5620398238463079
2023-12-10T07:00:00;23,97;116,7;124,131467255174;1,528590769;326,25;1,5679068660000002;327,04999999999995;1,7672727599999998;327,95;0,606421668;286,59499999999997;0;0;0;7,293851888029656;2,3522823885840864;1;1,528590769;5,765261119029656;3,100755216902362;5,951520966472082;1,8969950564371612;1;1,5679068660000002;4,383614100472082;3,1373413158228907;10,601953742775404;3,4287313869570335;1;1,7672727599999998;8,834680982775405;3,0920922482016118;0;0;0;0;0;0;88,57259674773577;30;0;0;0;0;2,852673402720782;6,121616744036012;2,2037820278529643;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;124,131467255174;1,23411793559766;0;1,23411793559766
2023-12-10T08:00:00;41,85;120,8;116,786752103656;2,23469265;327,65;1,773089802;326,45;2,1302433099999996;326,95;0,6290622;286,54999999999995;0;0;0;8,948479033526544;2,8528388429432194;1;2,23469265;6,713786383526544;3,1366927913441365;5,951520966472078;1,890558982496749;1;1,773089802;4,1784311644720775;3,14802183987524;7,422523780346378;2,3571686804429897;1;2,1302433099999996;5,292280470346378;3,1489149851386284;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;56,98479211963974;0;30;0;0;0;4,025955253181537;8,639388955325185;3,1101800239170667;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;116,786752103656;1,7417008133935572;0;1,7417008133935572
2023-12-10T09:00:00;60,86;122,8;122,155909475334;2,0513089320000004;325,84999999999997;1,7651938459999996;326,95;2,110047346;328,95;0,688872728;286,815;0;0;0;8,948479033527928;2,880612701422174;1;2,0513089320000004;6,897170101527927;3,1064498983532274;4,164114309652396;1,2910829260253094;1;1,7651938459999996;2,398920463652396;3,225288032018143;10,601953742775404;3,3985524449179865;1;2,110047346;8,491906396775404;3,1195498420596683;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;85,4790936404279;30;0;0;0;0;4,63393194757219;9,94405997333088;3,579861590399117;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;122,155909475334;2,0047224906235055;0;2,0047224906235055
2023-12-10T10:00:00;65,78;126,5;118,87084559476301;2,045819256;325,84999999999997;1,789861014;327,04999999999995;2,11629528;329,15;0,6177747330000001;286,6825;0;0;0;8,948479033527928;2,8808862437319527;1;2,045819256;6,902659777527928;3,1061549386052483;5,951520966472078;1,8847011712716872;1;1,789861014;4,161659952472078;3,157806158976564;10,601953742775443;3,396193579096574;1;2,11629528;8,485658462775442;3,121716561750194;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;53,891598362642625;0;30;1,6582303142643016;2,231803922293811;0,3950292942460045;4,88829497648817;10,489903383021822;3,7763652178878564;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;118,87084559476301;2,5646961927516316;0;2,5646961927516316
2023-12-10T11:00:00;67,35;126,7;111,443300621004;2,019039598;325,75;1,777015396;326,95;2,100874103;329,04999999999995;0,6439674460000001;286,60249999999996;0;0;0;8,948479033527967;2,8831566842212393;1;2,019039598;6,929439435527967;3,103708890502083;5,951520966472078;1,8862358335722746;1;1,777015396;4,174505570472078;3,1552369330195074;10,601953742775404;3,3981694009963954;1;2,100874103;8,501079639775403;3,1199014797987257;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;82,38620920280627;30;0;1,9365815623713438;2,606435480984312;0,4613390801342232;4,8099437283811755;10,321767657470334;3,71583635668932;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;111,443300621004;2,606325752712456;0;2,606325752712456
2023-12-10T12:00:00;69,68;124,2;106,653458392681;2,3117747520000003;326,75;1,8680231440000001;327,84999999999997;2,3224071520000003;329,95;0,6353901449999998;286,52;0;0;0;8,948479033527928;2,8579915749908604;1;2,3117747520000003;6,636704281527928;3,1310375831169286;5,951520966472079;1,8734515205995441;1;1,8680231440000001;4,083497822472078;3,1767680674050567;9,847194963414431;3,122596316077355;1;2,3224071520000003;7,52478781141443;3,153528015361461;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;50,79902321346478;0;30;0;0;0;5,001284070113487;10,73236924917057;3,8636529297014057;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;106,653458392681;2,163645640632787;0;2,163645640632787
2023-12-10T13:00:00;67,2;126,2;107,365248886746;2,554478868;328,54999999999995;1,9162494719999998;327,95;2,42043788;330,15;0,6546972719999997;286,5825;0;0;0;8,948479033527928;2,82359605608223;1;2,554478868;6,3940001655279275;3,1691781883078693;5,951520966472078;1,8697145448960795;1;1,9162494719999998;4,035271494472078;3,183117435075026;10,601953742775404;3,365199518133794;1;2,42043788;8,181515862775404;3,1504681031972885;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;79,29394331114337;30;0;1,417753667025652;1,9081476003037043;0,33774212525375563;4,828771623726861;10,362170866366654;3,7303815118919954;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;107,365248886746;2,4736962028807437;0;2,4736962028807437
2023-12-10T14:00:00;67,1;127,3;118,213998543471;2,5818405099999997;328,95;1,9052365439999999;327,75;2,415444849;330,04999999999995;0,6287659359999997;286,5825;0;0;0;8,948479033527931;2,817112444410367;1;2,5818405099999997;6,366638523527932;3,176472082711233;5,951520966472078;1,8721344912009974;1;1,9052365439999999;4,046284422472078;3,1790028945271467;10,601953742775404;3,3666641938215993;1;2,415444849;8,186508893775404;3,1490974841600745;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;47,707066548391694;0;30;3,0130566918618005;4,055257997122208;0,7177806654906308;4,333468598891143;9,299288838822193;3,3477439819759898;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;118,213998543471;2,692276642126391;0;2,692276642126391
2023-12-10T15:00:00;69,67;127,8;128,334791076754;2,537766414;328,95;1,895801688;327,95;2,384419226;330,25;0,620628275;286,46;0;0;0;8,948479033527928;2,8199413140919773;1;2,537766414;6,410712619527928;3,1732855534298037;5,951520966472078;1,8709323504461235;1;1,895801688;4,055719278472078;3,1810455172539718;10,601953742775443;3,366609137833831;1;2,384419226;8,217534516775443;3,1491489830616426;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;76,20229584173686;30;0;3,7330419192958626;5,024282529334943;0,8892980076922848;4,113483371456637;8,82721753531467;3,1777983127132816;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;128,334791076754;2,7924624130333617;0;2,7924624130333617
2023-12-10T16:00:00;75,84;127,7;141,956049187652;1,468039251;325,25;1,51285062;326,65;1,76308975;328,65;0,647989775;286,60999999999996;0;0;0;8,948479033527928;2,9137604740597594;1;1,468039251;7,480439782527927;3,0711100357058383;5,951520966472078;1,9028480194705581;1;1,51285062;4,438670346472078;3,1276911795236324;10,601953742775379;3,4232687612305464;1;1,76308975;8,838863992775378;3,0970264043669022;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;44,61572824373149;0;30;3,2470913122286023;4,370244027225575;0,7735331928189267;4,4994339785239506;9,6554377221544;3,475957579975584;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;141,956049187652;2,827577440675003;0;2,827577440675003
2023-12-10T17:00:00;80,3;130,3;163,66542622717301;1,9309333759999998;325,95;1,7286687540000003;327,34999999999997;2,0794344280000003;329,34999999999997;0,57198324;286,36249999999995;0;0;0;8,948479033527928;2,8857156942823234;1;1,9309333759999998;7,017545657527928;3,100956567293928;5,951520966472078;1,8856886309984275;1;1,7286687540000003;4,222852212472078;3,156152542172823;10,601953742775404;3,396670091617578;1;2,0794344280000003;8,522519314775403;3,121278621947795;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;73,11126667090727;30;0;7,140694869974307;9,610625666183456;1,7010807429144714;3,2058304207782142;6,879464422270845;2,4766071920175046;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;163,66542622717301;3,324402161832387;0;3,324402161832387
2023-12-10T18:00:00;80,3;130,3;166,011689150666;1,8537099750000001;325,65;1,640498178;325,75;1,960242426;327,34999999999997;0,6411082199999999;286,5875;0;0;0;8,948479033527928;2,8921776243898902;1;1,8537099750000001;7,094769058527928;3,09402816689574;5,951520966472078;1,9028573160457187;1;1,640498178;4,311022788472078;3,127675898915946;10,601953742775404;3,422684420759581;1;1,960242426;8,641711316775403;3,0975551466186766;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;41,52500817581898;0;30;7,047780534557424;9,485572724841756;1,6789463722969906;3,2987447561951138;7,07885140814402;2,5483865069318474;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;166,011689150666;3,3393879052099322;0;3,3393879052099322
2023-12-10T19:00:00;85,42;128,5;159,137718167931;1,791201256;326,95;1,65517089;327,04999999999995;1,8841606090000003;328,04999999999995;0,580653341;286,455;0;0;0;8,948479033527928;2,88444268225271;1;1,791201256;7,157277777527928;3,1023251349682877;5,951520966472078;1,892161563124239;1;1,65517089;4,296350076472078;3,1453555988344015;10,601953742775443;3,4208977374460723;1;1,8841606090000003;8,717793133775443;3,099172952971844;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;70,0208556750018;30;0;4,4830826710822596;6,033758642102638;1,0679752796521669;4,063442619670255;8,719833947790246;3,1391402212044888;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;159,137718167931;2,974324266122405;0;2,974324266122405
2023-12-10T20:00:00;80,76;125;163,27297555339402;1,742965135;326,65;1,59169826;325,75;1,8449340480000003;327,34999999999997;0,5818073089999999;286,3975;0;0;0;8,645528384892364;2,7885310311189495;1;1,742965135;6,902563249892364;3,100388085487141;5,951520966472078;1,9052663184515972;1;1,59169826;4,359822706472078;3,1237212923119624;10,601953742775404;3,4292314890046134;1;1,8449340480000003;8,757019694775403;3,0916413128624285;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;38,43490622101312;0;30;0;0;0;5,349475939387821;11,479562101690602;4,132642356608617;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;163,27297555339402;2,314279719700825;0;2,314279719700825
2023-12-10T21:00:00;78,05;122,8;155,04076590347702;1,5891716659999997;326,54999999999995;1,543645408;325,95;1,794388178;327,75;0,6218583099999999;286,7125;0;0;0;8,948479033527937;2,898484446547677;1;1,5891716659999997;7,359307367527937;3,0872958604922927;5,951520966472078;1,9062071882781813;1;1,543645408;4,407875558472078;3,1221794792663147;10,601953742775443;3,4287778951133507;1;1,794388178;8,807565564775443;3,092050306870331;2,6031491766575052;0,8677163922191684;1;0;2,6031491766575052;3;66,93106273039088;30;0;0;0;0;4,694897080567074;10,074886438985137;3,6269591180346494;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;155,04076590347702;2,0310971060994034;0;2,0310971060994034
2023-12-10T22:00:00;77,14;119,7;148,254893546299;1,7751631200000002;327,15;1,643520018;326,84999999999997;1,89838704;328,34999999999997;0,9901496969999999;289,69;0;0;0;8,948479033527967;2,8836790625888944;1;1,7751631200000002;7,173315913527967;3,1031466537383143;5,088035336427576;1,6065010356081952;1;1,643520018;3,4445153184275763;3,1671534743214953;10,601953742775404;3,417407946270599;1;1,89838704;8,703566702775404;3,102337768701353;1,335456289941555;0,44515209664718497;1;0;1,335456289941555;3;35,345422255696654;0;30;0;0;0;3,72607559732746;7,99587038053103;2,878513336991171;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;148,254893546299;1,6119674687150556;0;1,6119674687150556
2023-12-10T23:00:00;78,02;114,5;136,38718050881099;1,32994536;327,15;1,3823239200000002;327,65;1,583063632;329,04999999999995;1,0774456419999998;290,44;0;0;0;5,7442576518025925;1,8404717895479392;1;1,32994536;4,4143122918025925;3,121078890980182;5,951520966472078;1,903433366545273;1;1,3823239200000002;4,569197046472078;3,1267293465986015;10,601953742775404;3,4316442875626234;1;1,583063632;9,018890110775404;3,089467571333158;0;0;0;0;0;0;63,84188771347124;30;0;0;0;0;2,202267638949916;4,725896220922566;1,701322639532124;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;136,38718050881099;0,9527406781379893;0;0,9527406781379893
2023-12-11T00:00:00;69,16;110,1;127,90979518340801;1,3057104830000001;327,25;1,35277704;327,15;1,572143038;328,95;1,017534774;290,86749999999995;0;0;0;2,684543710058266;0,8213159711800561;1;1,3057104830000001;1,3788332270582657;3,268588222144455;5,951520966472082;1,908284354906102;1;1,35277704;4,598743926472082;3,118780988363199;10,581569240529674;3,4262826794502894;1;1,572143038;9,009426202529674;3,088352663951059;0;0;0;0;0;0;32,25655615627869;0;30;0;0;0;0,8823660829394464;1,8934894483679108;0,6816562014124479;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;127,90979518340801;0,3817274727909708;0;0,3817274727909708
2023-12-11T01:00:00;34,44;109,3;123,753638226956;1,400966994;327,04999999999995;1,474568384;327,54999999999995;1,7041638700000004;329,34999999999997;1,0232402919999999;291,10499999999996;0;0;0;2,6845437100583123;0,8172493204920723;1;1,400966994;1,2835767160583123;3,284852789405719;5,395087016156467;1,7132724783159328;1;1,474568384;3,920518632156467;3,1489953200319816;10,601953742775443;3,4214509090985694;1;1,7041638700000004;8,897789872775443;3,098671886415778;0;0;0;0;0;0;60,75333050066328;30;0;0;0;0;0,6184155310084085;1,327071954953666;0,4777459037833198;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;123,753638226956;0,26753770611865907;0;0,26753770611865907
2023-12-11T02:00:00;15,5;110,4;116,24135909695201;1,4036726600000002;327,15;1,4759589899999999;327,65;1,7007461130000001;329,45;1,3142600222072764;290,3828668703502;0;0;0;2,898465561126299;0,8877565726403893;1;1,4036726600000002;1,4947929011262986;3,264932809796728;5,951520966472078;1,8979868060045102;1;1,4759589899999999;4,475561976472078;3,135701969920825;10,601953742775404;3,4208900835591685;1;1,7007461130000001;8,901207629775403;3,0991798870500102;0;0;0;0;0;0;89,24725516761342;30;0;0;0;0;0,9480597296265604;2,03446293911279;0,7324066580806046;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;116,24135909695201;0,41014772852513853;0;0,41014772852513853
2023-12-11T03:00:00;12,72;106,5;116,833903183708;1,42127208;327,15;1,495242806;327,75;1,720043919;329,45;0,9943473889999999;291,0925;0;0;0;2,684543710058256;0,815466317506493;1;1,42127208;1,2632716300582558;3,292035063161123;3,977479919573814;1,238159131772521;1;1,495242806;2,482237113573814;3,2124141538089237;10,601953742775413;3,419606837545464;1;1,720043919;8,881909823775413;3,100342889238494;0;0;0;0;0;0;58,4607012659206;0;29,238747717367254;0;0;0;0;0;0;14,997274910225263;30,92221630974281;5,473232286824477;0;0;0;0;45;45;0;0;116,833903183708;0;0;0
2023-12-11T04:00:00;8,62;106,6;117,798323525934;1,2838245270000002;327,04999999999995;1,364064172;327,75;1,5842331960000002;329,54999999999995;0,9893501379999999;291,34499999999997;0;0;0;2,684543710058306;0,8237377598849588;1;1,2838245270000002;1,400719183058306;3,258978573998141;3,5971406436360316;1,1190705012234363;1;1,364064172;2,2330764716360316;3,214400379335723;10,601953742775404;3,4279052583242415;1;1,5842331960000002;9,017720546775404;3,0928374455594647;0;0;0;0;0;0;26,875907827373922;0;30;0;0;0;0;0;0;14,716361903531185;30,34301423408492;5,37071351943303;0;0;0;0;45;45;0;0;117,798323525934;0;0;0
2023-12-11T05:00:00;11,82;115,3;136,176493218102;1,295681052;327,04999999999995;1,384878494;327,75;1,606130344;329,54999999999995;1,6839900621389383;291,1844409966291;0;0;0;6,306267121235642;2,030322172309163;1;1,295681052;5,010586069235642;3,1060425814407986;5,951520966472078;1,902643578670024;1;1,384878494;4,566642472472077;3,12802725281436;10,601953742775407;3,426439038179004;1;1,6061303439999932;8,995823398775414;3,0941609130188588;0;0;0;0;0;0;55,37322023659118;30;0;0;0;0;2,440258169516854;5,236605513984665;1,8851779850344794;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;136,176493218102;1,0556996716193086;0;1,0556996716193086
2023-12-11T06:00:00;38,04;122,4;154,933885976266;1,33400246;327,45;1,3354294399999997;325,15;1,6416649439999997;327,95;1,783739911008628;291,00728628601536;0;0;0;8,948479033527928;2,9064655544078386;1;1,33400246;7,614476573527928;3,0788181955079406;5,951520966472078;1,9216326404234474;1;1,3354294399999997;4,616091526472078;3,0971169209327187;10,601953742775404;3,4362121924787328;1;1,6416649439999997;8,960288798775403;3,0853606089813734;2,2958299537568614;0,765276651252287;1;0;2,2958299537568614;3,0000000000000004;83,8676829145676;30;0;0;0;0;4,6022163034677375;9,87600065121832;3,555360234438595;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;154,933885976266;1,9910017312856132;0;1,9910017312856132
2023-12-11T07:00:00;74,59;125;211,365687264333;1,58860647;327,25;1,5720115319999999;327,45;1,829254056;329,34999999999997;0,9581849689999999;290,78499999999997;0;0;0;8,948479033527928;2,893362941463972;1;1,58860647;7,359872563527928;3,0927606437788318;5,951520966472078;1,8938554486421013;1;1,5720115319999999;4,379509434472078;3,1425423575697566;10,320346884081827;3,319321683707038;1;1,829254056;8,491092828081827;3,109173459969087;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;52,28034877785505;0;30;0;0;0;5,328132149446081;11,433759977352105;4,116153591846758;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;211,365687264333;2,3050460114341846;0;2,3050460114341846
2023-12-11T08:00:00;91,36;127,4;213,03096825589398;1,345478457;327,04999999999995;1,404761082;327,04999999999995;1,6312787679999996;329,04999999999995;1,2446187552222223;290,6326468003226;0;0;0;8,94847903352793;2,9083012329399796;1;1,345478457;7,603000576527929;3,0768748890849866;5,951520966472078;1,9060315874134903;1;1,404761082;4,546759884472078;3,122467122671545;10,601953742775404;3,4285273243130034;1;1,6312787679999996;8,970674974775404;3,0922762865539615;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;80,77512074297726;30;0;2,8077525635116127;3,778940193151565;0,668872414187827;4,638772727240914;9,95444791253415;3,583601248512294;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;213,03096825589398;2,76865104210624;0;2,76865104210624
2023-12-11T09:00:00;97,98;134,4;222,30118925066898;1,298409102;326,84999999999997;1,33531752;325,95;1,586945857;327,84999999999997;1,9167884600439782;288,26574889535215;0;0;0;8,94847903352793;2,912111316748109;1;1,298409102;7,65006993152793;3,0728492355575545;5,951520966472079;1,9166844304842297;1;1,33531752;4,6162034464720785;3,1051125953835244;10,601953742775404;3,440205736774277;1;1,586945857;9,015007885775404;3,081778984740712;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;49,18809586248187;0;30;12,87980131511728;17,33486045103268;3,068270299832784;1,5667239756352374;3,3620686172429983;1,2103447022074794;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;222,30118925066898;4,172500900164376;0;4,172500900164376
2023-12-11T10:00:00;98,33;133,2;242,932590142686;1,4521060400000003;326,84999999999997;1,51746732;327,65;1,758901144;329,54999999999995;8,593675942333864;294,63816688377995;0;0;0;8,948479033527967;2,903740547303622;1;1,4521060400000003;7,496372993527967;3,081707503735971;5,951520966472112;1,8955723513318123;1;1,51746732;4,434053646472112;3,1396960196695343;10,601953742775404;3,4162095953052427;1;1,758901144;8,843052598775405;3,1034260185163216;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;17,60422968447441;0;30;11,244867199950772;15,134410767093906;2,6787907057756213;2,0016580908016537;4,295403628329729;1,5463453061987025;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;242,932590142686;3,9170505821174046;0;3,9170505821174046
2023-12-11T11:00:00;93,36;130,3;260,634632014415;1,3362422590000003;327,25;1,4189791190000003;327,84999999999997;1,6236402280000006;329,34999999999997;9,399389666777308;295,20157154746397;0;0;0;8,948479033527928;2,907574995581384;1;1,3362422590000003;7,612236774527927;3,0776434131972015;5,951520966472078;1,8999872902047878;1;1,4189791190000003;4,532541847472078;3,1324004098104257;10,601953742775404;3,4267682505013575;1;1,6236402280000006;8,978313514775403;3,0938636545451454;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;46,10246926150589;30;0;7,016691441477376;9,443730069283145;1,6715402222631166;3,329833849275155;7,145566200161276;2,5724038320580593;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;260,634632014415;3,344402127919995;0;3,344402127919995
2023-12-11T12:00:00;90,68;122,3;249,23119010500199;1,2020431839999999;326,34999999999997;1,27641962;327,45;1,4722012759999998;329,54999999999995;10,78354179799292;296,7907848310646;0;0;0;8,948479033527928;2,9201445192613424;1;1,2020431839999999;7,746435849527928;3,064395948386646;5,951520966472078;1,9107756812689016;1;1,27641962;4,675101346472077;3,1147146286265333;10,601953742775406;3,435406849764999;1;1,4722012759999998;9,129752466775406;3,0860838923636185;2,224148650488187;0,7413828834960623;1;0;2,224148650488187;3;74,59785901457988;30;0;0;0;0;4,573897606736395;9,815230915743335;3,533483129667601;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;249,23119010500199;1,9787505526138565;0;1,9787505526138565
2023-12-11T13:00:00;89,31;121,5;246,288055480766;0,8676598;328,15;0,600161207;320,25;0,9020752000000001;325,65;13,206931556941417;296,9901698189394;0;0;0;8,948479033528084;2,9303480108374664;1;0,8676598;8,080819233528084;3,0537257009861745;5,9515209664721915;1,9695473192664088;1;0,600161207;5,351359759472191;3,0217709969461084;10,601953742775404;3,489871983251127;1;0,9020752000000001;9,699878542775403;3,037920529365303;1,5536638589242717;0,5178879529747572;1;0;1,5536638589242717;3;43,01145186025876;0;30;0;0;0;4,444382398300052;9,53730128390569;3,4334284622060482;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;246,288055480766;1,922719938835387;0;1,922719938835387
2023-12-11T14:00:00;88,03;124,1;258,649095609235;0;330,65;0,152016739;323,25;0,25100438300000005;329,25;19,75879149196208;298,62485274384466;0;0;0;7,786727572256544;2,595575857418848;1;0;7,786727572256544;3;5,951520966472078;1,9780995742544227;1;0,152016739;5,799504227472077;3,008706459438626;10,60195374277181;3,517525708507766;1;0,25100438300000005;10,35094935977181;3,0140373152438054;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;71,50715071507157;30;0;0;0;0;5,308276752023891;11,391151828377449;4,1008146582158815;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;258,649095609235;2,2964562086008935;0;2,2964562086008935
2023-12-11T15:00:00;92,51;123,7;254,19131286046996;0,5452658459999999;328,54999999999995;0,4236353869999999;317,04999999999995;0,659807572;324,54999999999995;15,325506741752612;297,4770448032678;0;0;0;8,948479033527903;2,9488378707678873;1;0,5452658459999999;8,403213187527903;3,0345781713654163;5,951520966472078;1,9800687241514316;1;0,4236353869999999;5,527885579472078;3,0057143440930982;9,200974715621475;3,0380926648288167;1;0,659807572;8,541167143621475;3,0285365624750984;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;100;30;0;0;0;0;5,147504317906407;11,04614660494937;3,9766127777817735;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;254,19131286046996;2,226903155557793;0;2,226903155557793
2023-12-11T16:00:00;95,92;126,7;257,345665205482;1,4108970960000002;325,34999999999997;1,4127437759999995;324,54999999999995;1,6713363350000001;326,84999999999997;20,719072994156743;300,54076922224954;0;0;0;8,948479033527928;2,915794464164634;1;1,4108970960000002;7,537581937527928;3,0689677010864482;5,951520966472078;1,9219635677920155;1;1,4127437759999995;4,538777190472079;3,096583653408835;10,601953742775404;3,4429588825179245;1;1,6713363350000001;8,930617407775404;3,079314654789581;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;68,41105263157951;0;30;1,7248032761419065;2,3214041401640735;0,410888532809041;5,021722014610607;10,776227499164392;3,8794418996991813;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;257,345665205482;2,6404825384886186;0;2,6404825384886186
2023-12-11T17:00:00;105,51;131,2;271,022780128345;1,2447294719999997;326,25;1,166530968;322,75;1,45980054;326,15;14,332249299278464;297,6783787732872;0;0;0;8,948479033527903;2,918495465636066;1;1,2447294719999997;7,7037495615279035;3,0661274409681645;5,951520966472079;1,942497014355205;1;1,166530968;4,784989998472079;3,063850766559677;10,601953742775404;3,4592148563649827;1;1,45980054;9,142153202775404;3,0648439553466087;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;36,82526415789498;0;30;8,157234520309586;10,978781319393791;1,943244293532701;3,0892907704429318;6,629379335714446;2,3865765608572005;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;271,022780128345;3,5498051880698203;0;3,5498051880698203
2023-12-11T18:00:00;117,99;133,7;303,111078684368;1,2480674859999998;326,54999999999995;1,197878361;324,04999999999995;1,4473354500000002;327,34999999999997;22,367750610947102;299,8178756535245;0;6,307471123230703;0;8,948479033527967;2,9165878236461853;1;1,2480674859999998;7,700411547527967;3,068132891791678;5,951520966472082;1,9341541572819654;1;1,197878361;4,753642605472082;3,0770665016875673;10,601953742775404;3,4518066496337507;1;1,4473354500000002;9,154618292775403;3,071421669548122;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;65,32158163147906;30;0;0;0;0;13,74652529075252;29,498981310627723;10,61963327182598;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;303,111078684368;5,946994632222549;0;5,946994632222549
2023-12-11T19:00:00;122,64;134,5;317,599523911987;1,1847851200000001;326,65;1,184221323;325,25;1,33625485;328,15;30,427020806616902;300,2444991795333;0;6,9273566374184075;0;8,948479033527937;2,919397428402672;1;1,1847851200000001;7,763693913527937;3,0651801452137453;5,951520966472078;1,92812704581124;1;1,184221323;4,767299643472078;3,0866850705722224;10,601953742775416;3,453164393232926;1;1,33625485;9,265698892775417;3,070214022695178;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;33,73610210489473;0;30;0;0;0;14,54652529075247;31,21571950805251;11,237659022898903;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;317,599523911987;6,293089052823386;0;6,293089052823386
2023-12-11T20:00:00;121,35;134,2;343,146248330403;1,216452884;325,45;1,2090157999999998;322,95;1,503245086;326,04999999999995;31,72946762447316;300,8734171587869;0;6,674263081961796;0;8,948479033527967;2,9244684098393168;1;1,216452884;7,732026149527967;3,0598651718790957;5,951520966472082;1,9398679172179212;1;1,2090157999999998;4,742505166472083;3,068003194262581;10,601953742775404;3,4576864391939033;1;1,503245086;9,098708656775404;3,0661987225328207;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;62,23272849468436;30;0;0;0;0;14,246525290753317;30,57194268401999;11,005899366247197;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;343,146248330403;6,16330364509843;0;6,16330364509843
2023-12-11T21:00:00;114,03;135,7;337,246886227956;1,24993655;326,54999999999995;1,2266739780000002;324,84999999999997;1,47577712;327,84999999999997;29,58271065570421;299,4367578162738;0;0;0;8,948479033527967;2,916488627059344;1;1,24993655;7,698542483527967;3,068237246153981;5,951520966472078;1,9284058098047234;1;1,2266739780000002;4,724846988472078;3,086238869543101;10,601953742775404;3,446775132708981;1;1,47577712;9,126176622775404;3,075905254788941;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;90,726505221835;30;0;14,716985757055278;19,807517842604682;3,5059306581410286;1,0295395336972077;2,209312304071261;0,795352429465654;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;337,246886227956;4,43859295756987;0;4,43859295756987
2023-12-11T22:00:00;99,24;132,9;339,491219718748;1,2597715200000001;326,75;1,2445504;325,15;1,495512813;328,04999999999995;16,28221021397971;294,90662481938875;0;0;0;8,948479033527937;2,9147992639258544;1;1,2597715200000001;7,688707513527937;3,070015539071978;5,951520966472112;1,9258660160158099;1;1,2445504;4,706970566472111;3,090308939966909;10,601953742775413;3,444224279920627;1;1,495512813;9,106440929775413;3,078183324060342;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;59,13848520289192;0;30;10,681285354900897;14,375888768372674;2,544532312001963;2,265239935851624;4,861029905260995;1,7499707658939583;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;339,491219718748;3,8781628046045475;0;3,8781628046045475
2023-12-11T23:00:00;96,48;125,1;366,203374121452;1,243719394;326,84999999999997;1,220596722;325,25;1,441996866;327,75;8,818453159705243;291,2667136710654;0;0;0;8,94847903352793;2,915089872746765;1;1,243719394;7,704759639527929;3,0697094855247666;5,951520966472078;1,9264157165036802;1;1,220596722;4,730924244472078;3,089427123899146;10,601953742775404;3,449438932952827;1;1,441996866;9,159956876775404;3,073529912790716;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;27,996053641153104;0;29,579691827556953;0;0;0;5,566833463195569;11,945994556213666;4,30055804023692;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;366,203374121452;2,408312502532675;0;2,408312502532675
2023-12-12T00:00:00;86,82;120,6;363,945929282044;1,255142229;327,25;1,2694875749999999;326,45;1,4418052030000001;328,04999999999995;2,833562807666666;285,45759675278225;0;0;0;8,948479033527967;2,9121421963374656;1;1,255142229;7,693336804527967;3,0728166518730657;5,951520966472083;1,9170532358265246;1;1,2694875749999999;4,682033391472083;3,10451522954506;10,601953742775404;3,447447797096757;1;1,4418052030000001;9,160148539775404;3,0753050856067383;0;0;0;0;0;0;56,49325403578914;30;0;2,126089766785688;2,861493629590428;0,5064843724375058;2,9719564904388363;6,377589035276473;2,29593205269953;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;363,945929282044;1,8625990652371671;0;1,8625990652371671
2023-12-12T01:00:00;88,05;123,3;323,474435879885;1,2145824209999998;327,04999999999995;1,256011008;326,54999999999995;1,356355682;327,84999999999997;1,2856015520000001;286,58;0;0;0;7,401384131283827;2,399853172161327;1;1,2145824209999998;6,186801710283827;3,0840987345146953;5,951520966472074;1,9171802158001465;1;1,256011008;4,6955099584720745;3,1043096091976787;10,601953742775404;3,453832213058051;1;1,356355682;9,245598060775404;3,0696203778203657;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;84,98760471038571;30;0;0;0;0;4,8936201929966;10,501330886258797;3,7804791190531675;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;323,474435879885;2,1170683066697733;0;2,1170683066697733
2023-12-12T02:00:00;87,06;123,5;305,105359530937;1,171179845;327,25;1,2410584959999997;326,54999999999995;1,2403534;327,25;1,231073171;286,695;0;0;0;8,948479033527903;2,916870592414315;1;1,171179845;7,777299188527903;3,0678354592759574;5,951520966472046;1,9179737884948658;1;1,2410584959999997;4,710462470472046;3,103025183228659;10,601953742775406;3,464133275244091;1;1,2403534;9,361600342775406;3,060492452337408;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;55,53774449523736;0;27,96929338194345;0;0;0;5,577231908808397;11,968308817185399;4,308591174186744;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;305,105359530937;2,4128110575445763;0;2,4128110575445763
2023-12-12T03:00:00;85,62;123,9;301,868868953702;1,1864457330000002;327,25;1,2466600920000002;326,45;1,246464232;326,95;1,1364427780000002;286,3775;0;0;0;8,948479033527928;2,9160108840367105;1;1,1864457330000002;7,762033300527928;3,06873992909804;4,811615687579361;1,5382857516317807;1;1,2466600920000002;3,5649555955793613;3,1279075961506515;10,601953742775404;3,4655211876547027;1;1,246464232;9,355489510775405;3,059266750566397;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;84,03219072078784;30;0;0;0;0;5,086430569645244;10,915087059324557;3,9294313413568407;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;301,868868953702;2,200481551159831;0;2,200481551159831
2023-12-12T04:00:00;84,42;124,7;317,031496999221;1,1920851019999998;326,95;1,1436825;323,15;1,3476567;325,65;1,458981677;287,62;0;0;0;8,948479033527928;2,9173497836463502;1;1,1920851019999998;7,756393931527928;3,0673315499190372;5,951520966472112;1,9411815928496126;1;1,1436825;4,807838466472112;3,0659269531478546;10,601953742775404;3,4680824944807003;1;1,3476567;9,254297042775404;3,057007369244516;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;53,35692451518913;0;29,13351983720031;0;0;0;5,6130054535495555;12,045076080578443;4,33622738900824;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;317,031496999221;2,428287337844614;0;2,428287337844614
