timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-12-12T05:00:00;87,01;135,7;337,18570406070603;1,233615816;326,45;1,213962664;324,75;1,33791966;325,34999999999997;1,178226761;286,73249999999996;0;0;0;8,948479033527928;2,917926452911491;1;1,233615816;7,7148632175279275;3,0667253537522114;5,951520966472082;1,929543450573754;1;1,213962664;4,737558302472082;3,084419251975064;10,601953742775443;3,470419866805197;1;1,33791966;9,264034082775442;3,0549484355434493;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;81,85158882273761;30;0;14,667912632718863;19,741470568935213;3,4942402907015326;1,078612658033623;2,314619437840393;0,8332629976225414;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;337,18570406070603;4,446507745365961;0;4,446507745365961
2023-12-12T06:00:00;89,03;153,9;346,807659159538;1,194017121;326,45;1,19601909;325,34999999999997;1,2926424239999998;325,95;1,2163731580000001;286,60499999999996;0;0;0;8,948479033527928;2,920009719824563;1;1,194017121;7,754461912527928;3,064537413274625;5,951520966472078;1,9270173201410397;1;1,19601909;4,755501876472078;3,0884626226589815;10,601953742775404;3,4689749084704244;1;1,2926424239999998;9,309311318775404;3,0562209363025126;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;50,26445629543404;0;30;18,157809556988518;24,43850546028064;4,3256154664696735;0;0;0;15;30,927835051546396;5,474226804123711;15,788715733763766;16,868286040345904;0;0;45;45;0;0;346,807659159538;8,32744916652631;0;8,32744916652631
2023-12-12T07:00:00;107,41;165,3;336,689889645508;1,2659537010000002;325,25;1,280466927;324,25;1,469014354;325,75;1,308849721;286,9425;0;6,478716200534;0;8,948479033527931;2,92326785910176;1;1,2659537010000002;7,6825253325279315;3,061121821480141;5,951520966472078;1,9295398432207578;1;1,280466927;4,671054039472078;3,084425018421953;10,601953742775407;3,461466854295835;1;1,4690143539999951;9,132939388775412;3,062849996560825;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;78,7594298498043;30;0;45,34652529075254;61,03166257167232;10,802604275186;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;336,689889645508;12,30398317444914;0;12,30398317444914
2023-12-12T08:00:00;121,09;169,4;326,71027618301304;1,319801211;326,45;1,333560376;325,75;1,520480766;327,04999999999995;1,858318736888889;288,0650516564678;0;29,555491222115535;0;8,948479033527967;2,913392283747759;1;1,319801211;7,628677822527967;3,0714981581597147;5,951520966472112;1,9180092657574712;1;1,333560376;4,617960590472111;3,102967786822293;10,601953742775404;3,449766213744566;1;1,520480766;9,081472976775403;3,073238325697283;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;47,1726065383981;0;30;8,146525290751384;10,964367820661353;1,9406931042570594;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;326,71027618301304;20,077541016164638;0;20,077541016164638
2023-12-12T09:00:00;146,33;174,3;314,076200393551;1,3317864440000002;326,25;1,3715040540000003;325,84999999999997;1,5625431;327,15;3,548343143222222;286,97625783539326;0;30,72774461121636;0;8,948479033527928;2,9139961333339284;1;1,3317864440000002;7,616692589527927;3,0708616703927794;5,951520966472078;1,9155003350977624;1;1,3715040540000003;4,580016912472077;3,1070320675085275;10,601953742775443;3,4467126567267004;1;1,5625431;9,039410642775444;3,075961009422812;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;75,6678892777444;30;0;13,046525290752545;17,5592534195862;3,107987855266757;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;314,076200393551;21,40706995290789;0;21,40706995290789
2023-12-12T10:00:00;131,94;168,6;322,82619245534397;1,3280818920000002;326,25;1,3729450239999998;325,95;1,5582621599999997;327,15;6,985682262120601;290,83113750460376;0;29,370148833182935;0;8,94847903352793;2,9141875942829567;1;1,3280818920000002;7,6203971415279295;3,0706599160201717;5,951520966472078;1,9147920651518595;1;1,3729450239999998;4,578575942472078;3,1081813397843128;10,601953742775404;3,4469517578888746;1;1,5582621599999997;9,043691582775404;3,075747642394825;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;44,08137512039537;0;30;7,346525290752497;9,88765180451211;1,7501143693986434;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;322,82619245534397;19,86047506730895;0;19,86047506730895
2023-12-12T11:00:00;129,85;162,3;341,852458970301;1,4531412999999997;325,65;1,456395374;325,34999999999997;1,6400365080000003;326,34999999999997;19,83465757844821;296,83610745097974;0;27,870396843743162;0;8,948479033527967;2,911765930111073;1;1,4531412999999997;7,495337733527967;3,073213729506965;5,951520966472112;1,914646813487404;1;1,456395374;4,495125592472111;3,1084171370655067;10,601953742775404;3,4484631261528897;1;1,6400365080000003;8,961917234775404;3,074399625262329;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;72,57696698288352;30;0;1,04652529075251;1,4085131773250472;0,24930683238653334;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;341,852458970301;18,15108072006804;0;18,15108072006804
2023-12-12T12:00:00;122,9;153,8;320,34236329028397;1,3108741920000002;325,54999999999995;1,344198372;325,04999999999995;1,516592945;326,04999999999995;23,53876328850961;297,38903551431787;0;21,839729343285985;0;8,948479033527928;2,919330790601363;1;1,3108741920000002;7,637604841527928;3,065250112230207;5,951520966472112;1,9218476553262216;1;1,344198372;4,6073225944721115;3,0967704177685604;10,601953742775406;3,4570089602869207;1;1,516592945;9,085360797775406;3,066799613355783;4,451520966472036;1,4838403221573453;1;0;4,451520966472036;3;40,9907619177629;0;30;0;0;0;33,84652529075251;72,63202852092813;26,147530267534126;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;320,34236329028397;14,64261694981911;0;14,64261694981911
2023-12-12T13:00:00;124,57;145,7;319,78716071636;1,232720456;325,45;1,268358582;324,95;1,44872046;326,15;25,496445162676665;297,3227868366079;0;15,57100201467955;0;8,948479033527928;2,923687991693643;1;1,232720456;7,715758577527928;3,0606819397114347;5,951520966472366;1,9259336450077886;1;1,268358582;4,683162384472365;3,090200424038128;10,601953742775443;3,4597823685058695;1;1,44872046;9,153233282775442;3,0643412254146982;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;69,48666284157137;30;0;0;0;0;25,746525290752505;55,25005427200107;19,890019537920388;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;319,78716071636;11,138410941235415;0;11,138410941235415
2023-12-12T14:00:00;127,18;141,4;346,87929316377705;1,254903;325,65;1,28842304;325,15;1,46792873;326,25;23,31330503296661;296,8342421754601;0;21,13259188297722;0;8,948479033527928;2,921460029196678;1;1,254903;7,693576033527927;3,0630160755574383;5,951520966472112;1,9238223174539848;1;1,28842304;4,663097926472111;3,0935918106763847;10,601953742775404;3,4581181798729936;1;1,46792873;9,134025012775403;3,065815912388738;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;49,996975162305546;0;18,508602062332823;0;0;0;32,93792322841968;70,68223868759587;25,445605927534512;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;346,87929316377705;14,249539319419327;0;14,249539319419327
2023-12-12T15:00:00;123,7;139,6;333,630922666873;1,269907275;325,65;1,335363687;325,84999999999997;1,502071325;326,65;26,92682679658847;298,48578184390203;0;10,876362850197747;0;8,948479033527937;2,9207263015135956;1;1,269907275;7,678571758527937;3,0637855484406753;5,951520966472112;1,917301155303814;1;1,335363687;4,6161572794721115;3,1041137955862954;10,601953742775443;3,453569360940266;1;1,502071325;9,099882417775444;3,0698540074750267;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;78,49197546478955;30;0;0;0;0;19,646525290752486;42,15992551663623;15,177573185989043;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;333,630922666873;8,499440984153864;0;8,499440984153864
2023-12-12T16:00:00;120,14;143,2;335,85172648037997;1,270985904;325,54999999999995;1,34449496;325,95;1,513136016;326,75;27,757375434911907;298,4413129013901;0;13,65931385316678;0;8,948479033527928;2,9212628821448967;1;1,270985904;7,677493129527928;3,063222789096485;5,951520966472078;1,9162228779641393;1;1,34449496;4,607026006472077;3,1058605107539354;10,601953742775404;3,4522759345079144;1;1,513136016;9,088817726775403;3,0710041560703347;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;46,9051788988221;0;30;0;0;0;23,246525290752494;49,88524740504827;17,958689065817378;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;335,85172648037997;10,05686587685773;0;10,05686587685773
2023-12-12T17:00:00;117,93;148,1;341,61802503450997;1,8406866840000002;326,34999999999997;1,5926020140000003;326,84999999999997;1,8987647700000003;327,65;20,737768915195822;296,41597873348445;0;17,527001466553948;0;8,948479033527928;2,886841772075889;1;1,8406866840000002;7,107792349527927;3,099746969191594;5,951520966472078;1,8971027172999388;1;1,5926020140000003;4,358918952472077;3,137163271234259;10,601953742775404;3,4235373171758514;1;1,8987647700000003;8,703188972775404;3,0967834612421226;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;75,4004883809324;30;0;0;0;0;28,146525290752507;60,40026886427576;21,744096791139274;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;341,61802503450997;12,176694203037993;0;12,176694203037993
2023-12-12T18:00:00;110,88;149,2;339,171313811797;2,4172705439999995;326,95;1,899371936;328,34999999999997;2,28357371;328,65;14,67189148208986;294,03176298640295;0;2,8497511567241958;0;8,948479033527928;2,850055150883191;1;2,4172705439999995;6,531208489527929;3,1397564467322407;5,951520966472078;1,8672032067585151;1;1,899371936;4,052149030472078;3,1873986424883998;10,601953742775443;3,390584203754534;1;2,28357371;8,318380032775442;3,126881123033447;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;43,81400096367342;0;30;29,24652529075251;39,36275274663864;6,967207236155039;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;339,171313811797;7,93553095372235;0;7,93553095372235
2023-12-12T19:00:00;105;145,6;345,82813022504;2,5021115000000003;328,15;1,8914843740000002;328,04999999999995;2,311313082;329,04999999999995;8,289950226939279;291,3225148671803;0;2,013618250097207;0;8,948479033527928;2,8314920978595444;1;2,5021115000000003;6,446367533527928;3,160340458054782;5,9515209664720805;1,8703139081542668;1;1,8914843740000002;4,0600365924720805;3,1820973690696572;10,601953742775443;3,384565155146506;1;2,311313082;8,290640660775443;3,132441911084002;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;72,3096195635772;30;0;25,646525290752514;34,517530673960316;6,1096029292909755;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;345,82813022504;6,9587341838703995;0;6,9587341838703995
2023-12-12T20:00:00;94,22;144,5;328,50922126538603;2,455428269;327,45;1,8173471669999999;326,45;2,308924989;328,84999999999997;8,208894729330519;292,26501516108596;0;1,7205842386453725;0;8,948479033525476;2,842273048483591;1;2,455428269;6,493050764525476;3,148353054362482;5,951520966472078;1,8882306253586103;1;1,8173471669999999;4,134173799472078;3,1519036321856992;10,601953742775404;3,38685573833825;1;2,308924989;8,293028753775404;3,130323391919025;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;40,72344123319977;0;30;24,546525290752506;33,03704615175304;5,847557168860288;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;328,50922126538603;6,660268504193413;0;6,660268504193413
2023-12-12T21:00:00;92,15;142,5;307,128385187022;2,39399678;327,15;1,893515722;327,45;2,4390193979999997;330,45;7,592535279135571;291,8600770795654;0;1,276407150748259;0;8,948479033527967;2,8491156612548973;1;2,39399678;6,554482253527967;3,1407917745208684;5,95152096647211;1,8754519488694552;1;1,893515722;4,05800524447211;3,1733796059449872;10,601953742775404;3,360522052807352;1;2,4390193979999997;8,162934344775405;3,154853197263985;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;69,21936888907645;30;0;22,54652529075594;30,345256111380813;5,371110331714403;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;307,128385187022;6,117603632054371;0;6,117603632054371
2023-12-12T22:00:00;88,14;138,6;287,142841237146;2,539769782;328,95;1,9782377630000003;329,25;2,5473551600000004;332,34999999999997;7,43943277046843;291,7863157861166;0;0;0;8,948479033527937;2,8198127291064523;1;2,539769782;6,408709251527936;3,1734302569672943;5,95152096647211;1,8541232129941077;1;1,9782377630000003;3,9732832034721097;3,2098842864177137;10,601953742775443;3,330465071498669;1;2,5473551600000004;8,054598582775442;3,1833253059773696;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;37,63349958376645;0;30;16,849789813577544;22,678048201315676;4,014014531632874;0;0;0;15;30,927835051546396;5,474226804123711;1,7967354771749058;1,919589185015925;0;0;45;45;0;0;287,142841237146;4,958883697084451;0;4,958883697084451
2023-12-12T23:00:00;83,37;132,9;247,844132968498;2,3469707939999997;328,54999999999995;1,968717568;329,95;2,418752085;332,65;7,566631231741878;291,68757687001175;0;0;0;8,94847903352793;2,83653081584395;1;2,3469707939999997;6,60150823952793;3,1547265355075997;5,951520966472078;1,8483752662157824;1;1,968717568;3,982803398472078;3,219866157729297;10,601953742775406;3,337391113206535;1;2,418752085;8,183201657775406;3,1767189949125094;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;6,050788865386934;0;30;11,172747182233994;15,037344794392995;2,66161002860756;1,7737781085184343;3,8063907908120904;1,3703006846923527;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;247,844132968498;3,798897093977345;0;3,798897093977345
2023-12-13T00:00:00;77,5;126,8;205,613961886672;2,3079261030000002;328,84999999999997;1,93825854;328,95;2,4061401;332,15;2,6323364696039944;286,64106511717154;0;0;0;8,948479033527967;2,835761152730392;1;2,3079261030000002;6,640552930527967;3,155582770048172;5,951520966472078;1,8594343486592195;1;1,93825854;4,013262426472078;3,200715836385154;10,601953742775443;3,343968520936557;1;2,4061401;8,195813642775443;3,1704705580799297;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;34,5501837865004;30;0;2,3214734578284357;3,1244595663908963;0,5530293432511886;4,525051832923958;9,7104116586351;3,4957481971086364;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;205,613961886672;2,587510038965241;0;2,587510038965241
2023-12-13T01:00:00;75,36;125,1;205,84999021359297;2,0952711080000004;328,75;1,905807336;330,34999999999997;2,2524179799999997;332,65;2,291330049;286,6763365306345;0;0;0;8,948479033527942;2,8502812752478164;1;2,0952711080000004;6,853207925527943;3,1395073571291383;5,951520966472078;1,8491804641472511;1;1,905807336;4,045713630472077;3,218464115246112;10,601953742775443;3,350910563465468;1;2,2524179799999997;8,349535762775442;3,163902331016272;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;3,0824138203609834;0;29,891099200372725;0;0;0;5,255426090379705;11,277738391372758;4,059985820894193;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;205,84999021359297;2,273592059700748;0;2,273592059700748
2023-12-13T02:00:00;72,96;127,9;210,106485848881;2,549744652;329,54999999999995;2,0639223159999998;331,34999999999997;2,5883486579999997;333,75;1,4708213813333335;291,1885209717787;0;0;0;8,948479033527928;2,8120969429462517;1;2,549744652;6,3987343815279285;3,182137463636851;5,95152096647211;1,8284731958781404;1;2,0639223159999998;3,88759865047211;3,254912885728051;10,601953742775404;3,3104734148388633;1;2,5883486579999997;8,013605084775405;3,202549126434067;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;31,582105578978947;30;0;4,0768365148828245;5,486993963503129;0,9711979315400537;3,869688775869475;8,304053167101877;2,9894591401566757;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;210,106485848881;2,780275101529969;0;2,780275101529969
2023-12-13T03:00:00;73,7;130,8;196,599428317935;2,4950325600000003;329,15;1,986880785;329,65;2,471806362;332,04999999999995;1,194403918;293,05499999999995;0;0;0;8,948479033527928;2,820375934452491;1;2,4950325600000003;6,4534464735279276;3,1727965496433237;5,951520966472078;1,8498812404653453;1;1,986880785;3,9646401814720775;3,21724488917729;10,601953742775406;3,339923769253512;1;2,471806362;8,130147380775405;3,1743100966478015;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;0;0;30;8,159131394747803;10,98133431325411;1,9436961734459772;2,6873938960047297;5,766939690997273;2,0760982887590185;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;196,599428317935;3,3764520392570785;0;3,3764520392570785
2023-12-13T04:00:00;71,43;132,8;204,523438516669;2,401036548;328,95;2,0254722;331,15;2,4840895819999997;333,45;2,234284204822283;290,914693638882;0;0;0;8,948479033527967;2,828717239354262;1;2,401036548;6,5474424855279665;3,1634406256776377;5,95152096647211;1,8332386402375334;1;2,0254722;3,92604876647211;3,246451845298749;10,601953742775404;3,322913036650626;1;2,4840895819999997;8,117864160775405;3,1905600976731496;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;28,5;30;0;11,098211741164347;14,937027915429807;2,6438539410310757;1,7483135495898312;3,751745814570453;1,3506284932453632;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;204,523438516669;3,7676567839680524;0;3,7676567839680524
2023-12-13T05:00:00;73,02;146,4;213,818646562562;2,1480847570000003;329,04999999999995;1,9453206920000001;330,25;2,3040410799999997;332,54999999999995;1,7182224258592915;291,77538858012963;0;0;0;8,948479033527928;2,843959138065318;1;2,1480847570000003;6,8003942765279275;3,1464864996672834;5,951520966472078;1,8472876097702775;1;1,9453206920000001;4,006200274472078;3,2217619687343593;10,601953742775404;3,347777896795801;1;2,3040410799999997;8,297912662775405;3,1668629370313552;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;56,997150000000026;30;0;16,9951308184188;22,8736619359607;4,048638162665044;0;0;0;15;30,927835051546396;5,474226804123711;9,451394472333746;10,097643667023233;0;0;45;45;0;0;213,818646562562;6,647015209561561;0;6,647015209561561
2023-12-13T06:00:00;75,45;162,8;262,35621071669703;2,1417263020000004;329,34999999999997;1,9837190449999997;331,65;2,3408179919999994;333,95;1,031314617;291,92249999999996;0;0;0;8,948479033527928;2,841398440154302;1;2,1417263020000004;6,8067527315279275;3,1493221461197045;5,951520966472078;1,831762506660184;1;1,9837190449999997;3,967801921472078;3,2490680122738005;10,601953742775416;3,3296898393749315;1;2,3408179919999994;8,261135750775416;3,184066460906664;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;25,412502916578955;0;30;16,843282361796167;22,669289854369;4,012464304223313;0;0;0;15;30,927835051546396;5,474226804123711;26,00324292895634;27,781242445466173;0;0;45;45;0;0;262,35621071669703;10,170827311646772;0;10,170827311646772
2023-12-13T07:00:00;83,1;178,1;291,37266293277196;2,115288;329,15;1,9494505399999997;331,15;2,295146238;333,34999999999997;1,345356603;293,22249999999997;0;0;0;8,948479033527928;2,845100926213258;1;2,115288;6,833191033527928;3,1452237602825845;5,951520966472078;1,8388911443095795;1;1,9494505399999997;4,002070426472078;3,2364726889293958;10,601953742775404;3,340025965421345;1;2,295146238;8,306807504775403;3,1742129709575373;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;53,9099616662873;30;0;16,932136975172472;22,788878836032936;4,03363155397783;0;0;0;15;30,927835051546396;5,474226804123711;41,21438831558007;44,032466149124005;0;0;45;45;0;0;291,37266293277196;13,47118314900764;0;13,47118314900764
2023-12-13T08:00:00;102,41;185,8;301,367449387046;1,7698161420000003;327,34999999999997;1,727216592;328,75;1,9937596680000007;330,34999999999997;1,5092689562222221;291,4240396352093;0;11,526544195772985;0;8,948479033527967;2,88233835513847;1;1,7698161420000003;7,178662891527967;3,104590069231506;5,951520966472078;1,8745780687228752;1;1,727216592;4,224304374472078;3,1748589540081245;10,601953742775443;3,3931102182717545;1;1,9937596680000007;8,608194074775442;3,12455330383445;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;22,325623301699626;0;30;65,84652529075154;88,62251048553372;15,686184355939467;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;301,367449387046;17,866298113883598;0;17,866298113883598
2023-12-13T09:00:00;98,83;186;295,773958348806;1,5992080919999998;327,04999999999995;1,6464858980000001;328,45;1,8704238279999998;329,54999999999995;3,49507757548246;290,0937050901486;0;11,539255544095612;0;8,948479033527928;2,8942473257529535;1;1,5992080919999998;7,349270941527928;3,091815600520572;5,951520966472078;1,8819705497647385;1;1,6464858980000001;4,305035068472078;3,1623879381194704;10,601953742775406;3,408742102007398;1;1,8704238279999998;8,731529914775406;3,110224659275909;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;50,82339073936949;30;0;66,04652529075248;88,89168948957266;15,73382903965436;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;295,773958348806;17,920564601097844;0;17,920564601097844
2023-12-13T10:00:00;103,73;187,8;279,004267801294;1,3964734060000004;326,84999999999997;1,519073372;328,45;1,702991508;329,25;9,716915993672702;297,12640738324217;0;11,934077590351219;0;8,948479033527967;2,906770457716048;1;1,3964734060000004;7,552005627527967;3,078495245393096;5,951520966472078;1,8898536935191763;1;1,519073372;4,432447594472078;3,1491966742618573;10,601953742775404;3,422315933465722;1;1,702991508;8,898962234775404;3,097888666298258;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;19,23936103187438;0;30;67,8465252907525;91,31430052591183;16,162631193086394;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;279,004267801294;18,408962986023823;0;18,408962986023823
2023-12-13T11:00:00;100,3;181,1;250,61884007776703;1,3083098250000003;326,84999999999997;1,4278194;328,15;1,61013708;329,15;20,505068145926728;297,95818181233216;0;10,318717299983431;0;8,948479033527928;2,9115720954035242;1;1,3083098250000003;7,640169208527928;3,073418325328375;5,951520966472078;1,8974820710358888;1;1,4278194;4,523701566472078;3,136536074474198;10,601953742775443;3,429149304188844;1;1,61013708;8,991816662775443;3,09171540878221;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;47,73743709577129;30;0;61,14652529075335;82,29680389065055;14,566534288645146;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;250,61884007776703;16,59103566435515;0;16,59103566435515
2023-12-13T12:00:00;100;173,7;250,84020053931098;1,4308454369999999;327,04999999999995;1,5247071450000003;328,25;1,7161225219999998;329,25;19,30866938605656;298,6218158205297;0;8,578123393832056;0;8,948479033527928;2,9035728155686433;1;1,4308454369999999;7,5176335965279275;3,0818855258415256;5,951520966472078;1,8909163578329167;1;1,5247071450000003;4,426813821472077;3,1474268768253792;10,601953742775404;3,4214549059348958;1;1,7161225219999998;8,885831220775405;3,0986682666444416;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;16,153715983640655;0;30;53,74652529075251;72,33718074125505;12,803680991202144;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;250,84020053931098;14,583175637437018;0;14,583175637437018
2023-12-13T13:00:00;97,66;168,2;250,020248255113;1,387687686;327,04999999999995;1,51079409;328,65;1,6839063500000002;329,34999999999997;20,2705009933012;299,1455898349198;0;7,266118992403117;0;8,948479033527928;2,9059632932397075;1;1,387687686;7,560791347527928;3,0793503325885903;5,951520966472078;1,8889677803232998;1;1,51079409;4,440726876472078;3,1506736263407658;10,601953742775404;3,4227886050489467;1;1,6839063500000002;8,918047392775403;3,097460861923079;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;44,65210061204229;30;0;48,24652529075239;64,93475813021855;11,493452189048684;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;250,020248255113;13,09084723905206;0;13,09084723905206
2023-12-13T14:00:00;102,7;164,2;250,800201508093;1,3895847300000002;327,04999999999995;1,513277315;328,65;1,679759714;329,25;25,303381447949025;299,4557176976932;0;6,312435647008041;0;8,94847903352793;2,905858217298123;1;1,3895847300000002;7,5588943035279295;3,079461682011539;5,951520966472078;1,888811842549082;1;1,513277315;4,438243651472078;3,1509337417326275;10,601953742775404;3,4238392898664136;1;1,679759714;8,922194028775404;3,0965103339266418;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;13,06868803355998;0;30;44,24652529075249;59,55117804946499;10,540558514755302;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;250,800201508093;12,00551749477214;0;12,00551749477214
2023-12-13T15:00:00;104,37;160,7;260,53093425445;1,38312135;326,95;1,507528824;328,54999999999995;1,67359572;329,15;15,787688238566636;296,8194601827933;0;5,475418205580677;0;8,948479033527928;2,906856911536618;1;1,38312135;7,565357683527928;3,078403686818419;5,951520966472078;1,8898703729576642;1;1,507528824;4,443992142472078;3,149168880380877;10,601953742775404;3,4250175416399493;1;1,67359572;8,928358022775404;3,095445093019591;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;41,56738116475647;30;0;40,746525290752466;54,840545478805474;9,706776549748568;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;260,53093425445;11,055853968527183;0;11,055853968527183
2023-12-13T16:00:00;109,4;162,4;279,60398195957697;1,375831161;327,04999999999995;1,4699516840000002;327,84999999999997;1,6526568870000002;328,84999999999997;12,559448253994855;295,6243148420279;0;5,869873384487531;0;8,94847903352793;2,906620017874616;1;1,375831161;7,57264787252793;3,078654581093559;5,951520966472078;1,896975121763112;1;1,4699516840000002;4,481569282472078;3,1373742850884287;10,601953742775406;3,428674319164373;1;1,6526568870000002;8,949296855775405;3,0921437138302723;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;9,984277058218794;0;30;42,44652529075251;57,12856701312586;10,111756361323277;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;279,60398195957697;11,517119109846174;0;11,517119109846174
2023-12-13T17:00:00;106,05;164,8;306,920193505475;1,5029331090000002;327,04999999999995;1,54541934;327,34999999999997;1,7447614509999998;328,45;11,616949860609871;295,31904163781417;0;6,4521714109557795;0;8,948479033527928;2,899579929788404;1;1,5029331090000002;7,445545924527927;3,086129456752358;5,951520966472078;1,8960933079189561;1;1,54541934;4,406101626472077;3,1388333799902113;10,601953742775443;3,4260343992025533;1;1,7447614509999998;8,857192291775442;3,0945263553813596;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;38,48327863051277;30;0;44,8465252907516;60,35871506157686;10,683492565899103;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;306,920193505475;12,168316956413895;0;12,168316956413895
2023-12-13T18:00:00;110,15;164,9;309,797861539664;1,454523512;326,95;1,5398569160000002;327,84999999999997;1,725224416;328,75;6,659914616276169;291,52945721848846;0;6,477073820248427;0;8,948479033527928;2,902935070723327;1;1,454523512;7,493955521527928;3,0825625842531252;5,951520966472078;1,8928441479002411;1;1,5398569160000002;4,411664050472078;3,144221341769836;10,601953742775404;3,424848350851013;1;1,725224416;8,876729326775404;3,09559801097208;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;6,900482934228677;0;30;44,946525290752504;60,49330456359691;10,707314907756652;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;309,797861539664;12,195450200021137;0;12,195450200021137
2023-12-13T19:00:00;105,89;159,1;310,321365434588;1,4422290999999998;326,95;1,5389671520000001;328,04999999999995;1,7170850340000003;328,84999999999997;8,5847232128341;293,9585496881813;0;5,096354462663954;0;8,948479033527928;2,903610354571973;1;1,4422290999999998;7,506249933527928;3,081845682027484;5,951520966472078;1,8914719027103408;1;1,5389671520000001;4,412553814472078;3,1465024449710217;10,601953742775407;3,424568842051307;1;1,7170850340000003;8,884868708775407;3,095850669605715;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;35,39979288593538;30;0;39,14652529075247;52,687113446504;9,325619080031208;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;310,321365434588;10,621722070815206;0;10,621722070815206
2023-12-13T20:00:00;102,41;156,6;308,637612425758;1,4501474400000003;326,75;1,476722844;325,84999999999997;1,7198438620000003;327,75;9,474906401042988;294,9753570769299;0;4,472522023344241;0;8,948479033527928;2,904519052121262;1;1,4501474400000003;7,4983315935279276;3,08088150669646;5,951520966472078;1,910257440827013;1;1,476722844;4,474798122472078;3,1155596304838733;10,601953742775404;3,4331484992716907;1;1,7198438620000003;8,882109880775403;3,0881139411897;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;3,817305538225824;0;30;36,646525290752514;49,322375896032995;8,73006053359784;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;308,637612425758;9,943390980640253;0;9,943390980640253
2023-12-13T21:00:00;96,58;148,4;288,165446968075;1,694036509;327,25;1,646267654;327,75;1,8561820079999998;328,54999999999995;11,74165590150711;295,6896475435046;0;2,573989553530443;0;8,948479033527928;2,887425580481083;1;1,694036509;7,254442524527928;3,0991202315375324;5,951520966472078;1,8873180835693038;1;1,646267654;4,305253312472078;3,1534276168310416;10,601953742775404;3,4182817656818836;1;1,8561820079999998;8,745771734775404;3,1015447144277504;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;32,31692380767212;30;0;28,44652529075252;38,286036730487915;6,7766285012963605;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;288,165446968075;7,718465004866363;0;7,718465004866363
2023-12-13T22:00:00;90,88;143,4;291,444551935312;1,7083482790000002;327,25;1,6716651000000002;328,15;1,8826650780000003;328,95;9,622786535175992;295,27932003872746;0;0;0;8,948479033527928;2,886619603877071;1;1,7083482790000002;7,240130754527928;3,099985540702718;5,951520966472078;1,8827336454328392;1;1,6716651000000002;4,279855866472078;3,161106182443469;10,601953742775404;3,413146840775391;1;1,8826650780000003;8,719288664775403;3,106210848041591;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;0,7347447468701773;0;30;17,597403451028246;23,684257672985527;4,192113608118438;0;0;0;15;30,927835051546396;5,474226804123711;5,849121839722116;6,24906179457491;0;0;45;45;0;0;291,444551935312;6,034557204660183;0;6,034557204660183
2023-12-13T23:00:00;92,35;138,6;276,978128440029;1,8214112620000003;327,25;1,719162549;328,25;1,945179393;329,04999999999995;7,85110539094014;294,26292659094787;0;0,26487331214396115;0;8,948479033527928;2,880252388705376;1;1,8214112620000003;7,127067771527928;3,106838507839973;5,951520966472078;1,8790651855712488;1;1,719162549;4,232358417472078;3,1672775442661263;10,601953742775404;3,408234594823292;1;1,945179393;8,656774349775404;3,1106877909397803;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;29,234671272395623;30;0;18,64652529075252;25,09626553264135;4,442038999277519;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;276,978128440029;5,059407131380496;0;5,059407131380496
2023-12-14T00:00:00;84,25;128;223,088230916746;1,8057004920000002;327,34999999999997;1,7113057650000003;328,25;1,94002128;329,15;1,2326446889861808;288,6107793797769;0;0;0;8,948479033527928;2,8803008857675962;1;1,8057004920000002;7,142778541527928;3,106786196450851;5,951520966472112;1,8795440208141558;1;1,7113057650000003;4,240215201472111;3,166470644243869;10,601953742775404;3,407670697287899;1;1,94002128;8,661932462775404;3,1112025440760163;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;57,73174780526859;30;0;3,8162777536023724;5,136309224229303;0,9091267326885867;4,230247537150139;9,077784414485276;3,2680023892146997;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;223,088230916746;2,8655612775648596;0;2,8655612775648596
2023-12-14T01:00:00;77,34;122,2;218,965323267447;1,710562896;326,75;1,673858732;327,75;1,908871146;328,84999999999997;0,9122222696666665;290,5341989699461;0;0;0;8,948479033527931;2,890456737702146;1;1,710562896;7,2379161375279315;3,0958702535855247;5,951520966472087;1,8857003924197862;1;1,673858732;4,2776622344720865;3,1561328567338953;10,601953742775379;3,412347886924029;1;1,908871146;8,69308259677538;3,1069381241583285;2,2246630117317294;0,7415543372439097;1;0;2,2246630117317294;3,0000000000000004;26,147027262066807;0;30;0;0;0;4,473383245492861;9,599534861572662;3,4558325501661584;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;218,965323267447;1,9352662280930488;0;1,9352662280930488
2023-12-14T02:00:00;76,3;125;223,55947731192498;1,71002568;326,15;1,5744010240000001;324,54999999999995;1,8383223739999999;326,04999999999995;0,4403238199999999;290,8225;0;0;0;8,948479033527928;2,895240304101086;1;1,71002568;7,238453353527928;3,0907552028936855;5,951520966472112;1,9148831431631563;1;1,5744010240000001;4,3771199424721114;3,10803350466646;10,601953742775443;3,440679382494486;1;1,8383223739999999;8,763631368775442;3,0813547454366543;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;54,0413376315402;29,365184286525686;0;0,24068939331136258;0,3239426558699362;0,0573378500889787;5,440651610917169;11,675218049178474;4,203078497704251;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;223,55947731192498;2,4190307981377597;0;2,4190307981377597
2023-12-14T03:00:00;77,15;125,8;228,553588793952;1,6110408340000002;326,95;1,626354288;328,25;1,8327459600000002;329,15;0,425155979;290,695;0;0;0;8,94847903352793;2,8943381878809475;1;1,6110408340000002;7,337438199527929;3,091718538972615;5,951520966472074;1,8847214268779529;1;1,626354288;4,325166678472074;3,1577722211875034;10,601953742775404;3,4146553435014844;1;1,8327459600000002;8,769207782775403;3,104838607782846;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;22,45698612935582;0;30;0,5863660136616542;0,7891870977949585;0,13968611630970765;5,2601592770908345;11,287895444400931;4,063642359984335;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;228,553588793952;2,4347398405066913;0;2,4347398405066913
2023-12-14T04:00:00;77,19;128,8;249,319299058425;2,238321656;327,54999999999995;1,85289156;329,15;2,265772834;330,45;0,4340428549999999;290,7125;0;0;0;8,948479033527967;2,8536641575857455;1;2,238321656;6,710157377527967;3,1357856213530577;5,951520966472078;1,8631994140832706;1;1,85289156;4,098629406472078;3,194247980912091;10,601953742775413;3,3728433106882068;1;2,265772834;8,336180908775413;3,1433282741534034;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;43,011451860257694;21,638643610015773;0;17,207881680736822;23,16000226209532;4,099320400390871;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;249,319299058425;4,669056456038416;0;4,669056456038416
2023-12-14T05:00:00;79,14;141,6;264,667692461383;2,4415879620000003;327,25;1,9304689079999997;328,54999999999995;2,369771696;329,95;0,4150898759999999;290,745;0;0;0;8,948479033527928;2,8453267358648535;1;2,4415879620000003;6,506891071527928;3,1449741503265303;5,95152096647211;1,8635069246605198;1;1,9304689079999997;4,02105205847211;3,193720875255838;10,601953742775404;3,370923479330187;1;2,369771696;8,232182046775403;3,1451184839360535;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;71,5071507150716;30;0;17,166115247523575;23,10378902762258;4,089370657889196;0;0;0;15;30,927835051546396;5,474226804123711;4,48041004322895;4,786762866697596;0;0;45;45;0;0;264,667692461383;5,622735261894947;0;5,622735261894947
2023-12-14T06:00:00;82,57;154,2;297,352252667753;2,3647814630000004;327,25;1,890019621;328,04999999999995;2,3094216340000004;329,84999999999997;0,6358189969999999;291,05249999999995;0;0;0;8,948479033527928;2,8496521436397186;1;2,3647814630000004;6,583697570527928;3,1402004814870077;5,95152096647211;1,8704018222590801;1;1,890019621;4,06150134547211;3,1819478016140055;10,601953742775404;3,376143727372522;1;2,3094216340000004;8,292532108775404;3,140255450862086;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;100;30;0;17,23512841807674;23,196673510197495;4,105811211304957;0;0;0;15;30,927835051546396;5,474226804123711;17,01139687267273;18,174569308411037;0;0;45;45;0;0;297,352252667753;8,34044255223148;0;8,34044255223148
2023-12-14T07:00:00;98,48;166,7;286,18907254694597;2,1307273639999997;328,04999999999995;1,87908084;329,15;2,18036948;330,75;0,5040187239999998;290,78499999999997;0;7,034173973605216;0;8,948479033527928;2,8549406267216217;1;2,1307273639999997;6,817751669527928;3,1343835839429075;5,951520966472078;1,8614942422377005;1;1,87908084;4,0724401264720775;3,197173986054214;10,601953742775404;3,3758947005905013;1;2,18036948;8,421584262775404;3,1404870954419706;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;68,41105263157874;0;30;46,74652529075251;62,915915599936085;11,136117061188687;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;286,18907254694597;12,683848584947114;0;12,683848584947114
2023-12-14T08:00:00;119,67;171,8;281,46722511276903;1,826658911;327,25;1,7028628;327,15;1,9863393719999998;328,95;0,6067184024444444;290,51829337783676;0;30,233214565018134;0;8,948479033527928;2,8799568639505715;1;1,826658911;7,121820122527928;3,107157313895626;5,951520966472078;1,8887311931983206;1;1,7028628;4,248658166472078;3,1510682874856064;10,601953742775404;3,406492567774328;1;1,9863393719999998;8,615614370775404;3,112278548049883;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;96,90421152631586;30;0;10,546525290752527;14,194515869115111;2,5124293088333745;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;281,46722511276903;20,728738862732918;0;20,728738862732918
2023-12-14T09:00:00;130,65;170,3;269,925972574726;1,7084588;327,54999999999995;1,7000158349999996;328,65;1,9514651000000003;330,15;6,586949787425427;292,1505961890882;0;29,891832358890163;0;8,948479033527928;2,88423985481275;1;1,7084588;7,240020233527928;3,102543298746865;5,951520966472078;1,8770853219279098;1;1,7000158349999996;4,251505131472078;3,170618243585972;10,601953742775404;3,397902526450508;1;1,9514651000000003;8,650488642775404;3,120146519873935;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;65,31557373674207;0;30;9,046525290752545;12,175673338832498;2,155094180973352;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;269,925972574726;20,321740208627944;0;20,321740208627944
2023-12-14T10:00:00;124,96;171,5;250,22526011315;1,825883865;327,65;1,7510471580000002;328,84999999999997;1,9972977389999997;330,04999999999995;15,323255742287087;297,484275534296;0;30,192419613795657;0;8,948479033527967;2,8766184139644473;1;1,825883865;7,122595168527967;3,110763315039588;5,951520966472074;1,8722604558130755;1;1,7510471580000002;4,200473808472074;3,178789013031565;10,601953742775443;3,39562968079615;1;1,9972977389999997;8,604656003775442;3,1222349724218676;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;93,8090421793684;30;0;10,24652529075244;13,790747363058465;2,440962283261348;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;250,22526011315;20,647339131911895;0;20,647339131911895
2023-12-14T11:00:00;126,15;168,2;240,187817607033;2,015084625;327,65;1,796942752;328,34999999999997;2,0660292100000004;329,65;19,860138967374528;299,606953962281;0;29,416995516403478;0;8,94847903352793;2,865612992665574;1;2,015084625;6,9333944085279295;3,122710239111568;5,951520966472074;1,8734932041665928;1;1,796942752;4,154578214472075;3,1766973871247943;10,601953742775406;3,394689169841638;1;2,0660292100000004;8,535924532775406;3,1230999989521826;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;62,220713906729415;0;30;6,946525290752506;9,349293796436752;1,654825001969305;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;240,187817607033;19,75194209288096;0;19,75194209288096
2023-12-14T12:00:00;127,21;165,3;232,81027454383798;2,197645731;327,84999999999997;1,8509959150000004;328,65;2,1779827860000003;329,84999999999997;19,29350449477813;298,92660904311117;0;28,754252699495847;0;8,948479033527928;2,85295885369532;1;2,197645731;6,750833302527928;3,13656084522121;5,951520966472078;1,8676043052554725;1;1,8509959150000004;4,1005250514720775;3,186714096623353;10,601953742775404;3,385127110767246;1;2,1779827860000003;8,423970956775403;3,131921903036737;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;90,71449183533882;30;0;4,046525290752537;5,44619823789036;0,9639770881065935;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;232,81027454383798;18,965078028278008;0;18,965078028278008
2023-12-14T13:00:00;119,56;162,2;242,827003738751;2,0341138229999998;327,45;1,7840691540000002;328,04999999999995;2,0585389640000002;329,25;16,724726484818092;296,75723748525354;0;27,97929759832458;0;8,948479033527928;2,8663898735596205;1;2,0341138229999998;6,914365210527928;3,121863887418524;5,951520966472078;1,8767609425065324;1;1,7840691540000002;4,167451812472078;3,171166253344684;10,601953742775404;3,3990019572464374;1;2,0585389640000002;8,543414778775404;3,1191372868064318;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;59,12647301773414;0;30;0,9465252907524818;1,2739236753061667;0,2254844905291915;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;242,827003738751;18,123947476461034;0;18,123947476461034
2023-12-14T14:00:00;123,75;160;268,43905293730603;2,0790539;328,15;1,8335335969999997;327,45;2,185873146;329,75;15,467480862563423;294,43322614883334;0;26,8060527353554;0;8,948479033527967;2,857079727821475;1;2,0790539;6,869425133527967;3,1320368649114276;5,951520966472078;1,878885437633;1;1,8335335969999997;4,117987369472078;3,1675805492269613;10,601953742775443;3,385598419506082;1;2,185873146;8,416080596775442;3,131485908574514;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;87,62056037043239;30;0;0;0;0;40,046525290753095;85,93674955097231;30,93722983835003;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;268,43905293730603;17,324848709476015;0;17,324848709476015
2023-12-14T15:00:00;124,13;156,7;294,873252212954;2,0434941180000004;327,34999999999997;1,8024016500000002;328,15;2,074514145;329,45;31,12849095370272;299,554879669741;0;24,24059885027792;0;8,948479033527928;2,8667992554033592;1;2,0434941180000004;6,904984915527928;3,1214180820864192;5,95152096647211;1,8748263570071184;1;1,8024016500000002;4,14911931647211;3,1744384989193497;10,601953742775443;3,3960356344515823;1;2,074514145;8,527439597775443;3,1218617482167637;4,451520966472008;1,4838403221573357;1;0;4,451520966472008;3,0000000000000004;56,03285094597429;0;30;0;0;0;36,7465252907525;78,85520448659334;28,387873615173604;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;294,873252212954;15,897209224497216;0;15,897209224497216
2023-12-14T16:00:00;130,74;153,7;318,896995483191;1,99239984;327,54999999999995;1,7455155120000003;327,54999999999995;2,03841295;329,34999999999997;21,858641479272077;298,0226390168891;0;21,910314069151777;0;8,948479033527928;2,8678550579336033;1;1,99239984;6,956079193527928;3,120268930179352;5,951520966472078;1,8831154776138603;1;1,7455155120000003;4,206005454472077;3,160465216935814;10,601953742775404;3,399378925917118;1;2,03841295;8,563540792775404;3,1187913950825896;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;84,5272476608797;30;0;0;0;0;33,74652529075251;72,41743624625002;26,070277048650006;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;318,896995483191;14,599355147244003;0;14,599355147244003
2023-12-14T17:00:00;128,58;149,4;332,339807691923;1,8281880180000005;327,34999999999997;1,736181384;328,75;1,9703068320000001;329,75;25,996955012706223;299,3354723642451;0;27,62128300807354;0;8,948479033527928;2,8790240716285234;1;1,8281880180000005;7,120291015527927;3,108164020478721;5,951520966472112;1,874010963601254;1;1,736181384;4,215339582472112;3,1758197161425237;10,601953742775407;3,400231957561218;1;1,9703068320000001;8,631646910775407;3,118008969711452;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;65,25175135463896;0;18,303691402400922;0;0;0;41,14283388835154;88,2893431080505;31,784163518898183;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;332,339807691923;17,79913157058298;0;17,79913157058298
2023-12-14T18:00:00;127,93;145,1;345,383577929967;1,3551553399999998;327,15;1,502491025;329,25;1,6737188319999998;329,95;20,49870660360642;297,8824585656775;0;15,205612232140776;0;8,948479033527928;2,9071375432790574;1;1,3551553399999998;7,593323693527928;3,0781065224160806;5,951520966472078;1,885318902764787;1;1,502491025;4,4490299414720775;3,1567714924749746;10,601953742775404;3,4188180283973972;1;1,6737188319999998;8,928234910775403;3,101058217990376;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;93,74522617950355;30;0;0;0;0;25,1465252907525;53,9625006239324;19,426500224615666;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;345,383577929967;10,878840125784771;0;10,878840125784771
2023-12-14T19:00:00;126,16;139,1;352,142593788109;1,426577088;327,04999999999995;1,5661329339999996;328,95;1,7439878040000003;329,75;17,012570716145806;297,02039182014374;0;10,578969892807375;0;8,948479033527967;2,903809236437223;1;1,426577088;7,521901945527967;3,081634606447889;5,951520966472082;1,8833190097210086;1;1,5661329339999996;4,385388032472083;3,1601236624026483;10,601953742775411;3,415595434569237;1;1,7439878040000003;8,857965938775411;3,103984047839229;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;62,15690428846478;0;30;0;0;0;19,146525290752525;41,08696414324576;14,791307091568473;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;352,142593788109;8,283131971278344;0;8,283131971278344
2023-12-14T20:00:00;114,27;136,6;370,347494687496;1,4559420979999997;326,95;1,575854585;328,65;1,762975032;329,54999999999995;17,7680009441175;297,6304229741215;0;0;0;8,948479033527967;2,9028571533561887;1;1,4559420979999997;7,492536935527967;3,082645325203835;5,951520966472112;1,884882210638807;1;1,575854585;4,3756663814721115;3,1575028576746322;10,601953742775404;3,4159368101619423;1;1,762975032;8,838978710775404;3,1036738476063284;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;90,65068859803573;30;0;16,182940293007373;21,780538752365242;3,8551553591686476;0,4635849977450616;0,9948175917275999;0,358134333021936;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;370,347494687496;4,591511838969117;0;4,591511838969117
2023-12-14T21:00:00;102,81;129,5;332,68278624249496;1,433225136;326,75;1,56634838;328,75;1,75045678;329,65;17,205549289364733;297,60174359652694;0;0;0;8,948479033527967;2,905432848726128;1;1,433225136;7,515253897527967;3,0799125291955662;5,951520966472078;1,8847544550721653;1;1,56634838;4,385172586472078;3,157716884793993;10,601953742775443;3,415965631544468;1;1,75045678;8,851496962775443;3,1036476611100907;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;59,06267616075481;0;30;5,912745216090733;7,957934341979452;1,408554378530363;3,6337800746615314;7,797811319016161;2,8072120748458183;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;332,68278624249496;3,1763583252567154;0;3,1763583252567154
