timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-12-14T22:00:00;96,2;126,1;325,71947531592997;1,414899635;326,65;1,51946789;327,84999999999997;1,708872904;328,95;14,462100080247879;295,89110246482346;0;0;0;8,948479033528546;2,907077967244505;1;1,414899635;7,533579398528546;3,078169603414671;5,951520966472112;1,8940490152769227;1;1,51946789;4,432053076472111;3,142221198326253;10,601953742775443;3,42430158826994;1;1,708872904;8,893080838775443;3,0960922890357527;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;27,477822524717666;0;30;0,9607675867845247;1,2930923106117425;0,22887733897827842;5,185757703967979;11,128235416240296;4,006164749846507;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;325,71947531592997;2,504139669733371;0;2,504139669733371
2023-12-14T23:00:00;94,46;121,5;340,008435379485;1,472710512;326,75;1,5966241390000002;329,04999999999995;1,781366286;329,75;5,887287445957844;291,6453109964147;0;0;0;8,948479033527928;2,9033006566481254;1;1,472710512;7,475768521527928;3,0821744255240136;5,951520966472079;1,8806233828808927;1;1,5966241390000002;4,3548968274720785;3,164653284994815;10,601953742775404;3,4130580277330687;1;1,781366286;8,820587456775403;3,1062916764462845;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;0;0;26,101321005341937;0;0;0;5,445204285410359;11,6849877369321;4,206595585295556;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;340,008435379485;2,3556935277655118;0;2,3556935277655118
2023-12-15T00:00:00;85,57;111,6;353,310370060422;1,6015835939999996;326,95;1,647683442;328,54999999999995;1,8689241;329,75;0,8161262849610992;288,5216870084949;0;0;0;2,684543710058312;0,806879195838752;1;1,6015835939999996;1,0829601160583122;3,3270701784146572;5,704629368885392;1,7988368085769795;1;1,647683442;4,056945926885392;3,171287879859541;10,601953742775407;3,4071142391168463;1;1,8689241;8,733029642775406;3,1117106732304713;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;28,5;30;0;0;0;0;1,2734168883392505;2,7326542668224256;0,9837555360560732;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;353,310370060422;0,550903100191401;0;0,550903100191401
2023-12-15T01:00:00;86,13;109,5;329,39520300138804;1,651667794;327,45;1,6694434880000004;328,75;1,9074665500000005;330,15;0,5024227669999999;291,03499999999997;0;0;0;4,365451073265328;1,36060581116185;1;1,651667794;2,7137832792653285;3,208461287944653;5,951520966472078;1,8782327461733939;1;1,6694434880000004;4,282077478472077;3,168681292878837;10,601953742775416;3,400970689482433;1;1,9074665500000005;8,694487192775416;3,1173317004942622;0;0;0;0;0;0;0;0;27,07229249999997;0;0;0;1,5087817174867866;3,237729007482374;1,1655824426936547;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;329,39520300138804;0,6527261679084466;0;0,6527261679084466
2023-12-15T02:00:00;82,93;107,6;288,18402449959603;2,055227531;327,45;1,8210195420000004;328,54999999999995;2,11348329;330,15;0,4770865690000001;291,0675;0;0;0;2,7088456885824534;0,785303503866358;1;2,055227531;0,6536181575824536;3,449425190701099;5,951520966472078;1,8703293158474779;1;1,8210195420000004;4,130501424472078;3,1820711550871152;10,601953742775404;3,3866044672859035;1;2,11348329;8,488470452775404;3,130555648050637;0;0;0;0;0;0;26,222300508813667;27,602421588224964;0;0;0;0;0,7352580139462239;1,5778068968803087;0,5680104828769111;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;288,18402449959603;0,3180858704110702;0;0,3180858704110702
2023-12-15T03:00:00;80,1;111,7;259,630557617592;1,488043552;327,54999999999995;1,4916249920000004;328,34999999999997;1,7117856220000003;329,84999999999997;0,5258438919999999;291,53749999999997;0;0;0;8,94847903352793;2,896958900525715;1;1,488043552;7,46043548152793;3,0889216384478346;5,951520966472079;1,8922422349022132;1;1,4916249920000004;4,4598959744720785;3,145221503197047;10,601953742775404;3,416990048745408;1;1,7117856220000003;8,890168120775403;3,10271718428564;0;0;0;0;0;0;47,74826491465963;22,66167014304926;0;0;0;0;3,53637611417536;7,588789944582317;2,731964380049634;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;259,630557617592;1,529900052827795;0;1,529900052827795
2023-12-15T04:00:00;76,55;112,2;240,371715598022;1,308171324;327,95;1,3699315779999999;328,45;1,58032439;330,15;0,469918378;290,97499999999997;0;0;0;4,151856786101579;1,3060417022012736;1;1,308171324;2,8436854621015795;3,1789618808525133;5,951520966472078;1,8990812493867741;1;1,3699315779999999;4,581589388472078;3,133894860156122;10,601953742775404;3,423783384025656;1;1,58032439;9,021629352775404;3,0965608958326434;0;0;0;0;0;0;16,164542719747114;0;30;0;0;0;1,4946685046506458;3,207443143027137;1,1546795314897693;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;240,371715598022;0,6466205376342709;0;0,6466205376342709
2023-12-15T05:00:00;75,16;123,8;273,29884674691704;1,1874600080000002;325,34999999999997;1,23649216;325,15;1,46313016;327,15;0,4219154029999999;290,7775;0;0;0;8,948479033527937;2,926409985445275;1;1,1874600080000002;7,761019025527936;3,057835053199615;5,951520966472078;1,9262413892210317;1;1,23649216;4,715028806472078;3,089706720962351;10,601953742775406;3,452265117048598;1;1,46313016;9,138823582775405;3,071013778872001;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;43,01145186025765;28,261605889244745;0;0;0;0;5,584919401507893;11,984805582634962;4,314530009748586;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;273,29884674691704;2,4161368054592085;0;2,4161368054592085
2023-12-15T06:00:00;80,41;140,7;316,63601869917403;1,25848444;327,54999999999995;1,31339519;328,04999999999995;1,5127764729999995;330,45;0,4949917779999999;291,08;0;0;0;8,948479033527928;2,9102055922398717;1;1,25848444;7,689994593527928;3,074861465935344;5,951520966472078;1,9050106748501006;1;1,31339519;4,638125776472078;3,1241404812287388;10,601953742775406;3,4263962478028733;1;1,5127764729999995;9,089177269775407;3,094199554290825;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;71,50715071507162;30;0;17,84554204782138;24,01822617472595;4,251226032926493;0;0;0;15;30,927835051546396;5,474226804123711;2,9009832429311295;3,099341071507617;0;0;45;45;0;0;316,63601869917403;5,466901556840687;0;5,466901556840687
2023-12-15T07:00:00;95,97;154,7;319,428546016643;1,25460921;326,54999999999995;1,306990568;326,95;1,524062206;328,95;0,522828878;291,3725;0;4,003365876941686;0;8,948479033527967;2,9162406355922412;1;1,25460921;7,693869823527967;3,068498163119065;5,951520966472078;1,9120524545551307;1;1,306990568;4,644530398472078;3,112634777510219;10,601953742775416;3,43616355318487;1;1,524062206;9,077891536775416;3,085404282618854;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;100;30;0;34,746525290752494;46,76517535767496;8,277436038308467;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;319,428546016643;9,427859352107273;0;9,427859352107273
2023-12-15T08:00:00;106,95;172,2;316,185386255796;1,234555944;326,34999999999997;1,2913861219999998;326,95;1,507727482;329,04999999999995;0,713469571;291,05841571015395;0;8,168859150397115;0;8,94847903352793;2,9184491066773566;1;1,234555944;7,713923089527929;3,0661761457665917;5,951520966472078;1,9129095455937972;1;1,2913861219999998;4,660134844472078;3,1112401421075204;10,601953742775443;3,436514542640167;1;1,507727482;9,094226260775443;3,085089153916483;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;68,41105263157894;0;30;52,2465252907524;70,31833821097227;12,446345863342092;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;316,185386255796;14,176176983332011;0;14,176176983332011
2023-12-15T09:00:00;121,5;171,5;322,424340835235;1,2513187619999997;326,45;1,31710254;327,15;1,5426493200000002;329,15;9,6543857194091;293,1961855168948;0;30,0761127888543;0;8,948479033527928;2,9169951100562352;1;1,2513187619999997;7,697160271527928;3,067704502718695;5,951520966472078;1,9102768645909967;1;1,31710254;4,634418426472077;3,1155279513613015;10,601953742775443;3,433543400867813;1;1,5426493200000002;9,059304422775442;3,0877587684186096;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;96,90421152631582;30;0;10,246525290755862;13,790747363063073;2,440962283262164;41,3;88,62660944206007;31,905579399141626;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;322,424340835235;20,647339131912826;0;20,647339131912826
2023-12-15T10:00:00;117,44;168,7;290,70730584015604;1,252716363;326,45;1,338854192;327,54999999999995;1,5618547920000005;329,34999999999997;21,013320802271334;298,39258669268645;0;7,348598734917121;0;8,948479033527967;2,9169215829887283;1;1,252716363;7,695762670527967;3,0677818305829123;5,951520966472078;1,9065818392458582;1;1,338854192;4,6126667744720775;3,121565958493647;10,601953742775404;3,4308482231500483;1;1,5618547920000005;9,040098950775404;3,0901844247254906;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;65,31557373674214;0;30;48,746525290752395;65,60770564031279;11,612563898335361;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;290,70730584015604;13,226513457087059;0;13,226513457087059
2023-12-15T11:00:00;109,97;164;270,43294299002105;1,2574128059999998;326,54999999999995;1,3287240329999999;327,45;1,5486874040000003;329,34999999999997;21,42044850916672;297,06350492072585;0;6,227709067710128;0;8,948479033527903;2,916091840711959;1;1,2574128059999998;7,691066227527903;3,0686547345995616;5,95152096647208;1,907781679067082;1;1,3287240329999999;4,622796933472079;3,119602746883707;10,601953742775404;3,4317177255178017;1;1,5486874040000003;9,053266338775403;3,0894014574510806;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;93,80904217936852;30;0;44,04652529075247;59,281999045427284;10,492913831040628;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;270,43294299002105;11,95125100755814;0;11,95125100755814
2023-12-15T12:00:00;102,75;157,9;264,747504749191;1,247125959;326,45;1,3166828400000001;327,25;1,5368336770000002;329,25;14,255053719060262;293,16833965658856;0;4,770020050487474;0;8,94847903352793;2,9172156912587965;1;1,247125959;7,70135307452793;3,067472542514196;5,951520966472079;1,9096904745882508;1;1,3166828400000001;4,634838126472078;3,116484606101043;10,601953742775404;3,4332112433750175;1;1,5368336770000002;9,065120065775403;3,088057503957477;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;62,2207139067295;0;30;37,946525290752476;51,072039422277896;9,039750977743187;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;264,747504749191;10,296123147531222;0;10,296123147531222
2023-12-15T13:00:00;94,13;154,6;258,604205722247;1,2592385009999998;326,45;1,3534149840000003;327,75;1,5735392400000001;329,54999999999995;12,966466941396558;291,65362344673696;0;3,994312088227055;0;8,948479033527928;2,916578456673621;1;1,2592385009999998;7,689240532527928;3,0681427455010875;5,951520966472078;1,9044883141914069;1;1,3534149840000003;4,598105982472077;3,1249973665493083;10,601953742775443;3,4286213193254174;1;1,5735392400000001;9,028414502775442;3,0921915123777453;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;90,71449183533883;30;0;34,646525290752564;46,630585855656214;8,253613696451149;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;258,604205722247;9,400726108500292;0;9,400726108500292
2023-12-15T14:00:00;88,3;156,9;267,541212652797;1,275077979;326,45;1,3732611980000002;327,75;1,596964096;329,54999999999995;11,25244181936473;291,6606647761864;0;0;0;8,948479033527928;2,915745149908392;1;1,275077979;7,673401054527928;3,069019606809283;5,951520966472078;1,9033247117856118;1;1,3732611980000002;4,578259768472078;3,12690784164129;10,601953742775443;3,427052804751441;1;1,596964096;9,004989646775442;3,0936067655789703;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;59,12647301773424;0;30;17,864474491909352;24,043707256943947;4,255736184479078;0;0;0;15;30,927835051546396;5,474226804123711;19,08205079883956;20,386806409016625;0;0;45;45;0;0;267,541212652797;8,957191555057651;0;8,957191555057651
2023-12-15T15:00:00;86,9;156,9;281,55855813798405;1,2587082800000002;326,34999999999997;1,318157386;326,54999999999995;1,5577627170000004;328,84999999999997;9,988119602752656;291,38969564871064;0;0;0;8,948479033527967;2,9171896573292644;1;1,2587082800000002;7,6897707535279665;3,067499917616069;5,951520966472078;1,9138819292876814;1;1,318157386;4,633363580472078;3,1096594180640738;10,601953742775404;3,434721145920052;1;1,5577627170000004;9,044191025775403;3,086699994661569;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;87,62056037043247;30;0;17,94704431736722;24,154837573845516;4,275406250570656;0;0;0;15;30,927835051546396;5,474226804123711;18,99948097338523;20,29859078353123;0;0;45;45;0;0;281,55855813798405;8,961811156847151;0;8,961811156847151
2023-12-15T16:00:00;89,86;154,9;285,411940516634;1,2573750329999998;326,45;1,3329028460000003;327,25;1,5600654710000001;329,25;4,517225910845075;290,75949318703914;0;0;0;8,94847903352793;2,916676492763649;1;1,2573750329999998;7,69110400052793;3,0680396182879184;5,951520966472078;1,908777034437037;1;1,3329028460000003;4,618618120472077;3,117975991484717;10,601953742775404;3,431687886974326;1;1,5600654710000001;9,041888271775404;3,0894283198123262;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;56,032850945974346;0;30;17,91072833124882;24,105960068975534;4,266754932208669;0;0;0;15;30,927835051546396;5,474226804123711;17,03579695950367;18,20063777724751;0;0;45;45;0;0;285,411940516634;8,529010125798566;0;8,529010125798566
2023-12-15T17:00:00;98,13;151,5;296,097020139211;1,283463585;326,45;1,3762298759999998;327,45;1,6054084600000003;329,34999999999997;4,453607495928076;290,7268444688649;0;3,257169060513778;0;8,948479033527928;2,9153039875032714;1;1,283463585;7,665015448527928;3,0694840304429443;5,951520966472078;1,9050623559663458;1;1,3762298759999998;4,575291090472078;3,1240557285869834;10,601953742775404;3,4279721768567093;1;1,6054084600000003;8,996545282775404;3,092777069298416;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;84,52724766087975;30;0;31,546525290752527;42,45831129307204;7,515121098873752;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;296,097020139211;8,559595556683323;0;8,559595556683323
2023-12-15T18:00:00;104,33;148,1;317,453604273774;1,3053593339999998;326,45;1,405501153;327,45;1,6352883020000002;329,34999999999997;8,426522427671564;292,92504036811636;0;2,4520100054656178;0;8,948479033527928;2,9141520634454547;1;1,3053593339999998;7,643119699527928;3,0706973550817316;5,951520966472078;1,903386813449731;1;1,405501153;4,546019813472078;3,1268058202449343;10,601953742775404;3,4259990753298837;1;1,6352883020000002;8,966665440775405;3,094558261593973;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;52,939847567692574;0;30;28,146525290752475;37,88226822443133;6,705161475724345;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;317,453604273774;7,637065274045355;0;7,637065274045355
2023-12-15T19:00:00;101,76;142,4;315,70788827437804;1,302737608;326,54999999999995;1,400936216;327,54999999999995;1,626678856;329,34999999999997;10,790285239809293;294,0367703884669;0;1,094421151626535;0;8,94847903352793;2,913686323481071;1;1,302737608;7,6457414255279295;3,0711881925700584;5,951520966472078;1,9029994006061808;1;1,400936216;4,550584750472078;3,1274423757444603;10,601953742775404;3,4265675961087996;1;1,626678856;8,975274886775404;3,09404482631977;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;21,355606214514623;0;30;22,446525290752483;30,21066660935731;5,347287989856244;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;315,70788827437804;6,090470388446433;0;6,090470388446433
2023-12-15T20:00:00;93,18;139,8;326,36998325926197;1,2994667459999998;326,54999999999995;1,400936216;327,54999999999995;1,6251595420000002;329,34999999999997;16,61007190330035;296,8007328930138;0;0,47476634211257096;0;8,948479033527967;2,9138599175080553;1;1,2994667459999998;7,649012287527967;3,0710052256666964;5,951520966472074;1,9029994006061794;1;1,400936216;4,5505847504720744;3,1274423757444607;10,601953742775406;3,426667923305079;1;1,6251595420000002;8,976794200775405;3,093954237780252;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;49,85347065389325;30;0;19,84652529075249;26,711339556867415;4,727907101565532;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;326,36998325926197;5,385006054664471;0;5,385006054664471
2023-12-15T21:00:00;93,36;133,2;317,39770674296904;1,31852952;327,15;1,32468512;325,15;1,6780921059999996;328,45;15,81197099206422;297,0161107481661;0;0;0;8,948479033527928;2,9091831865555506;1;1,31852952;7,629949513527928;3,0759420977277316;5,951520966472079;1,9221331380304252;1;1,32468512;4,626835846472079;3,0963104733579976;10,601953742775404;3,430159300004281;1;1,6780921059999996;8,923861636775404;3,0908050663309345;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;78,34848530682797;30;0;11,158862378007628;15,018657305528436;2,658302343078533;2,0876629127448547;4,479963332070503;1,6127867995453813;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;317,39770674296904;3,930921920539946;0;3,930921920539946
2023-12-15T22:00:00;88,36;123,4;313,773289678948;1,307410268;326,54999999999995;1,3741369719999998;326,95;1,605162236;329,04999999999995;12,906654888769982;295,63173476523343;0;0;0;8,948479033527928;2,9134383320139676;1;1,307410268;7,641068765527928;3,0714496116834322;5,951520966472078;1,9083643658432943;1;1,3741369719999998;4,577383994472078;3,11865022895779;9,15595498752759;2,9482160943239433;1;1,605162236;7,550792751527591;3,1055915491252843;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;46,76170308987622;0;30;0;0;0;4,892524046000338;10,498978639485701;3,779632310214853;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;313,773289678948;2,1165940937203174;0;2,1165940937203174
2023-12-15T23:00:00;86,77;121,5;296,293521135174;1,4554958169999999;325,45;1,47746991;326,04999999999995;1,7113197549999999;328,04999999999995;8,439200631041848;293,78506087945186;0;0;0;8,94847903352793;2,913000598754448;1;1,4554958169999999;7,4929832165279295;3,0719111548944253;5,951520966472046;1,9088504155568424;1;1,47746991;4,474051056472046;3,1178561284677153;10,601953742775406;3,4312716018128886;1;1,7113197549999999;8,890633987775406;3,0898031322189525;1,9192982062668702;0,6397660687556234;1;0;1,9192982062668702;3;74,92783308294727;29,653480171978995;0;0;0;0;4,425267878978717;9,49628300210025;3,4186618807560905;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;296,293521135174;1,9144506532234105;0;1,9144506532234105
2023-12-16T00:00:00;76,71;112,3;258,661659034793;1,4345178119999997;324,45;1,4845068799999999;325,15;1,7266457999999998;327,15;0,7120897496724847;290,0081564045453;0;0;0;8,948479033527931;2,920661580098101;1;1,4345178119999997;7,513961221527932;3,063853441461494;5,951520966472143;1,9146882361266564;1;1,4845068799999999;4,467014086472143;3,10834988912443;10,601953742775407;3,4375471121761665;1;1,7266457999999998;8,875307942775407;3,0841624556132285;0;0;0;0;0;0;96,93689739950926;23,17532326302123;0;0;0;0;3,6227229942032815;7,774083678547814;2,798670124277213;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;258,661659034793;1,5672552695952393;0;1,5672552695952393
2023-12-16T01:00:00;67,2;110;233,04527762223802;1,36732664;323,54999999999995;1,432180083;324,04999999999995;1,6786321199999998;326,15;0,5615876679999999;291,41749999999996;0;0;0;2,6845437100583114;0,8413073220431011;1;1,36732664;1,3172170700583115;3,190919227398308;5,951520966472078;1,9244356797061917;1;1,432180083;4,519340883472077;3,092605811268637;10,465529025852;3,4025315859415866;1;1,6786321199999998;8,786896905852;3,0758065756370816;0;0;0;0;0;0;65,34825634134813;0;30;0;0;0;0,8984062976175627;1,9279105099089329;0,6940477835672159;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;233,04527762223802;0,38866675879764084;0;0,38866675879764084
2023-12-16T02:00:00;63,21;111,9;219,74038893653;1,5184494179999999;323,75;1,4671201079999998;324,25;1,701144828;325,54999999999995;0,5326314;291,58;0;0;0;3,881347286836613;1,2329142239338065;1;1,5184494179999999;2,362897868836613;3,14810812584558;5,951520966472078;1,9216244828864726;1;1,4671201079999998;4,484400858472078;3,097130068582545;10,601953742775404;3,45158526771057;1;1,701144828;8,900808914775403;3,0716186680816553;0;0;0;0;0;0;33,762774147292625;0;30;0;0;0;1,4651780039159048;3,144158806686491;1,1318971704071368;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;219,74038893653;0,6338624154279966;0;0,6338624154279966
2023-12-16T03:00:00;60,37;113,2;193,148384565097;1,3586948100000003;322,84999999999997;1,401003368;323,34999999999997;1,5946081799999998;324,54999999999995;0,5273254729999999;291,255;0;0;0;8,94847903352727;2,9340412589643066;1;1,3586948100000003;7,58978422352727;3,049881799101221;5,951520966472083;1,9302822681994454;1;1,401003368;4,550517598472083;3,083238687170671;10,601953742775443;3,4641423488523246;1;1,5946081799999998;9,007345562775443;3,06048443600705;0;0;0;0;0;0;56,56262060000067;24,003392347497872;0;0;0;0;3,6946539097273394;7,928441866367681;2,854239071892365;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;193,148384565097;1,5983738802597245;0;1,5983738802597245
2023-12-16T04:00:00;58;117,3;190,08478648845002;1,3607723250000001;322,84999999999997;1,400158372;323,34999999999997;1,584014952;324,34999999999997;0,5323247830000001;291,17499999999995;0;0;0;8,948479033527928;2,9339666640325;1;1,3607723250000001;7,587706708527928;3,0499593411293118;5,951520966472074;1,9303145710064136;1;1,400158372;4,551362594472074;3,083187090780293;10,601953742775404;3,4660764601042433;1;1,584014952;9,017938790775403;3,0587766498539812;0;0;0;0;0;0;83,25286065604188;28,100943492738303;0;0;0;0;3,697102764486286;7,933696919498467;2,8561308910194483;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;190,08478648845002;1,599433298970891;0;1,599433298970891
2023-12-16T05:00:00;54,1;131,9;187,960029945487;1,353293271;322,84999999999997;1,3942587890000002;323,25;1,5800865600000003;324,34999999999997;0,6184149080000001;291,21;0;0;0;8,94847903352793;2,934235205787793;1;1,353293271;7,5951857625279295;3,04968020827949;5,951520966472079;1,9311876454077128;1;1,3942587890000002;4,5572621774720785;3,0817932066956613;10,601953742775416;3,466244873740894;1;1,5800865600000003;9,021867182775416;3,0586280337815293;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;51,66558800155498;0;30;9,14788294882649;12,31209010609218;2,179239948778316;2,7986423419259783;6,00567026164373;2,162041294191743;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;187,960029945487;3,6928604901355593;0;3,6928604901355593
2023-12-16T06:00:00;55,64;146,5;199,048662037268;1,36700487;322,84999999999997;1,4026807690000003;323,25;1,5927447120000002;324,34999999999997;0,5681584880000002;290,72499999999997;0;0;0;8,948479033527928;2,933742879236423;1;1,36700487;7,581474163527928;3,050191990873101;5,951520966472078;1,9308695984324808;1;1,4026807690000003;4,548840197472078;3,0823008303117123;10,601953742775404;3,465702207578364;1;1,5927447120000002;9,009209030775404;3,05910695950517;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;80,16042144275474;30;0;18,21789070642779;24,519368380118163;4,339928203280914;0;0;0;15;30,927835051546396;5,474226804123711;8,328634584324728;8,898113872141803;0;0;45;45;0;0;199,048662037268;6,736964422055609;0;6,736964422055609
2023-12-16T07:00:00;59,34;160,4;213,421317422338;1,3960145339999999;323,75;1,403051504;323,54999999999995;1,598312732;324,84999999999997;0,45672703200000014;290,89;0;0;0;8,94847903352794;2,9268660353626386;1;1,3960145339999999;7,55246449952794;3,057358596331938;5,951520966472078;1,9289008578523514;1;1,403051504;4,548469462472077;3,085446793309291;10,601953742775443;3,461755375386861;1;1,598312732;9,003641010775443;3,0625947223641257;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;48,573458032189265;0;30;18,164191465933232;24,44709483974863;4,327135786635507;0;0;0;15;30,927835051546396;5,474226804123711;22,282333824819197;23,805912206003416;0;0;45;45;0;0;213,421317422338;9,727806220423613;0;9,727806220423613
2023-12-16T08:00:00;65,1;161;208,08748242112702;1,369693748;324,54999999999995;1,4271282939999999;324,84999999999997;1,6075601220000002;325,84999999999997;0,4309770039999999;290,385;0;0;0;8,948479033527967;2,9228351380071014;1;1,369693748;7,5787852855279665;3,0615750156984136;5,951520966472078;1,919347097012463;1;1,4271282939999999;4,524392672472078;3,100804943376759;10,601953742775407;3,4538822745450752;1;1,6075601219999953;8,994393620775412;3,069575885927332;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;77,06860068638652;30;0;18,074117370087723;24,325864562702186;4,305678027598287;0;0;0;15;30,927835051546396;5,474226804123711;22,972407920664715;24,54317085541102;0;0;45;45;0;0;208,08748242112702;9,851997540291622;0;9,851997540291622
2023-12-16T09:00:00;79,89;165,6;217,247359496277;1,399565196;324,54999999999995;1,4461980630000002;324,84999999999997;1,6249916620000004;325,75;0,541248373;291,195;0;0;0;8,94847903352793;2,921526798673493;1;1,399565196;7,548913837527929;3,06294607244094;5,95152096647208;1,9184853168132;1;1,4461980630000002;4,505322903472079;3,10219781945382;10,601953742775379;3,453767052213484;1;1,6249916620000004;8,976962080775378;3,069678291122934;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;45,48194645789668;0;30;18,064524098871363;24,31295302674477;4,303392685733824;0;0;0;15;30,927835051546396;5,474226804123711;27,58200119188118;29,467949991326044;0;0;45;45;0;0;217,247359496277;10,842230048443074;0;10,842230048443074
2023-12-16T10:00:00;83,66;159,2;211,362988482897;1,3110336779999998;324,45;1,3757654080000004;324,75;1,550195526;325,75;0,5596768870000001;291,47749999999996;0;0;0;8,948479033527928;2,9260127594521785;1;1,3110336779999998;7,6374453555279285;3,0582501749593543;5,951520966472078;1,922306504106309;1;1,3757654080000004;4,5757555584720775;3,09603122798514;10,601953742775407;3,4574593549664296;1;1,550195525999996;9,051758216775411;3,0664001089546713;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;73,97739826325109;30;0;18,11489467493232;24,380746534229235;4,315392136558574;0;0;0;15;30,927835051546396;5,474226804123711;21,131630615820125;22,57652843570526;0;0;45;45;0;0;211,362988482897;9,466586633938794;0;9,466586633938794
2023-12-16T11:00:00;81,64;160,1;209,375793834773;1,273813283;324,45;1,349240368;324,75;1,526587401;325,84999999999997;0,495607941;290,7775;0;0;0;8,948479033527931;2,927625703583728;1;1,2738132829999955;7,674665750527936;3,056565264669603;5,951520966472079;1,9234928887731035;1;1,349240368;4,6022805984720785;3,094121637365785;10,601953742775406;3,457917023614303;1;1,526587401;9,075366341775405;3,0659942590796967;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;42,3910531550038;0;30;18,128566703760185;24,399147649744528;4,318649134004781;0;0;0;15;30,927835051546396;5,474226804123711;22,017958586992332;23,52346002883796;0;0;45;45;0;0;209,375793834773;9,661197708002229;0;9,661197708002229
2023-12-16T12:00:00;75,81;156,9;226,87356761059598;0,9121675859999998;326,45;0,648572203;318,25;1,0293422300000001;325,34999999999997;0,500011156;290,85499999999996;0;0;0;8,948479033527928;2,9348376784411343;1;0,9121675859999998;8,036311447527929;3,0490541603926093;5,951520966472079;1,9744365448010373;1;0,648572203;5,302948763472079;3,0142882951307053;10,601953742775407;3,4850804153480017;1;1,0293422300000001;9,572611512775406;3,0420973060148895;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;70,88681404968848;30;0;18,486713787409602;24,881176026123285;4,403968156623821;0;0;0;15;30,927835051546396;5,474226804123711;18,45981150334292;19,72202083690483;0;0;45;45;0;0;226,87356761059598;8,992004487586467;0;8,992004487586467
2023-12-16T13:00:00;71,4;157,2;243,81172467807698;0,018441618;326,95;0,10402963999999999;319,15;0,17345361599999995;325,95;0,5713078299999998;291,135;0;0;0;8,948479033527928;2,9818134187363396;1;0,018441618;8,930037415527927;3,001019103777525;5,951520966472078;1,9818956825668899;1;0,10402963999999999;5,847491326472078;3,0029436053687006;10,601953742775413;3,525261238295432;1;0,17345361599999995;10,428500126775413;3,0074235712249715;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;39,300777999862355;0;30;18,883885910852005;25,415728009222082;4,498583857632308;0;0;0;15;30,927835051546396;5,474226804123711;18,362639379900497;19,61820446570566;0;0;45;45;0;0;243,81172467807698;9,078840786945433;0;9,078840786945433
2023-12-16T14:00:00;70,59;153,6;267,796604851513;0;326,25;0,113493875;322,65;0,15372212;326,65;0,6350879069999998;289,28749999999997;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472078;1,9798706913931858;1;0,113493875;5,838027091472078;3,0060149848898163;10,601953742775441;3,5257548797847287;1;0,15372212;10,448231622775442;3,0070025013828423;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;67,79684792206226;30;0;18,88170970200338;25,412799060569824;4,498065433720859;0;0;0;15;30,927835051546396;5,474226804123711;14,76481558874914;15,774375629005492;0;0;45;45;0;0;267,796604851513;8,303334417418384;0;8,303334417418384
2023-12-16T15:00:00;75,25;150,8;270,420656629299;0;325,04999999999995;0,11005653200000001;321,54999999999995;0,140582712;324,95;0,530248992;286,8975;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472079;1,9805536591297466;1;0,11005653200000001;5,841464434472079;3,0049784003767774;10,601953742775407;3,527566303135134;1;0,140582712;10,461371030775407;3,0054583902088225;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;36,2111208688489;0;30;18,892180507526685;25,426891665581003;4,500559824807837;0;0;0;15;30,927835051546396;5,474226804123711;11,95434478322585;12,771735879514797;0;0;45;45;0;0;270,420656629299;7,700843313091314;0;7,700843313091314
2023-12-16T16:00:00;80,35;150,9;289,651129194061;0;323,45;0,08951361599999999;318,95;0,11801964;322,75;0,502610832;287,04749999999996;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;5,951520966472078;1,98225043625034;1;0,08951361599999999;5,862007350472078;3,0024061832116837;10,601953742775404;3,5298018181549486;1;0,11801964;10,483934102775404;3,0035549554782417;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;64,70749975676213;30;0;18,90868724798048;25,449108005357314;4,504492116948244;0;0;0;15;30,927835051546396;5,474226804123711;12,037838042772037;12,860938079884654;0;0;45;45;0;0;289,651129194061;7,723305290784781;0;7,723305290784781
2023-12-16T17:00:00;83,71;149,5;318,556426097791;0,809107453;325,04999999999995;0,65368275;319,84999999999997;0,944387955;324,65;0,425032961;287,48499999999996;0;0;0;8,948479033527928;2,94551136942137;1;0,809107453;8,139371580527929;3,0380052599443226;5,951520966472078;1,9694899242310844;1;0,65368275;5,297838216472078;3,0218590576418576;10,601953742775404;3,4921831389570865;1;0,944387955;9,657565787775404;3,0359100084142767;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;33,12208163836516;0;30;18,54056992840615;24,95366073809711;4,416797950643188;0;0;0;15;30,927835051546396;5,474226804123711;11,005955362342931;11,758499318742448;0;0;45;45;0;0;318,556426097791;7,401171467458854;0;7,401171467458854
2023-12-16T18:00:00;87,58;147,1;344,106621772527;1,3196375280000001;322,84999999999997;1,35947825;323,04999999999995;1,684160968;326,34999999999997;0,373806665;287,0775;0;0;0;8,94847903352793;2,9354436436866083;1;1,3196375280000001;7,628841505527929;3,0484247424657016;5,951520966472078;1,9337640101014337;1;1,35947825;4,592042716472077;3,0776873162304312;10,601953742775443;3,446162209074635;1;1,684160968;8,917792774775442;3,0764523256792033;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;61,61876943020153;30;0;18,155156226022427;24,43493435534647;4,324983380896325;0;0;0;15;30,927835051546396;5,474226804123711;8,991369064730051;9,606163530694499;0;0;45;45;0;0;344,106621772527;6,862685333825859;0;6,862685333825859
2023-12-16T19:00:00;88,12;146,5;360,65747260923797;1,362157335;324,65;1,3677519359999997;323,54999999999995;1,5516518849999998;324,65;0,2437357199999999;287,6975;0;0;0;8,948479033527928;2,922533177396273;1;1,362157335;7,586321698527928;3,0618913423252416;5,951520966472078;1,9302830874786978;1;1,3677519359999997;4,583769030472078;3,0832373785369747;10,601953742775404;3,465303816963633;1;1,5516518849999998;9,050301857775404;3,0594586514682693;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;30,033660184837636;0;30;18,16670093053719;24,450472315662434;4,327733599872251;0;0;0;15;30,927835051546396;5,474226804123711;8,379824360215324;8,95280380364885;0;0;45;45;0;0;360,65747260923797;6,734100465653155;0;6,734100465653155
2023-12-16T20:00:00;81,94;141,1;354,286643743063;1,3293605780000002;325,34999999999997;1,3561360389999997;324,45;1,5264405059999997;325,45;0,4335622959999999;287,42749999999995;0;0;0;8,948479033527937;2,919668273341644;1;1,3293605780000002;7,6191184555279365;3,064895801770708;5,951520966472078;1,9250722283290578;1;1,3561360389999997;4,595384927472078;3,091583203419819;10,601953742775404;3,4607553449239163;1;1,5264405059999997;9,075513236775404;3,0634796991142075;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;58,53065681881931;30;0;18,11370767185762;24,37914895270205;4,315109364628262;0;0;0;15;30,927835051546396;5,474226804123711;3,032817618894839;3,2401897637765376;0;0;45;45;0;0;354,286643743063;5,568058685242082;0;5,568058685242082
2023-12-16T21:00:00;74,91;133,2;341,138550756053;1,391104044;325,54999999999995;1,38639501;324,65;1,574622066;325,84999999999997;0,5420843849999999;286,78249999999997;0;0;0;8,948479033527967;2,915444651928587;1;1,391104044;7,557374989527967;3,069335933922973;5,951520966472078;1,9224743228892869;1;1,38639501;4,565125956472078;3,0957609657576786;10,601953742775443;3,455523528403756;1;1,574622066;9,027331676775443;3,0681179438164343;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;26,94585638471616;0;30;11,099033903518254;14,938134459647719;2,644049799357646;2,1474913872341572;4,608350616382311;1,659006221897632;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;341,138550756053;3,940571391327654;0;3,940571391327654
2023-12-16T22:00:00;63,34;132,4;362,073062011059;1,3757206400000002;325,15;1,379781937;324,45;1,5659006999999996;325,65;0,546020004;286,88;0;0;0;8,948479033527928;2,9187417967492317;1;1,3757206400000002;7,572758393527928;3,0658686710466667;5,951520966472078;1,9240475344101917;1;1,379781937;4,571739029472078;3,0932296941907365;10,601953742775414;3,4574100918176374;1;1,5659006999999996;9,036053042775414;3,066443800770458;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;55,443161799077785;30;0;9,929705033031851;13,364340555897513;2,3654882783938596;2,516820257720694;5,400901840602348;1,9443246626168453;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;362,073062011059;3,7830728671343716;0;3,7830728671343716
2023-12-16T23:00:00;62,41;127,7;349,907831336395;1,5231192799999997;324,15;1,4043707609999998;323,45;1,6341942839999999;324,45;0,432140832;287,6325;0;0;0;8,948479033527928;2,9189426967055465;1;1,5231192799999997;7,425359753527928;3,065657658722658;5,951520966472078;1,9295013455931065;1;1,4043707609999998;4,547150205472078;3,084486559216495;10,601953742775404;3,4631668456435003;1;1,6341942839999999;8,967759458775404;3,061346511824043;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;23,858670114476826;0;30;3,112836294955794;4,189550868042792;0,7415505036435741;4,633688995796715;9,943538617589516;3,5796739023322255;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;349,907831336395;2,8492308403034734;0;2,8492308403034734
2023-12-17T00:00:00;53,12;117,2;314,890741566491;1,358347858;324,25;1,3669013439999997;323,54999999999995;1,5606460559999997;324,95;0,4386948609999999;287,3775;0;0;0;8,948479033527928;2,925223186085908;1;1,358347858;7,590131175527928;3,059075654839668;5,951520966472078;1,9303163942166819;1;1,3669013439999997;4,584619622472078;3,0831841786678664;10,601953742775404;3,462733573053851;1;1,5606460559999997;9,041307686775404;3,0617295610835393;0;0;0;0;0;0;50,47204119514728;28,016586260717787;0;0;0;0;3,681459996506811;7,900128747868693;2,8440463492327295;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;314,890741566491;1,5926659555703284;0;1,5926659555703284
2023-12-17T01:00:00;45,34;113;348,370743434549;1,53049201;324,15;1,4151654449999997;322,65;1,691231514;325,25;0,8058809999999998;286,74249999999995;0;0;0;4,6387258730499825;1,4820490780991933;1;1,53049201;3,1082338630499824;3,129940797236887;5,951520966472078;1,9343426352833546;1;1,4151654449999997;4,536355521472078;3,0767666792394626;10,601953742775443;3,4544183318847668;1;1,691231514;8,910722228775443;3,069099548516727;0;0;0;0;0;0;18,88804662260657;0;30;0;0;0;1,8077994177025365;3,8793978920655285;1,3965832411435903;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;348,370743434549;0,7820866150404104;0;0,7820866150404104
2023-12-17T02:00:00;42,8;117,8;345,98001074270303;1,531078191;324,25;1,432262624;323,04999999999995;1,71483824;325,75;0,4430561709999999;287,40999999999997;0;0;0;8,948479033527928;2,9178982489001006;1;1,531078191;7,417400842527928;3,066754996306348;5,951520966472078;1,9310830013944398;1;1,432262624;4,519258342472078;3,081960206875867;10,601953742775443;3,4493317861017476;1;1,71483824;8,887115502775442;3,0736253860801286;0;0;0;0;0;0;46,096460165010114;28,642423523227315;0;0;0;0;3,6556227339972627;7,844683978534897;2,8240862322725633;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;345,98001074270303;1,5814882900726352;0;1,5814882900726352
2023-12-17T03:00:00;42,96;120,9;297,044638570424;1,5032324949999998;324,25;1,430473303;323,25;1,7040869250000001;325,84999999999997;0,723753;286,54999999999995;0;0;0;8,948479033527928;2,9190790951970573;1;1,5032324949999998;7,445246538527928;3,06551441112076;5,951520966472078;1,9298200434142154;1;1,430473303;4,5210476634720775;3,0839771753757494;10,601953742775443;3,449072488931486;1;1,7040869250000001;8,897866817775443;3,073856457583442;0;0;0;0;0;0;14,512903150572456;0;30;2,5199280679330234;3,391558637864096;0,600305878901945;2,8781181892925716;6,176219290327406;2,2234389445178664;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;297,044638570424;1,9288640303234068;0;1,9288640303234068
2023-12-17T04:00:00;28,69;128,8;273,02962011376405;1,49670616;324,25;1,4335357139999998;323,34999999999997;1,7031719790000002;325,84999999999997;0,565040379;286,8875;0;0;0;8,948479033527937;2,919355856047909;1;1,49670616;7,451772873527936;3,065223794142719;5,951520966472078;1,9290386101310604;1;1,4335357139999998;4,517985252472078;3,0852264621430914;10,601953742775404;3,449118079316436;1;1,7031719790000002;8,898781763775403;3,073815827400306;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;43,011451860257516;30;0;4,729661243831352;6,36562751525081;1,1267160701993932;4,116864046921166;8,834472203693489;3,180409993329656;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;273,02962011376405;3,0643401033391706;0;3,0643401033391706
2023-12-17T05:00:00;26,37;140,6;283,324497345505;1,477127155;324,25;1,4191036300000002;323,25;1,686561652;325,75;0,68015034;287,2525;0;0;0;8,948479033527928;2,920186138600454;1;1,477127155;7,471351878527928;3,0643522737275335;5,951520966472082;1,9302494068307798;1;1,4191036300000002;4,532417336472082;3,083291177508357;10,601953742775404;3,450727656654674;1;1,686561652;8,915392090775404;3,072382058992602;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;71,50715071507162;30;0;18,095520356208066;24,35467073513872;4,310776720119553;0;0;0;15;30,927835051546396;5,474226804123711;2,551004934544416;2,7254326223765126;0;0;45;45;0;0;283,324497345505;5,459348836875071;0;5,459348836875071
2023-12-17T06:00:00;29,87;146,7;314,391280189336;1,9424555399999999;324,84999999999997;1,5518897149999997;323,65;1,95773262;326,34999999999997;0,57684596;286,775;0;0;0;8,94847903352793;2,8950450125843115;1;1,9424555399999999;7,0060234935279295;3,0909636964642275;5,951520966472078;1,9223521835525235;1;1,5518897149999997;4,399631251472078;3,0959576592638793;10,601953742775404;3,4318965231893626;1;1,95773262;8,644221122775404;3,0892405033595525;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;100;30;0;17,877785747787367;24,06162280994262;4,258907237359844;0;0;0;15;30,927835051546396;5,474226804123711;8,86873954296513;9,475149084364455;0;0;45;45;0;0;314,391280189336;6,761013213892306;0;6,761013213892306
2023-12-17T07:00:00;39,03;152,9;349,202102204707;1,611580848;324,04999999999995;1,4651726999999999;323,15;1,7509534249999998;325,65;0,7780554999999999;286,8125;0;0;0;8,948479033527928;2,9159804323276153;1;1,611580848;7,336898185527928;3,0687719760811314;5,951520966472082;1,929190184904743;1;1,4651726999999999;4,486348266472082;3,084984058617294;10,601953742775443;3,4483607837262555;1;1,7509534249999998;8,851000317775442;3,074490869055501;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;68,41105263157885;0;30;18,06348403848168;24,311553214645595;4,30314491899227;0;0;0;15;30,927835051546396;5,474226804123711;14,883041252270754;15,900685098579865;0;0;45;45;0;0;349,202102204707;8,106787243946252;0;8,106787243946252
2023-12-17T08:00:00;45,31;157,6;340,10258289531396;1,600692431;324,25;1,4465632019999999;322,54999999999995;1,7605127919999999;325,45;0,7493164999999999;286,48749999999995;0;0;0;8,948479033527928;2,9149461331577102;1;1,600692431;7,347786602527928;3,0698608566856076;5,951520966472078;1,9339166210190089;1;1,4465632019999999;4,504957764472078;3,07744444708073;10,601953742775404;3,4495259949391235;1;1,7605127919999999;8,841440950775404;3,073452340504106;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;96,90421152631576;30;0;18,083873923684017;24,338995859601642;4,30800226714949;0;0;0;15;30,927835051546396;5,474226804123711;19,56265136706851;20,900268554560373;0;0;45;45;0;0;340,10258289531396;9,120235705895062;0;9,120235705895062
2023-12-17T09:00:00;57,67;162,3;316,707802210819;1,5946781300000004;324,15;1,46818055;323,34999999999997;1,754726528;325,95;0,7751264999999998;286,40999999999997;0;0;0;8,94847903352548;2,9159413294246566;1;1,5946781300000004;7,35380090352548;3,0688131284490217;5,951520966472112;1,9277141950452605;1;1,46818055;4,483340416472111;3,0873461334512697;10,601953742775443;3,4457357390838936;1;1,754726528;8,847227214775442;3,0768330903965806;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;65,31557373674192;0;30;18,046104817627512;24,288162607843223;4,29900478158825;0;0;0;15;30,927835051546396;5,474226804123711;24,30042047312719;25,961987684964946;0;0;45;45;0;0;316,707802210819;10,130430299030127;0;10,130430299030127
2023-12-17T10:00:00;59,17;162,7;288,964704876523;1,503705357;322,84999999999997;1,42160784;322,15;1,7437751560000003;324,84999999999997;0,7224625;286,335;0;0;0;8,948479033527978;2,928834532709151;1;1,503705357;7,444773676527978;3,0553037167486203;5,951520966472078;1,9374206620400356;1;1,42160784;4,529913126472078;3,0718785460899007;10,601953742775443;3,455181796192478;1;1,7437751560000003;8,858178586775443;3,0684213937624136;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;93,80904217936826;30;0;18,18062445293014;24,469211915114588;4,331050508975282;0;0;0;15;30,927835051546396;5,474226804123711;24,565900837822355;26,24562055322901;0;0;45;45;0;0;288,964704876523;10,22411022561807;0;10,22411022561807
2023-12-17T11:00:00;54,43;156,1;260,726424391474;1,762854718;324,54999999999995;1,5257885719999997;323,95;1,844403827;326,25;0,7676734999999999;286,29499999999996;0;0;0;8,948479033527928;2,9056150835428523;1;1,762854718;7,185624315527928;3,079719362764643;5,951520966472078;1,9212612183725477;1;1,5257885719999997;4,425732394472078;3,0977156617534094;10,601953742775404;3,438660960928076;1;1,844403827;8,757549915775403;3,083163435779372;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;62,22071390672927;0;30;17,945971921987017;24,15339424224363;4,275150780877122;0;0;0;15;30,927835051546396;5,474226804123711;18,200553368765497;19,445035650390487;0;0;45;45;0;0;260,726424391474;8,789443466355038;0;8,789443466355038
2023-12-17T12:00:00;49;148,1;244,49835625744;1,5717932880000003;324,34999999999997;1,489242495;324,04999999999995;1,7617271240000003;326,34999999999997;0,7480115;286,23749999999995;0;0;0;8,948479033527928;2,91544217722465;1;1,5717932880000003;7,3766857455279276;3,0693385392559613;5,951520966472078;1,9220688180087715;1;1,489242495;4,462278471472078;3,0964140881478666;10,601953742775404;3,442117439052825;1;1,7617271240000003;8,840226618775404;3,080067409231908;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;90,7144918353386;30;0;18,005122997591418;24,233005380338383;4,289241952319894;0;0;0;15;30,927835051546396;5,474226804123711;10,141402293161065;10,834831509787461;0;0;45;45;0;0;244,49835625744;7,06967591704937;0;7,06967591704937
2023-12-17T13:00:00;43,71;142,5;241,925350768698;1,5671905780000002;324,25;1,4813213570000001;323,84999999999997;1,74603594;326,15;0,7307275;286,22249999999997;0;0;0;8,948479033527928;2,916366838858736;1;1,5671905780000002;7,381288455527928;3,0683653765003527;5,951520966472078;1,923772691743236;1;1,4813213570000001;4,470199609472077;3,0936716130839126;10,601953742775404;3,4445541260590704;1;1,74603594;8,855917802775403;3,077888561125659;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;59,126473017734014;0;30;18,026385484739276;24,261622455907506;4,2943071746956285;0;0;0;15;30,927835051546396;5,474226804123711;4,520139806013198;4,829209194458545;0;0;45;45;0;0;241,925350768698;5,864711660713796;0;5,864711660713796
2023-12-17T14:00:00;40,04;141,2;273,35773135512596;1,511934275;324,25;1,4486295249999999;323,65;1,7158902879999998;326,04999999999995;0,7399929999999999;286,205;0;0;0;8,948479033527928;2,9187100807292583;1;1,511934275;7,436544758527928;3,065901986158246;5,951520966472078;1,9264435031957376;1;1,4486295249999999;4,502891441472078;3,089382562529979;10,601953742775404;3,4468934993654186;1;1,7158902879999998;8,886063454775403;3,075799627904735;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;87,62056037043226;30;0;18,05725325866545;24,30316723911905;4,3016606013240715;0;0;0;15;30,927835051546396;5,474226804123711;3,189272032087004;3,4073419146228674;0;0;45;45;0;0;273,35773135512596;5,58643864539437;0;5,58643864539437
2023-12-17T15:00:00;45,85;142,9;305,55703754743104;1,563500016;324,34999999999997;1,460466464;323,54999999999995;1,737062754;326,04999999999995;0,725986;286,2475;0;0;0;8,948479033527928;2,915797717124236;1;1,563500016;7,384979017527928;3,068964277245386;5,951520966472078;1,9266526530384154;1;1,460466464;4,491054502472078;3,0890471912964017;10,601953742775404;3,4458188776508947;1;1,737062754;8,864890988775404;3,0767588544883226;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;56,03285094597416;0;30;18,041394887143866;24,28182353585985;4,297882765847193;0;0;0;15;30,927835051546396;5,474226804123711;4,9051304036086485;5,240523935479326;0;0;45;45;0;0;305,55703754743104;5,951705250221978;0;5,951705250221978
