timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-12-17T16:00:00;56,74;144,6;327,720578490296;1,6554870639999997;323,95;1,4840871799999997;322,65;1,778429785;325,04999999999995;0,7239415;286,245;0;0;0;8,948479033527928;2,914927751811979;1;1,6554870639999997;7,292991969527928;3,06988021502947;5,951520966472078;1,9319319867829294;1;1,4840871799999997;4,467433786472078;3,0806058428498844;10,601953742775404;3,451965730552582;1;1,778429785;8,823523957775404;3,0712801256802367;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;84,52724766087957;30;0;18,085707160879004;24,3414632044132;4,308438987181136;0;0;0;15;30,927835051546396;5,474226804123711;6,5608181298735175;7,0094210789246985;0;0;45;45;0;0;327,720578490296;6,32033827152092;0;6,32033827152092
2023-12-17T17:00:00;62,99;151,6;373,08586836912997;1,660400352;324,34999999999997;1,509667895;323,84999999999997;1,7939293060000003;326,25;0,28624673300000014;286,1875;0;0;0;8,948479033527928;2,91164351408697;1;1,660400352;7,288078681527928;3,0733429385272744;5,951520966472112;1,922623238682264;1;1,509667895;4,441853071472112;3,095521185186127;10,601953742775443;3,4412696163585883;1;1,7939293060000003;8,808024436775442;3,0808262428428956;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;52,939847567692425;0;30;17,987945571530812;24,20988636814376;4,285149887161445;0;0;0;15;30,927835051546396;5,474226804123711;13,658579719221585;14,59249970002306;0;0;45;45;0;0;373,08586836912997;7,82256103134243;0;7,82256103134243
2023-12-17T18:00:00;76,61;156,8;389,391428167076;1,6981257859999999;324,45;1,5266503559999998;323,95;1,8092105829999998;326,25;0,1372006820000001;286,28;0;0;0;8,94847903352793;2,9092381404840744;1;1,6981257859999999;7,250353247527929;3,07588399485199;5,951520966472083;1,9212258729312701;1;1,5266503559999998;4,424870610472083;3,0977726514746933;10,601953742775406;3,4404798399438374;1;1,8092105829999998;8,792743159775405;3,0815334592829564;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;81,43455358293565;30;0;17,968667383869327;24,183939951371908;4,2805573713928275;0;0;0;15;30,927835051546396;5,474226804123711;18,87785790688317;20,168651609917916;0;0;45;45;0;0;389,391428167076;8,941482458756028;0;8,941482458756028
2023-12-17T19:00:00;73,68;156,6;384,632439702596;1,5437195549999998;324,65;1,46847434;324,15;1,7377622539999997;326,54999999999995;0,1162690910000002;286,13;0;0;0;8,948479033527967;2,9144966892531055;1;1,5437195549999998;7,404759478527967;3,0703342592649103;5,951520966472112;1,9222486275493007;1;1,46847434;4,483046626472111;3,0961244457017933;10,601953742775443;3,4417565543096456;1;1,7377622539999997;8,864191488775443;3,080390369127082;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;49,8474627591563;0;30;18,000393978165118;24,226640616642154;4,288115389145661;0;0;0;15;30,927835051546396;5,474226804123711;18,646131312587244;19,921080462165857;0;0;45;45;0;0;384,632439702596;8,900180569487695;0;8,900180569487695
2023-12-17T20:00:00;70,67;158,4;369,98101862812797;1,4685554819999997;324,95;1,4529090659999997;324,45;1,7128250790000001;326,84999999999997;0,1228336760000002;286,17499999999995;0;0;0;8,948479033527937;2,915779714810593;1;1,4685554819999997;7,479923551527937;3,0689832253357396;5,951520966472078;1,9208785735870317;1;1,4529090659999997;4,498611900472078;3,0983327360241515;10,601953742775404;3,4406992883120475;1;1,7128250790000001;8,889128663775404;3,081336918570572;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;78,34247801288052;30;0;17,995590527651323;24,220175676515915;4,286971094743317;0;0;0;15;30,927835051546396;5,474226804123711;20,45093476310116;21,849289276817476;0;0;45;45;0;0;369,98101862812797;9,287604134592012;0;9,287604134592012
2023-12-17T21:00:00;59,79;155;372,887551747087;1,3292626479999998;326,04999999999995;1,3584639750000003;325,25;1,60463901;327,75;0,33773553700000003;287,92999999999995;0;0;0;8,948479033527937;2,9153587899104765;1;1,3292626479999998;7,6192163855279365;3,0694263308162912;5,951520966472082;1,9199295671528063;1;1,3584639750000003;4,593056991472082;3,0998642180910814;10,601953742775404;3,4399030693346013;1;1,60463901;8,997314732775404;3,082050141844897;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;46,75569639665801;0;30;17,986497591596745;24,207937539161165;4,284804944431526;0;0;0;15;30,927835051546396;5,474226804123711;17,060027699155768;18,22652531961086;0;0;45;45;0;0;372,887551747087;8,55478771232844;0;8,55478771232844
2023-12-17T22:00:00;58,95;148,2;377,309027222438;1,4002451099999997;326,15;1,4126990080000001;325,34999999999997;1,6737971759999999;327,95;0,18501541800000001;287,0125;0;0;0;8,948479033527967;2,9111069977063684;1;1,4002451099999997;7,548233923527967;3,073909354956167;5,951520966472081;1,9167228327700996;1;1,4126990080000001;4,538821958472082;3,105050383247526;10,601953742775404;3,434298498042949;1;1,6737971759999999;8,928156566775403;3,0870798647284086;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;75,25102082701835;30;0;17,93166210163229;24,134134726288416;4,2717418465530494;0;0;0;15;30,927835051546396;5,474226804123711;10,314863189120224;11,0201529798293;0;0;45;45;0;0;377,309027222438;7,087104401553331;0;7,087104401553331
2023-12-17T23:00:00;59,73;142,6;356,574900893534;1,489532088;325,84999999999997;1,472080962;325,25;1,7406581840000002;327,75;0,2005775720000001;287,42999999999995;0;0;0;8,948479033527937;2,9086051977894836;1;1,489532088;7,458946945527937;3,076553339149881;5,951520966472078;1,9145843040069692;1;1,472080962;4,479440004472078;3,1085186241297076;10,601953742775404;3,43192813577293;1;1,7406581840000002;8,861295558775403;3,0892120473809572;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;43,66454835651477;0;30;17,902233043011574;24,094526302841956;4,264731155603026;0;0;0;15;30,927835051546396;5,474226804123711;4,744292247740912;5,068688298868495;0;0;45;45;0;0;356,574900893534;5,879304063704827;0;5,879304063704827
2023-12-18T00:00:00;47,81;135,1;290,137621858013;1,4199500250000001;325,65;1,4289609839999995;324,95;1,6740000310000003;327,25;0,354301816;290,065;0;0;0;8,948479033527928;2,913389024682734;1;1,4199500250000001;7,5285290085279275;3,0715015940936383;5,951520966472078;1,9186013719627861;1;1,4289609839999995;4,522559982472078;3,1020101692012734;10,601953742775404;3,439712184142525;1;1,6740000310000003;8,927953711775404;3,082221178752004;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;72,16018190167912;30;0;13,886843432613665;18,69023342209107;3,308171315710119;1,25968185813887;2,703179953087704;0,9731447831115734;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;290,137621858013;4,31291213643604;0;4,31291213643604
2023-12-18T01:00:00;52,9;129,2;301,11260749226096;1,3708451249999998;325,65;1,4000436539999996;324,95;1,64350323;327,34999999999997;0,6854705060000001;290,54249999999996;0;0;0;8,948479033527967;2,9157903152819373;1;1,3708451249999998;7,577633908527967;3,068972067925505;5,951520966472112;1,9199215873309936;1;1,4000436539999996;4,5514773124721115;3,099877102140251;10,601953742775404;3,440668483739712;1;1,64350323;8,958450512775403;3,081364506019478;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;40,574018515067905;0;30;5,347553094106903;7,197245079551688;1,2739123790806486;3,8989721966456043;8,366893125848936;3,012081525305617;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;301,11260749226096;3,1377302622087653;0;3,1377302622087653
2023-12-18T02:00:00;51,16;129,6;313,54553468868204;1,37962385;325,75;1,40705824;325,15;1,648308795;327,45;0,5740980360000001;290,195;0;0;0;8,948479033527967;2,9147213699506027;1;1,37962385;7,568855183527967;3,0700975831798365;5,951520966472078;1,9182959897102643;1;1,40705824;4,544462726472078;3,1025039922910875;10,601953742775443;3,439632309702647;1;1,648308795;8,953644947775443;3,0822927534635154;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;69,06996111321641;30;0;5,932876805654492;7,985029348121793;1,4133501946175573;3,713648485098009;7,969202757721049;2,8689129927795776;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;313,54553468868204;3,216373192537916;0;3,216373192537916
2023-12-18T03:00:00;49,81;130,9;307,73202825531996;1,355106375;324,65;1,3473475209999999;323,04999999999995;1,6689160650000001;326,65;0,564791008;290,1225;0;0;0;8,948479033527928;2,9228452740231927;1;1,355106375;7,593372658527928;3,061564398587088;5,951520966472078;1,934210844885933;1;1,3473475209999999;4,604173445472078;3,076976319416232;10,601953742775404;3,4446371243366283;1;1,6689160650000001;8,933037677775404;3,077814399627693;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;37,48410674868403;0;30;7,75812903036049;10,44162722794144;1,848168019345635;3,1883962603917286;6,842052060926456;2,4631387419335242;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;307,73202825531996;3,4843897446357674;0;3,4843897446357674
2023-12-18T04:00:00;49,03;133,6;321,206270584523;1,3822119999999998;325,65;1,39697145;324,65;1,6443566200000002;327,15;0,5032575030000002;290,2775;0;0;0;8,94847903352793;2,915234460976557;1;1,3822119999999998;7,56626703352793;3,069557235725847;5,951520966472078;1,9220061779489077;1;1,39697145;4,554549516472078;3,0965150033093627;10,601953742775404;3,4421431678493257;1;1,6443566200000002;8,957597122775404;3,080044386822985;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;5,90141096958811;0;30;11,703687223772402;15,751934352318173;2,7880923803603164;1,942838066980081;4,169180401244809;1,5009049444481313;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;321,206270584523;4,016096734318297;0;4,016096734318297
2023-12-18T05:00:00;52,47;140,4;330,075501492044;1,375391875;325,65;1,3758101759999999;324,34999999999997;1,6290865350000001;327,04999999999995;0,5932424150000002;291,29749999999996;0;0;0;8,948479033527967;2,9155679735597904;1;1,375391875;7,573087158527967;3,069206108270642;5,951520966472112;1,924858124078713;1;1,3758101759999999;4,575710790472112;3,0919270838834754;10,601953742775443;3,443750616088824;1;1,6290865350000001;8,972867207775442;3,0786067066657736;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;34,40082082849115;30;0;18,02421549264619;24,258701874355573;4,293790231760936;0;0;0;15;30,927835051546396;5,474226804123711;2,422309798106358;2,587937818489699;0;0;45;45;0;0;330,075501492044;5,412282562077606;0;5,412282562077606
2023-12-18T06:00:00;62,14;146,7;338,000933442018;1,48496855;325,65;1,3994392859999998;323,75;1,691137781;326,84999999999997;0,4983475710000001;290,1925;0;0;0;8,948479033527928;2,9102095380560296;1;1,48496855;7,463510483527928;3,074857296875386;5,951520966472078;1,9277427292102631;1;1,3994392859999998;4,552081680472078;3,087300435006819;10,601953742775404;3,441880439828756;1;1,691137781;8,910815961775404;3,080279494921353;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;62,8973807464083;30;0;18,00598048175492;24,234159464003934;4,289446225128696;0;0;0;15;30,927835051546396;5,474226804123711;8,740544808997594;9,338188898501702;0;0;45;45;0;0;338,000933442018;6,768185429881136;0;6,768185429881136
2023-12-18T07:00:00;83,81;151,5;325,741757171919;1,3535674749999997;325,65;1,3822483739999998;324,95;1,6219726200000002;327,34999999999997;0,215301249;287,34;0;0;0;8,948479033527928;2,916635213826084;1;1,3535674749999997;7,594911558527928;3,068083040041605;5,951520966472078;1,920734027557565;1;1,3822483739999998;4,569272592472078;3,0985659029741477;10,601953742775404;3,4418909653622283;1;1,6219726200000002;8,979981122775403;3,080270075220016;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;31,31214363991254;0;30;18,003577274074498;24,230924998754375;4,288873724779524;0;0;0;15;30,927835051546396;5,474226804123711;13,542948016678015;14,468961556279929;0;0;45;45;0;0;325,741757171919;7,8018971294949155;0;7,8018971294949155
2023-12-18T08:00:00;103,38;157,3;333,423759428754;1,352658125;325,65;1,3909417599999998;325,15;1,6267152299999998;327,45;0,39358765844444465;288,37923047379957;0;4,6106086246167814;0;8,948479033527928;2,916679682170513;1;1,352658125;7,595820908527928;3,068036263368048;5,951520966472078;1,9190467361207304;1;1,3909417599999998;4,560579206472078;3,101290267949815;10,601953742775443;3,440868365657527;1;1,6267152299999998;8,975238512775443;3,0811855078767247;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;59,80901242554855;30;0;37,34652529075252;50,264502410164894;8,896816926599186;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;333,423759428754;10,133323685889243;0;10,133323685889243
2023-12-18T09:00:00;109,24;158,8;317,74948403098404;1,305170469;324,84999999999997;1,3596601199999998;324,34999999999997;1,603514214;326,45;0,6162202782222223;290,3648007227019;0;4,945519015356346;0;8,948479033527937;2,9238445043597068;1;1,305170469;7,643308564527937;3,0605181021716357;5,951520966472078;1,9255504912515793;1;1,3596601199999998;4,591860846472078;3,0908153245068517;10,601953742775443;3,449624525456987;1;1,603514214;8,998439528775442;3,0733645544716075;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;28,22408415588495;0;30;38,84652529075254;52,28334494044757;9,254152054459219;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;317,74948403098404;10,54032233999423;0;10,54032233999423
2023-12-18T10:00:00;101,46;159,1;287,080623459831;1,4749433160000003;325,75;1,4618011100000001;325,34999999999997;1,7232322400000004;327,75;2,2863189471657295;289,81498615546843;0;5,058649804846906;0;8,948479033527928;2,9100159353447146;1;1,4749433160000003;7,473535717527928;3,0750618664457274;5,951520966472112;1,9143899863596467;1;1,4618011100000001;4,489719856472111;3,1088341502398715;10,601953742775404;3,4329498354463115;1;1,7232322400000004;8,878721502775404;3,0882926494604788;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;56,721261747469356;30;0;39,1465252907525;52,68711344650404;9,325619080031215;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;287,080623459831;10,621722070815215;0;10,621722070815215
2023-12-18T11:00:00;89,03;160,6;265,744361298823;1,3978668100000002;325,75;1,4387763679999996;325,45;1,671434265;327,65;8,16709456757556;297,56755782455014;0;0;0;8,948479033527931;2,913820808303534;1;1,3978668099999967;7,550612223527935;3,0710464445951486;5,951520966472078;1,9148166728299831;1;1,4387763679999996;4,512744598472079;3,1081413959468454;10,601953742775404;3,4367606677670848;1;1,671434265;8,930519477775404;3,084868213899705;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;25,13664225287356;0;30;17,945387957808787;24,15260828776418;4,27501166693426;0;0;0;15;30,927835051546396;5,474226804123711;22,701137332943677;24,253351851435553;0;0;45;45;0;0;265,744361298823;9,758641564062666;0;9,758641564062666
2023-12-18T12:00:00;81,17;156,6;232,612290335548;1,5137781570000004;325,84999999999997;1,517030832;325,95;1,7597671250000002;327,84999999999997;8,356749426367237;292,9709906660113;0;0;0;8,948479033527928;2,9073970525879593;1;1,5137781570000004;7,434700876527927;3,077831775870662;5,951520966472078;1,907545690586443;1;1,517030832;4,434490134472078;3,1199886827572567;10,601953742775404;3,42999305139107;1;1,7597671250000002;8,842186617775404;3,0909548748140083;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;53,63412858864828;30;0;17,859492312209866;24,037001766096722;4,25454931259912;0;0;0;15;30,927835051546396;5,474226804123711;18,78703297854267;20,071616430066953;0;0;45;45;0;0;232,612290335548;8,892297428346598;0;8,892297428346598
2023-12-18T13:00:00;74,89;155,6;222,749916669585;1,9749710979999997;332,54999999999995;1,365309282;324,25;1,631508204;324,54999999999995;12,22153123955867;293,7178944756665;0;0;0;8,948479033527967;2,823214251390805;1;1,9749710979999997;6,973507935527968;3,1696067803283654;5,951520966472078;1,925941952159719;1;1,365309282;4,586211684472078;3,090187095098137;10,601953742775404;3,462526164969635;1;1,631508204;8,970445538775405;3,061912961130903;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;22,04981780736837;0;30;17,719903071804907;23,849129302563806;4,2212958865537935;0;0;0;15;30,927835051546396;5,474226804123711;17,926622218947614;19,152374165542323;0;0;45;45;0;0;222,749916669585;8,669103099170195;0;8,669103099170195
2023-12-18T14:00:00;74,9;154;236,769607763917;1,9856426699999998;330,54999999999995;1,4406076589999999;326,25;1,9237117380000002;329,75;14,147953629035529;294,2080359547696;0;0;0;8,948479033527967;2,840690293654954;1;1,9856426699999998;6,962836363527967;3,15010723045576;5,951520966472112;1,9093859456043074;1;1,4406076589999999;4,510913307472111;3,1169816558948726;10,601953742775404;3,4033950263569857;1;1,9237117380000002;8,678242004775404;3,1151111348140503;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;50,54761282558769;30;0;17,47554799012347;23,520253014971022;4,163084783649871;0;0;0;15;30,927835051546396;5,474226804123711;16,57097730062894;17,704035577595022;0;0;45;45;0;0;236,769607763917;8,310816580261315;0;8,310816580261315
2023-12-18T15:00:00;81,1;154,4;242,008262572779;1,8011313580000001;326,95;1,403981839;325,45;1,808560048;327,54999999999995;8,494688557434129;291,3962321066931;0;0;0;8,948479033527931;2,8838972606826503;1;1,8011313580000001;7,147347675527931;3,102911867050953;5,951520966472078;1,9164859005304251;1;1,403981839;4,547539127472078;3,1054342559081065;10,601953742775404;3,429621756057622;1;1,808560048;8,793393694775403;3,0912895056282927;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;18,963610695884082;0;30;17,796816369667386;23,952646527143187;4,239618435304344;0;0;0;15;30,927835051546396;5,474226804123711;16,649708921085114;17,788150556714864;0;0;45;45;0;0;242,008262572779;8,414944692105783;0;8,414944692105783
2023-12-18T16:00:00;89,11;157,1;252,611864053504;1,5544093140000002;323,75;1,1058647319999997;319,04999999999995;1,5274212049999998;322,65;6,114035414705475;289,74829904575586;0;0;0;8,948479033527928;2,920516659593156;1;1,5544093140000002;7,394069719527928;3,0640054745568546;5,951520966472112;1,9636834212223668;1;1,1058647319999997;4,845656234472112;3,0307945273415657;10,601953742775404;3,4805605683498384;1;1,5274212049999998;9,074532537775404;3,0460477657488014;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;47,46171433481451;30;0;18,362485910897487;24,71397834575705;4,374374167198997;0;0;0;15;30,927835051546396;5,474226804123711;18,78403937985499;20,068418140870712;0;0;45;45;0;0;252,611864053504;9,028131131704157;0;9,028131131704157
2023-12-18T17:00:00;95,2;158,8;285,67554800793596;1,70637429;325,84999999999997;1,4749433159999996;323,95;2,008969596;328,45;5,8602100138870155;289,77970021605864;0;5,013704090365189;0;8,948479033527928;2,89780027655324;1;1,70637429;7,2421047435279275;3,088024770351533;5,951520966472078;1,92334659940802;1;1,4749433159999996;4,476577650472079;3,0943569756506055;10,601953742775404;3,4096875700993454;1;2,008969596;8,592984146775404;3,109362228887881;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;15,878020794960065;0;30;38,846525290752496;52,283344940447506;9,254152054459208;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;285,67554800793596;10,540322339994216;0;10,540322339994216
2023-12-18T18:00:00;104,22;159,9;309,411219981681;2,22323484;325,45;1,777106331;326,04999999999995;2,251656924;328,75;10,287884893267572;291,7468656506784;0;5,34522623888332;0;8,948479033527937;2,8761691979356026;1;2,22323484;6,725244193527937;3,1112491712764294;5,951520966472074;1,8936421821621698;1;1,777106331;4,174414635472075;3,1428962781535628;10,601953742775404;3,391546677875162;1;2,251656924;8,350296818775403;3,1259937573430756;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;44,37643299288073;30;0;39,94652529075243;53,76382946265469;9,51619781488988;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;309,411219981681;10,838788019671185;0;10,838788019671185
2023-12-18T19:00:00;103,01;157,6;328,076113762226;2,1227082960000003;326,25;1,7775414199999997;327,15;2,210173776;329,95;11,392592513556385;292,4935504394423;0;4,819085789511229;0;8,948479033527928;2,8731192207165606;1;2,1227082960000003;6,825770737527927;3,114551936795774;5,951520966472112;1,8845602062579496;1;1,7775414199999997;4,173979546472112;3,1580423627269862;10,601953742775404;3,381905217651811;1;2,210173776;8,391779966775404;3,1349056405953193;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;12,793047981160125;0;30;37,64652529075249;50,668270916221395;8,968283952171186;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;328,076113762226;10,214723416710232;0;10,214723416710232
2023-12-18T20:00:00;96,18;157,4;331,09075384218;2,136088332;326,34999999999997;1,8456167600000002;327,54999999999995;2,20348096;329,95;12,101158843036862;292,77079503151964;0;4,779883128076515;0;8,94847903352793;2,8714377377413816;1;2,136088332;6,81239070152793;3,1163757848243065;5,951520966472078;1,8773391424429071;1;1,8456167600000002;4,105904206472077;3,1701895687998065;10,601953742775404;3,3823657421620723;1;2,20348096;8,398472782775404;3,1344788089056372;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;41,29176867636225;30;0;37,44652529075252;50,39909191218374;8,920639268456522;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;331,09075384218;10,160456929496242;0;10,160456929496242
2023-12-18T21:00:00;77,98;157,2;337,023176782836;2,271101625;326,45;1,8797663500000001;328,04999999999995;2,3143503110000005;330,25;16,84764065296658;295,0238115272848;0;0;0;8,948479033527928;2,863344859789006;1;2,271101625;6,677377408527928;3,125183822317275;5,951520966472078;1,8710172209926945;1;1,8797663500000001;4,071754616472077;3,18090122297988;10,601953742776082;3,371527658691103;1;2,3143503110000005;8,287603431776082;3,144554877207201;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;9,708692131073699;0;30;17,275813109192796;23,251430833368502;4,115503257506225;0;0;0;15;30,927835051546396;5,474226804123711;19,970712181559023;21,336230963204084;0;0;45;45;0;0;337,023176782836;8,988872618189033;0;8,988872618189033
2023-12-18T22:00:00;71,09;155,9;350,832670192835;2,6099464200000004;330,34999999999997;1,99042725;328,15;2,63638752;332,15;17,14968485862694;295,0498282763318;0;0;0;8,948479033527931;2,7984136771361015;1;2,60994642;6,338532613527931;3,197697004785158;5,951520966472074;1,8634540770240324;1;1,99042725;3,9610937164720745;3,193811449315002;10,601953742775406;3,325785578234689;1;2,63638752;7,965566222775406;3,1878043527998194;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;38,20772126186022;30;0;16,77948740038622;22,58342853349424;3,9972668504284803;0;0;0;15;30,927835051546396;5,474226804123711;19,167037890366256;20,47760458372463;0;0;45;45;0;0;350,832670192835;8,681104276431324;0;8,681104276431324
2023-12-18T23:00:00;62,98;146,4;339,32132210678503;2,30016585;327,04999999999995;1,85697664;327,15;2,3136871850000005;329,65;11,60233576474946;293,20886539248585;0;0;0;8,948479033527967;2,855421765337221;1;2,30016585;6,648313183527967;3,133855440256184;5,95152096647211;1,8801235513595804;1;1,85697664;4,09454432647211;3,1654946092071263;10,601953742775404;3,377991623036028;1;2,3136871850000005;8,288266557775403;3,138537606332699;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;6,624953121312981;0;30;17,30791406847736;23,294635354612865;4,123150457766477;0;0;0;15;30,927835051546396;5,474226804123711;9,138611222275074;9,76347352807166;0;0;45;45;0;0;339,32132210678503;6,6645147507492;0;6,6645147507492
2023-12-19T00:00:00;55,12;134,9;302,926817159896;2,1052907459999997;328,54999999999995;1,8961080690000003;329,84999999999997;2,2416051089999995;332,04999999999995;2,218562181702414;289,31122516863223;0;0;0;8,948479033527928;2,851595643442324;1;2,1052907459999997;6,843188287527928;3,1380602835841436;5,951520966472078;1,8542479984201874;1;1,8961080690000003;4,055412897472078;3,209668270664308;10,601953742775404;3,3579968038939993;1;2,2416051089999995;8,360348633775404;3,1572256800486436;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;35,12429062600085;30;0;13,986702727898146;18,82463355033398;3,3319601384091144;0,9598225628543505;2,059705070502898;0,7414938253810432;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;302,926817159896;4,210282665960714;0;4,210282665960714
2023-12-19T01:00:00;47,29;129,2;288,814503871952;2,002317351;328,04999999999995;1,8540695180000002;329,34999999999997;2,204337148;331,75;1,032504458;290,30499999999995;0;0;0;8,948479033527967;2,8626477632427534;1;2,002317351;6,946161682527967;3,125944850228901;5,951520966472078;1,861407700297894;1;1,8540695180000002;4,097451448472078;3,197322631425461;10,601953742775443;3,3639757152811787;1;2,204337148;8,397616594775442;3,151614232711331;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;3,5418308285171207;0;30;5,700063137010363;7,671686590861862;1,3578885265825495;3,5464621537394914;7,61043380630792;2,7397561702708515;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;288,814503871952;3,080875472069428;0;3,080875472069428
2023-12-19T02:00:00;46,49;130,6;299,581930372575;2,0406653400000003;327,65;1,7292983039999998;326,45;2,1530274240000002;329,95;0,717774679;290,0725;0;0;0;8,948479033527928;2,8641250147858806;1;2,0406653400000003;6,9078136935279275;3,124332557877858;5,95152096647208;1,892862830612382;1;1,7292983039999998;4,222222662472079;3,1441903080460585;10,601953742775404;3,385837388470198;1;2,1530274240000002;8,448926318775403;3,1312648914795105;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;32,04147664543425;30;0;7,6217067005556105;10,258017093614551;1,8156690255697754;3,0248185901968654;6,491027017589839;2,336769726332342;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;299,581930372575;3,3766072928188047;0;3,3766072928188047
2023-12-19T03:00:00;45,06;130,5;305,085529104709;2,0020081720000005;327,84999999999997;1,8658407040000002;329,54999999999995;2,1975491999999996;331,65;0,8139532370000001;290,565;0;0;0;8,948479033527928;2,864519843047659;1;2,0020081720000005;6,946470861527928;3,123901918587284;5,951520966472078;1,858904726525835;1;1,8658407040000002;4,085680262472078;3,2016277550679324;10,601953742775404;3,3655139083135475;1;2,1975491999999996;8,404404542775405;3,150173801566021;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;0,4593251293487519;0;30;7,577974566248804;10,199158231828807;1,805251007033699;2,9685507245037144;6,370280524686081;2,2933009888869895;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;305,085529104709;3,3403988533134017;0;3,3403988533134017
2023-12-19T04:00:00;55,72;135,7;300,838082251558;2,3953286280000006;328,84999999999997;1,946241234;329,75;2,4270789329999993;332,25;0,8629807240000001;291,255;0;0;0;8,948479033527928;2,830191707034358;1;2,3953286280000006;6,553150405527927;3,1617925426347435;5,951520966472078;1,8517213716879595;1;1,946241234;4,0052797324720775;3,2140477814148114;10,601953742775404;3,3411946757243736;1;2,4270789329999993;8,174874809775405;3,1731026688760338;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;28,959279196835972;30;0;15,219619870644173;20,484010593060802;3,6256698749717615;0,5269054201083244;1,1306983264127133;0,4070513975085768;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;300,838082251558;4,357525318165861;0;4,357525318165861
2023-12-19T05:00:00;58,95;146,4;274,982087684922;2,273296656;328,04999999999995;1,92419859;329,25;2,3720884399999997;331,95;0,8728451900000002;291,3225;0;0;0;8,948479033527928;2,8463836538540686;1;2,273296656;6,675182377527928;3,143806359838907;5,951520966472078;1,8576666724478805;1;1,92419859;4,027322376472078;3,20376150078079;10,601953742775443;3,3488476378955134;1;2,3720884399999997;8,229865302775442;3,1658513283207874;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;57,456383268916426;30;0;17,053367408465242;22,95204227249696;4,062511482231962;0;0;0;15;30,927835051546396;5,474226804123711;9,393157882287241;10,035425087913719;0;0;45;45;0;0;274,982087684922;6,650273419858793;0;6,650273419858793
2023-12-19T06:00:00;65,01;158,8;274,759299397239;2,4510200200000005;328,04999999999995;1,9597443820000002;329,04999999999995;2,4631353599999994;331,54999999999995;0,9807677039999999;291,35999999999996;0;0;0;8,948479033527928;2,8357167424712273;1;2,4510200200000005;6,497459013527927;3,155632189740377;5,951520966472078;1,8571487534071947;1;1,9597443820000002;3,9917765844720776;3,2046549612965545;10,601953742775404;3,346290661959829;1;2,4631353599999994;8,138818382775405;3,168270426504473;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;25,871690262168535;0;30;16,9956828766826;22,874404948428804;4,048769675871898;0;0;0;15;30,927835051546396;5,474226804123711;21,850842414069945;23,344917109049085;0;0;45;45;0;0;274,759299397239;9,317815326787542;0;9,317815326787542
2023-12-19T07:00:00;79,69;172,3;264,72623721313397;1,5592946220000004;327,34999999999997;1,640319106;329,04999999999995;1,9407291739999997;331,45;1,1208268579999998;290,435;0;0;0;8,948479033527937;2,894291508780843;1;1,5592946220000004;7,389184411527936;3,09176840217359;5,951520966472112;1,8777986349359361;1;1,640319106;4,311201860472112;3,169413831571539;10,601953742775404;3,3869948645754957;1;1,9407291739999997;8,661224568775404;3,130194808873495;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;54,369103093142414;30;0;17,499113022937806;23,551969075286415;4,168698526325695;0;0;0;15;30,927835051546396;5,474226804123711;34,84741226781213;37,230141311765095;0;0;45;45;0;0;264,72623721313397;12,253673454029585;0;12,253673454029585
2023-12-19T08:00:00;93,67;174,2;270,748619909735;1,397343584;327,45;1,521303378;328,84999999999997;1,8051674729999996;331,45;1,3412921885555555;291,4640681315963;0;8,726177020354614;0;8,948479033527928;2,9028397902735246;1;1,397343584;7,551135449527928;3,082663763777588;5,951520966472112;1,8869001416426288;1;1,521303378;4,430217588472112;3,1541260902609576;10,601953742775413;3,3972622301846815;1;1,8051674729999996;8,796786269775414;3,1207345869791956;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;22,7847188144116;0;30;54,246525290752494;73,01012825134924;12,922792700488817;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;270,748619909735;14,718841855472007;0;14,718841855472007
2023-12-19T09:00:00;100,1;168,4;264,76445367109403;1,4081550560000002;327,54999999999995;1,504257962;328,45;1,7826030019999997;331,04999999999995;6,660828944887658;291,5150434818198;0;7,336879578833667;0;8,948479033527928;2,90156886032561;1;1,4081550560000002;7,540323977527928;3,084014015963675;5,951520966472078;1,8907703381417853;1;1,504257962;4,447263004472077;3,147669945108788;10,601953742775404;3,4022645774288094;1;1,7826030019999997;8,819350740775404;3,116146173084402;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;51,28244034252964;30;0;48,44652529075307;65,20393713425717;11,541096872763518;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;264,76445367109403;13,145113726266246;0;13,145113726266246
2023-12-19T10:00:00;94,28;166,7;235,04157550954298;1,283227154;327,75;1,3199467070000002;327,84999999999997;1,5451493330000001;330,25;18,952606816043634;297,61243145822755;0;6,887552436539412;0;8,948479033527967;2,907589515783378;1;1,283227154;7,6652518795279665;3,0776280437636054;5,951520966472112;1,9058395031771989;1;1,3199467070000002;4,631574259472111;3,1227818274048853;10,601953742775404;3,4255220876550325;1;1,5451493330000001;9,056804409775404;3,0949891641285703;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;19,698364730074342;0;30;46,746525290752444;62,91591559993599;11,13611706118867;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;235,04157550954298;12,683848584947096;0;12,683848584947096
2023-12-19T11:00:00;86,1;168,4;219,126187961992;1,286053134;328,04999999999995;1,3116940060000002;327,84999999999997;1,5560797200000003;330,34999999999997;16,755911874728437;296,1069979886655;0;0;0;8,948479033527928;2,905637760491718;1;1,286053134;7,6624258995279275;3,0796953272019656;5,951520966472078;1,9063271875915546;1;1,3116940060000002;4,639826960472078;3,121982944591586;10,601953742775404;3,4240356526208684;1;1,5560797200000003;9,045874022775404;3,096332754204917;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;48,19639489360134;30;0;17,821984690520775;23,986520444846267;4,245614118737789;0;0;0;15;30,927835051546396;5,474226804123711;30,624540600231754;32,71852628229888;0;0;45;45;0;0;219,126187961992;11,431737420192462;0;11,431737420192462
2023-12-19T12:00:00;79,71;157,1;223,834531140008;1,2980621500000002;328,15;1,3676022429999999;329,04999999999995;1,594927152;330,84999999999997;15,447698346817557;295,4152116146223;0;0;0;8,948479033527928;2,904316151188658;1;1,2980621500000002;7,650416883527928;3,08109674281347;5,951520966472078;1,8954289583165855;1;1,3676022429999999;4,5839187234720775;3,139933543992009;10,601953742775443;3,417605910292634;1;1,594927152;9,007026590775443;3,102158066512603;4,451520966472078;1,4838403221573593;1;0;4,451520966472078;3;16,612627885690927;0;30;17,74369859666003;23,881155580969082;4,2269645378315275;0;0;0;15;30,927835051546396;5,474226804123711;19,402826694092482;20,729515698816755;0;0;45;45;0;0;223,834531140008;8,993511330004825;0;8,993511330004825
2023-12-19T13:00:00;76,5;150,8;241,853168900347;1,2975725;328,15;1,355675768;328,75;1,5912226;330,75;14,029796341234393;294,39408038039966;0;0;0;8,948479033527928;2,904345766501114;1;1,2975725;7,650906533527928;3,0810653251896465;5,951520966472078;1,8980814254305234;1;1,355675768;4,595845198472078;3,1355456550670118;10,601953742775404;3,418611387194793;1;1,5912226;9,010731142775404;3,101245664390956;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;45,11096662290252;30;0;17,75917801237253;23,901989249491965;4,230652097160077;0;0;0;15;30,927835051546396;5,474226804123711;13,087347278379987;13,982208630747849;0;0;45;45;0;0;241,853168900347;7,637454292656346;0;7,637454292656346
2023-12-19T14:00:00;74,73;155,4;241,498171419306;1,280682373;328,04999999999995;1,3200530309999998;328,45;1,5450206249999996;330,65;13,036794450234998;292,9969370428516;0;0;0;8,948479033527931;2,9059601122093324;1;1,280682373;7,667796660527931;3,0793537034218326;5,951520966472112;1,9021672862829029;1;1,3200530309999998;4,631467935472112;3,1288104938983596;10,601953742775379;3,4226751735746186;1;1,5450206249999996;9,05693311777538;3,097563515413229;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;13,527508157819334;0;30;17,80016471720154;23,95715305141526;4,240416090100501;0;0;0;15;30,927835051546396;5,474226804123711;17,646360573550957;18,852949330716836;0;0;45;45;0;0;241,498171419306;8,63051664023783;0;8,63051664023783
2023-12-19T15:00:00;80,66;143;241,648720918871;1,3126649120000002;327,84999999999997;1,3896602759999999;328,54999999999995;1,6041353699999998;330,15;22,978409842206332;296,27164219417557;0;0;0;8,948479033528482;2,9052558353067046;1;1,3126649120000002;7,635814121528481;3,0801001842179594;5,951520966472078;1,8972175634667072;1;1,3896602759999999;4,561860690472078;3,136973366194813;10,601953742775404;3,422122966384851;1;1,6041353699999998;8,997818372775404;3,0980633504164707;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;42,02615540700374;30;0;17,77411267351103;23,922089735546475;4,234209883191726;0;0;0;15;30,927835051546396;5,474226804123711;5,272412617240896;5,632919462864205;0;0;45;45;0;0;241,648720918871;5,9582898543995935;0;5,9582898543995935
2023-12-19T16:00:00;84,42;142,5;228,48562073703;1,406939325;327,65;1,5028477700000002;328,65;1,7195654610000002;330,04999999999995;15,507244499481585;294,37318587058127;0;0;0;8,948479033527928;2,9009875611261977;1;1,406939325;7,541539708527928;3,0846319899606955;5,951520966472078;1,8894667812007966;1;1,5028477700000002;4,448673196472077;3,149841545607782;10,601953742775404;3,4148684857249045;1;1,7195654610000002;8,882388281775404;3,1046448163654046;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;10,443005423041818;0;30;17,693207373681133;23,813199695398566;4,214936346085546;0;0;0;15;30,927835051546396;5,474226804123711;4,853317917067905;5,185168714816138;0;0;45;45;0;0;228,48562073703;5,846071071499284;0;5,846071071499284
2023-12-19T17:00:00;88,21;144,5;231,324585647488;1,7384071930000002;327,84999999999997;1,7141485330000001;329,04999999999995;1,9777243299999996;330,45;9,620650351654598;291,8417693890416;0;0;0;8,94847903352794;2,8800970569889035;1;1,7384071930000002;7,21007184052794;3,1070060683591807;5,951520966472112;1,8730257849599559;1;1,7141485330000001;4,237372433472111;3,1774901414928207;10,601953742775404;3,393329257526248;1;1,9777243299999996;8,624229412775405;3,1243516140559477;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;38,94196112249975;30;0;17,446083354853066;23,480596709088918;4,156065617508738;0;0;0;15;30,927835051546396;5,474226804123711;7,1004419358962;7,585942239205341;0;0;45;45;0;0;231,324585647488;6,263014251976123;0;6,263014251976123
2023-12-19T18:00:00;91,81;144,7;238,961137096453;1,7058062960000004;327,75;1,6808649239999998;328,54999999999995;1,950510982;330,25;14,675204309053134;295,4093724444424;0;1,7266418211450487;0;8,948479033527967;2,8828132987038804;1;1,7058062960000004;7,2426727375279665;3,1040785879374235;5,951520966472079;1,879065681032601;1;1,6808649239999998;4,270656042472079;3,167276709136397;10,601953742775404;3,397067533659752;1;1,950510982;8,651442760775403;3,1209134460019508;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;7,359119557966391;0;30;24,746525290752434;33,30622515579063;5,895201852574941;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;238,961137096453;6,71453499140739;0;6,71453499140739
2023-12-19T19:00:00;91,74;139,7;238,862865567981;1,6535508480000003;327,34999999999997;1,6200252119999996;326,95;1,951136335;329,65;15,557797762569662;295,1330964131898;0;0;0;8,948479033527937;2,888939755900049;1;1,6535508480000003;7,294928185527937;3,0974958945587425;5,951520966472079;1,8948586888703716;1;1,6200252119999996;4,331495754472079;3,1408785264193524;10,601953742775404;3,4024354544421778;1;1,951136335;8,650817407775405;3,1159896740829054;4,451520966472074;1,483840322157358;1;0;4,451520966472074;3,0000000000000004;35,85838364601071;30;0;17,613077011378305;23,705352639809295;4,195847417246245;0;0;0;15;30,927835051546396;5,474226804123711;2,133448279374189;2,279325084801484;0;0;45;45;0;0;238,862865567981;5,238511029281533;0;5,238511029281533
2023-12-19T20:00:00;90,8;137,6;226,220631598537;1,617501416;327,54999999999995;1,64451051;328,45;1,9357683199999998;330,75;17,528003441936203;294,9616960846748;0;0;0;8,94847903352793;2,889488543982511;1;1,617501416;7,33097761752793;3,09690760053835;5,951520966472079;1,8820927690477534;1;1,64451051;4,307010456472079;3,162182579067692;10,601953742775404;3,393629753511033;1;1,9357683199999998;8,666185422775404;3,1240749618624934;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;4,275850439224911;0;30;17,52482862338522;23,58657957386974;4,174824584574944;0;0;0;15;30,927835051546396;5,474226804123711;0,12169666736730989;0,1300178070163567;0;0;45;45;0;0;226,220631598537;4,781266031986637;0;4,781266031986637
2023-12-19T21:00:00;85,02;134,9;243,011661287372;1,62365142;327,65;1,648673934;328,54999999999995;1,9487090699999998;330,95;7,2643009989217875;290,5419963562167;0;0;0;8,948479033527928;2,8883818617303088;1;1,62365142;7,324827613527928;3,0980941793365466;5,951520966472078;1,8810722666758268;1;1,648673934;4,302847032472078;3,163898097859591;10,601953742775404;3,390890880674207;1;1,9487090699999998;8,653244672775404;3,1265983235259487;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;32,77542285418109;30;0;13,806087007749243;18,581543752017822;3,2889332441071546;1,1404382830032915;2,4472924527967628;0,8810252830068346;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;243,011661287372;4,23941337889062;0;4,23941337889062
2023-12-19T22:00:00;79,48;128,6;267,95202462635496;1,6799793569999997;327,45;1,677398202;328,54999999999995;1,976798192;330,75;6,713925961556495;290,74418327306586;0;0;0;8,948479033527967;2,8866611912196642;1;1,6799793569999997;7,268499676527967;3,0999408800542607;5,951520966472078;1,879281774871102;1;1,677398202;4,274122764472078;3,166912512031511;10,601953742775443;3,3906548414082467;1;1,976798192;8,625155550775442;3,1268159805886095;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;1,1931979434747648;0;30;4,704223331281964;6,331390755426601;1,1206561637105084;3,9423019594694013;8,459875449505152;3,045555161821855;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;267,95202462635496;2,9819192669142414;0;2,9819192669142414
2023-12-19T23:00:00;75,68;120,6;254,04379943917698;1,5918297660000005;327,34999999999997;1,6339424640000002;328,34999999999997;1,9315601279999997;330,75;2,81522330673231;287,60839994660097;0;0;0;8,948479033527928;2,8924442032179263;1;1,5918297660000005;7,356649267527928;3,0937430093111185;2,6237802154449863;0,7742558503406116;1;1,6339424640000002;0,9898377514449862;3,388776738710763;10,601953742775406;3,393934872701064;1;1,9315601279999997;8,670393614775406;3,123794103431878;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;29,693078623680563;30;0;0;0;0;3,9742660417795856;8,528467900814562;3,070248444293242;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;254,04379943917698;1,7193391288042155;0;1,7193391288042155
2023-12-20T00:00:00;59,83;112;257,147261047733;1,538992334;327,25;1,6294922450000002;328,65;1,9201526819999999;330,95;2,194302971093266;290,84081376033515;0;0;0;4,0637947728827495;1,2679289068094874;1;1,538992334;2,524802438882749;3,205065166554606;5,951520966472078;1,881513954715693;1;1,6294922450000002;4,322028721472078;3,16315536834346;10,601953742775404;3,3929877761459983;1;1,9201526819999999;8,681801060775404;3,1246660590147695;0;0;0;0;0;0;58,19010931581834;30;0;0;0;0;1,382730517869777;2,9672328709651867;1,0682038335474673;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;257,147261047733;0,5981941467865817;0;0,5981941467865817
2023-12-20T01:00:00;57,85;109,7;242,927982358446;1,680635488;327,75;1,7158119440000004;329,34999999999997;2,0278854749999997;331,65;1,223409022;291,33;0;0;0;5,384374851046815;1,6962543596272692;1;1,680635488;3,703739363046814;3,174273257125166;1,7854562899414983;0,48184924964911396;1;1,7158119440000004;0,06964434594149793;3,7054250706869007;10,601953742775443;3,3785208352431315;1;2,0278854749999997;8,574068267775443;3,1380459851485525;4,451520966472076;1,4838403221573586;1;0;4,451520966472076;3;82,36111211932304;25,44928612045925;0;0;0;0;2,027408029304926;4,350661007092115;1,5662379625531615;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;242,927982358446;0,8770932590297703;0;0,8770932590297703
2023-12-20T02:00:00;50,48;107,5;233,218624767275;1,646382372;328,04999999999995;1,7278251569999998;330,04999999999995;2,043632619;332,45;1,005085596;291,9575;0;0;0;8,948479033527967;2,884010890710037;1;1,646382372;7,302096661527967;3,1027896123252408;5,951520966472078;1,8641520691897309;1;1,7278251569999998;4,223695809472078;3,192615594423558;10,601953742775413;3,3697665388045186;1;2,043632619;8,558321123775412;3,1461982961397186;0;0;0;0;0;0;100;18,575919991461983;0;0;0;0;3,4221262657626133;7,34361859605711;2,6437026945805595;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;233,218624767275;1,4804735089651133;0;1,4804735089651133
2023-12-20T03:00:00;48;110,6;267,40567267579604;1,9533215730000002;328,84999999999997;1,877098457;330,84999999999997;2,237781642;333,34999999999997;1,102748838;291,7025;0;0;0;3,194801731827427;0,9404647556540684;1;1,9533215730000002;1,241480158827427;3,397045676215189;5,95152096647211;1,8468721711054141;1;1,877098457;4,07442250947211;3,22248667752134;10,601953742775413;3,344873742628255;1;2,237781642;8,364172100775413;3,1696125350444055;0;0;0;0;0;0;68,41105263157891;0;30;0;0;0;0,851723558924741;1,8277329590659677;0,6579838652637484;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;267,40567267579604;0,36847096454769906;0;0,36847096454769906
2023-12-20T04:00:00;39,98;113;291,116621056551;2,0137541760000004;328,84999999999997;1,902414761;330,84999999999997;2,267588736;333,34999999999997;0,9274178539999999;291,09749999999997;0;0;0;4,4764021727689;1,3638140287533105;1;2,0137541760000004;2,462647996768899;3,282267287469442;1,902414761;0,49532282212848056;1;1,902414761;0;3,8407573324100484;10,601953742775443;3,342354799569774;1;2,267588736;8,334365006775442;3,172001292065139;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;36,825264157894516;0;30;0;0;0;1,567708356983618;3,364181023569996;1,2111051684851986;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;291,116621056551;0,6782188943517111;0;0,6782188943517111
2023-12-20T05:00:00;31,51;127,1;305,779625912545;2,0087597460000004;328,84999999999997;1,896842544;330,75;2,264191964;333,25;0,8643745220000001;289,905;0;0;0;8,948479033527928;2,854824569712759;1;2,0087597460000004;6,939719287527927;3,1345110058473007;5,951520966472078;1,846307847251041;1;1,896842544;4,054678422472078;3,223471630331458;10,601953742775404;3,343686178489339;1;2,264191964;8,337761778775404;3,170738274117972;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;5,242634263057738;0;30;2,744646529481635;3,6940060962067762;0,6538390790285994;4,401878761270875;9,446091762383851;3,4005930344581863;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;305,779625912545;2,6490437282918706;0;2,6490437282918706
2023-12-20T06:00:00;40,02;133,2;324,69515378435096;1,9528221300000002;327,65;1,836754095;329,65;2,1663095299999995;331,65;1,1556598348987628;290,13985424240343;0;0;0;8,948479033527928;2,8692346746746367;1;1,9528221300000002;6,9956569035279275;3,1187686084069304;5,95152096647211;1,8600030523433957;1;1,836754095;4,11476687147211;3,1997372041803156;10,601953742775404;3,3679088345418497;1;2,1663095299999995;8,435644212775404;3,147933707124121;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;33,742109999631516;30;0;11,466416871167011;15,432593366308227;2,731569025836556;1,7801084195854286;3,8199751493249536;1,3751910537569834;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;324,69515378435096;3,881317812751649;0;3,881317812751649
2023-12-20T07:00:00;46,72;147,6;326,624755744599;1,878207864;326,95;1,7909914059999998;329,04999999999995;2,1134609059999994;331,04999999999995;3,059971728971714;290,95099338428406;0;0;0;8,948479033527928;2,879663750400752;1;1,878207864;7,070271169527928;3,10747358342883;5,951520966472079;1,8680581247808639;1;1,7909914059999998;4,160529560472079;3,185939927415392;10,601953742775404;3,377816843287909;1;2,1134609059999994;8,488492836775404;3,138700004958127;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;62,238735788631615;30;0;17,358294416507707;23,362442014142275;4,135152236503182;0;0;0;15;30,927835051546396;5,474226804123711;10,28823087424476;10,991699651970897;0;0;45;45;0;0;326,624755744599;6,925794959888416;0;6,925794959888416
2023-12-20T08:00:00;67,96;153,2;356,965723605158;1,9864932619999998;326,95;1,8290749840000002;328,95;2,1571600699999998;330,84999999999997;3,2420362551294257;290,1124096566793;0;0;0;8,948479033527928;2,873716058041523;1;1,9864932619999998;6,961985771527928;3,113905080666334;5,95152096647211;1,8664422303704948;1;1,8290749840000002;4,12244598247211;3,1886981925450293;10,601953742775413;3,3765808894942584;1;2,1571600699999998;8,444793672775413;3,1398488855285103;4,451520966472107;1,483840322157369;1;0;4,451520966472107;3;30,653564546631703;0;30;17,321356232109338;23,312727095705704;4,126352695939909;0;0;0;15;30,927835051546396;5,474226804123711;15,925169058643093;17,01406950709732;0;0;45;45;0;0;356,965723605158;8,12988219512509;0;8,12988219512509
