timestamp;strompreis_EUR_MWh;waermebedarf_MWth;grid_co2_kg_MWh;WRG1_Q_cap;WRG1_T_K;WRG2_Q_cap;WRG2_T_K;WRG3_Q_cap;WRG3_T_K;WRG4_Q_cap;WRG4_T_K;P_buy_MW;P_sell_MW;Q_dump_MWth;HP1_Q_th_MW;HP1_Pel_MW;HP1_on;HP1_Q_wrg_MW;HP1_Q_def_MW;HP1_COP;HP2_Q_th_MW;HP2_Pel_MW;HP2_on;HP2_Q_wrg_MW;HP2_Q_def_MW;HP2_COP;HP3_Q_th_MW;HP3_Pel_MW;HP3_on;HP3_Q_wrg_MW;HP3_Q_def_MW;HP3_COP;HP4_Q_th_MW;HP4_Pel_MW;HP4_on;HP4_Q_wrg_MW;HP4_Q_def_MW;HP4_COP;TES_SOC_MWh;TES_charge_MW;TES_discharge_MW;HKW_Q_th_MW;HKW_fuel_MW;HKW_Pel_MW;GTOST_Q_th_MW;GTOST_fuel_MW;GTOST_Pel_MW;BMHKW_Q_th_MW;BMHKW_fuel_MW;BMHKW_Pel_MW;HWS_Q_th_MW;HWS_fuel_MW;HWW_Q_th_MW;HWW_fuel_MW;AVA_Q_th_MW;AVA_fuel_MW;P2H_Q_th_MW;P2H_Pel_MW;grid_co2_kg_MWh;Fuel_CO2_emissions_t_per_step;Grid_CO2_emissions_t_per_step;Total_CO2_emissions_t_per_step
2023-12-23T23:00:00;20,29;70,6;113,98987196038401;0;305,34999999999997;0,113562426;309,45;0,12272727500000001;307,65;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,82339073936946;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,6;40,6;0;0;113,98987196038401;0;0;0
2023-12-24T00:00:00;7,74;64,8;113,45595036131;0;305,45;0,11046503999999999;309,95;0,11739848399999998;307,95;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;19,23936103187447;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;34,8;34,8;0;0;113,45595036131;0;0;0
2023-12-24T01:00:00;0;62,1;114,38717494070701;0;305,25;0,10697313600000001;309,34999999999997;0,11603305999999997;307,45;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,73743709577129;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;32,1;32,1;0;0;114,38717494070701;0;0;0
2023-12-24T02:00:00;-0,03;62,8;111,37664998035301;0;305,34999999999997;0,10396668500000003;309,84999999999997;0,10817347800000003;307,84999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;18,53364589390937;0;27,73906658524473;0;0;0;0;0;0;0;0;0;0;0;0;0;35,06093341475527;35,06093341475527;0;0;111,37664998035301;0;0;0
2023-12-24T03:00:00;-0,29;63,1;116,70266046589201;0;305,25;0,09972072000000001;309,34999999999997;0,105830153;307,45;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,03179252931997;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;33,1;33,1;0;0;116,70266046589201;0;0;0
2023-12-24T04:00:00;-0,97;63,3;113,050360885214;0;305,25;0,110108295;309,65;0,12009016000000002;307,65;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;27,76393145533356;0;18,3;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;113,050360885214;0;0;0
2023-12-24T05:00:00;-3,74;68,4;116,727192949514;0;304,95;0,11652690699999999;309,45;0,12237332800000003;307,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,26115506218802;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;38,4;38,4;0;0;116,727192949514;0;0;0
2023-12-24T06:00:00;-4,97;75,3;120,92619015790599;0;304,95;0,11059934400000002;309,34999999999997;0,11681090400000002;307,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;24,67658157826075;0;30;0;0;0;0;0;0;0,22037774714871883;0,45438710752313166;0,0804265180315943;0;0;0;0;45;45;0,0796222528512829;0,08042651803159889;120,92619015790599;0;0;0
2023-12-24T07:00:00;-4,22;78,1;124,45898734919;0;304,84999999999997;0,116782924;309,54999999999995;0,12336661800000004;307,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,180586122832622;1,0601953742775407;1;0;3,180586122832622;3;0;0;0;0;0;0;53,174113920102926;30;0;0;0;0;0;0;0;2,9050551216079508;5,989804374449383;1,0601953742775407;0;0;0;0;42,01435875555942;42,01435875555942;0;0;124,45898734919;0;0;0
2023-12-24T08:00:00;-2,91;81,1;114,988696829565;0;304,75;0,118338612;309,04999999999995;0,127566416;307,04999999999995;0;273,15;0;0;0;3,1880905511810997;1,0626968503936998;1;0;3,1880905511810997;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,589849140289864;0;30;0;0;0;0;0;0;2,9119094488188946;6,00393700787401;1,0626968503936998;0;0;0;0;45;45;0;0;114,988696829565;0;0;0
2023-12-24T09:00:00;-2,93;83,2;110,359613674743;0;304,75;0,12052944600000003;309,75;0,125750514;307,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;50,087690155375846;30;0;0;0;0;0;0;0;6,02365842206503;12,419914272299032;2,1983248261969286;0;0;0;0;45;45;2,1763415779349593;2,1983248261969286;110,359613674743;0;0;0
2023-12-24T10:00:00;-3,13;85,1;112,56076269910099;0;304,65;0,10764745399999999;308,95;0,11506495199999998;306,95;0;273,15;0;0;0;0;0;0;0;0;0;2,09805560945084;0,6993518698169466;1;0;2,09805560945084;3;3,180586122832622;1,0601953742775407;1;0;3,180586122832622;3;0;0;0;0;0;0;18,50373401793926;0;30;0;0;0;0;0;0;4,8213582677165325;9,94094488188976;1,7595472440944873;0;0;0;0;45;45;0;0;112,56076269910099;0;0;0
2023-12-24T11:00:00;-5,15;85,3;110,856568731627;0;304,65;0,11380025599999999;309,54999999999995;0,1184953;307,15;0;273,15;0;0;0;5,383169291338581;1,794389763779527;1;0;5,383169291338581;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,00188364453748;30;0;0;0;0;0;0;0;4,916830708661416;10,137795275590548;1,794389763779527;0;0;0;0;45;45;0;0;110,856568731627;0;0;0
2023-12-24T12:00:00;-3,57;82,6;108,60210559297701;0;304,45;0,11179828700000001;308,84999999999997;0,11891500000000002;306,75;0;273,15;0;0;0;0;0;0;0;0;0;3,9720472440944845;1,3240157480314947;1;0;3,9720472440944845;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;15,418236087751964;0;30;0;0;0;0;0;0;3,627952755905511;7,48031496062992;1,3240157480314958;0;0;0;0;45;45;0;0;108,60210559297701;0;0;0
2023-12-24T13:00:00;-2,95;77,3;107,87182028736001;0;304,54999999999995;0,11170455400000001;309,75;0,11203192;307,15;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,91669426414302;30;0;0;0;0;0;0;0;1,689562728140172;3,483634491010664;0,6166033049088875;0;0;0;0;45;45;0,6104372718597986;0,6166033049088875;107,87182028736001;0;0;0
2023-12-24T14:00:00;-3,77;76,9;108,62042351116;0;304,45;0,09974869999999998;308,65;0,10236483;306,65;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;12,33335522629568;0;30;0;0;0;0;0;0;1,3957257319419032;2,8777850143132024;0,5093679475334368;0;0;0;0;45;45;0,5042742680581024;0,5093679475334367;108,62042351116;0;0;0
2023-12-24T15:00:00;-2,19;75,8;110,563751103624;0;304,54999999999995;0,106595406;309,75;0,10730889600000003;307,25;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,8321218907731;30;0;0;0;0;0;0;0;0,587673992396587;1,2116989533950249;0,2144707147509194;0;0;0;0;45;45;0,21232600760341022;0,21447071475091942;110,563751103624;0;0;0
2023-12-24T16:00:00;-2,26;77,7;112,913172035933;0;304,34999999999997;0,10039783599999998;308,54999999999995;0,10456965399999997;306,45;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;9,249091310162969;0;30;0;0;0;0;0;0;1,9833997243384902;4,089483967708228;0,7238386622843562;0;0;0;0;45;45;0,7166002756615127;0,7238386622843563;112,913172035933;0;0;0
2023-12-24T17:00:00;-2,05;79,7;112,619514138073;0;304,54999999999995;0,10396668500000003;309,84999999999997;0,10592808300000002;307,25;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,748166401032044;30;0;0;0;0;0;0;0;3,45258470532989;7,11873135119565;1,26001544916163;0;0;0;0;45;45;1,2474152946700137;1,26001544916163;112,619514138073;0;0;0
2023-12-24T18:00:00;-2,36;80,1;115,059725655569;0;304,15;0,10745159399999996;308,45;0,11412482400000001;306,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;6,165444215970892;0;30;0;0;0;0;0;0;3,7464217015294676;7,72458082789581;1,3672508065375584;0;0;0;0;45;45;1,3535782984717393;1,3672508065371105;115,059725655569;0;0;0
2023-12-24T19:00:00;-5,58;78,6;121,80392048873;0;304,25;0,12192285000000001;309,75;0,128538721;307,04999999999995;0;273,15;0;0;0;2,6845437100583798;0,8948479033527932;1;0;2,6845437100583798;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,66482767154916;30;0;0;0;0;0;0;0;2,4519843679440942;5,0556378720496795;0,8948479033527932;0;0;0;0;43,46347192199764;43,46347192199764;0;0;121,80392048873;0;0;0
2023-12-24T20:00:00;-9,07;77,9;129,166529505926;0;303,95;0,11686966199999999;308,45;0,12425638200000001;306,25;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,082413820360955;0;30;0;0;0;0;0;0;2,130318222437644;4,392408706056998;0,7774563409720886;0;0;0;0;45;45;0,7696817775623677;0,7774563409720886;129,166529505926;0;0;0
2023-12-24T21:00:00;-6,49;75,6;130,444964920149;0;304,25;0,11845193100000002;309,84999999999997;0,122121508;307,04999999999995;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;31,58210557897901;30;0;0;0;0;0;0;0;0,4407554942974321;0,9087742150462519;0,16085303606318657;0;0;0;0;45;45;0,15924450570255047;0,1608530360631823;130,444964920149;0;0;0
2023-12-24T22:00:00;-3,18;75,2;130,841600144789;0;303,84999999999997;0,1124796;308,15;0,119291331;306,04999999999995;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;30;0;0;0;0;0;0;0,14691849809914936;0,3029247383487616;0,0536176786877308;0;0;0;0;45;45;0,05308150190085349;0,053617678687730805;130,841600144789;0;0;0
2023-12-24T23:00:00;-3;71,7;144,438736150524;0;304,04999999999995;0,116571675;309,65;0,11748941900000001;306,84999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;28,5;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;41,7;41,7;0;0;144,438736150524;0;0;0
2023-12-25T00:00:00;-6,09;66,7;144,14567616016;0;303,84999999999997;0,10568605600000001;308,34999999999997;0,10810212899999999;306,04999999999995;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;56,99715000000012;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,7;36,7;0;0;144,14567616016;0;0;0
2023-12-25T01:00:00;-3,98;64,7;147,398826576842;0;304,04999999999995;0,116110005;309,65;0,11872473600000001;306,75;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,41250291657891;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;34,7;34,7;0;0;147,398826576842;0;0;0
2023-12-25T02:00:00;-10,12;67;149,39777349394402;0;303,75;0,092289232;308,34999999999997;0,09384492;306,04999999999995;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;53,9099616662873;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37;37;0;0;149,39777349394402;0;0;0
2023-12-25T03:00:00;-10,81;67,4;145,403452579484;0;304,15;0,09292157999999999;309,54999999999995;0,08969828400000002;306,84999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;25,1604107779199;0;27,30695189759074;0;0;0;0;0;0;0;0;0;0;0;0;0;40,09304810240927;40,09304810240927;0;0;145,403452579484;0;0;0
2023-12-25T04:00:00;-12,49;68,9;142,655208622053;0;303,84999999999997;0,08289075;308,15;0,08165683199999997;305,95;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;23,9;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;142,655208622053;0;0;0
2023-12-25T05:00:00;-13,37;72,4;145,258047308312;0;304,15;0,092462708;309,54999999999995;0,090565664;306,75;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;26,03;27,4;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;145,258047308312;0;0;0
2023-12-25T06:00:00;-10,14;79,3;147,98814646809;0;303,84999999999997;0,08238711;308,25;0,07968703999999997;305,95;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;54,52739699999999;30;0;0;0;0;0;0;0;3,1587477091313514;6,512881874497633;1,1527800917860809;0;0;0;0;45;45;1,141252290868333;1,152780091786195;147,98814646809;0;0;0
2023-12-25T07:00:00;-7,6;80,2;157,502660007735;0;304,04999999999995;0,091898911;309,45;0,09027747;306,65;0;273,15;0;0;0;2,7177165354330723;0,9059055118110241;1;0;2,7177165354330723;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;22,942996891878934;0;30;0;0;0;0;0;0;2,4822834645669305;5,118110236220475;0,9059055118110241;0;0;0;0;45;45;0;0;157,502660007735;0;0;0
2023-12-25T08:00:00;-5,48;82,3;148,299497991587;0;303,75;0,086973032;308,34999999999997;0,08470105599999998;305,95;0,16388995555555558;288,66999999999996;0;0;0;0;0;0;0;0;0;3,8152559055118096;1,2717519685039365;1;0;3,8152559055118096;3;0;0;0;0;0;0;0;0;0;0;0;0;51,44070259218975;30;0;0;0;0;0;0;0;3,4847440944881876;7,185039370078737;1,2717519685039365;0;0;0;0;45;45;0;0;148,299497991587;0;0;0
2023-12-25T09:00:00;-0,11;84,1;143,546132509306;0;304,04999999999995;0,09224166600000003;309,34999999999997;0,08979621399999999;306,54999999999995;0,19548320000000002;289,31;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,756003937007871;1,5853346456692903;1;0;4,756003937007871;3;0;0;0;0;0;0;79,93555852193055;30;0;0;0;0;0;0;0;4,343996062992123;8,95669291338582;1,5853346456692903;0;0;0;0;45;45;0;0;143,546132509306;0;0;0
2023-12-25T10:00:00;-0,97;82,9;155,25065155931;0;303,75;0,086973032;308,34999999999997;0,08452198399999997;305,95;0,16487724444444438;288,69;0;0;0;8,765221712585586;2,9217405708618616;1;0;8,765221712585586;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;21,12887898307542;0;0;0;0;0;0;0;8,005899304339867;16,50700887492756;2,921740570862178;0;0;0;0;45;45;0;0;155,25065155931;0;0;0
2023-12-25T11:00:00;-0,97;78,8;158,938216197403;0;303,95;0,09178839000000001;309,34999999999997;0,08529702999999998;306,54999999999995;0,16487724444444438;288,69;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,41105263157894;0;30;0;0;0;0;0;0;2,791451463883797;5,755570028626386;1,0187358950668703;0;0;0;0;45;45;1,0085485361162025;1,0187358950668712;158,938216197403;0;0;0
2023-12-25T12:00:00;-0,08;73,5;148,32926977942202;0;303,54999999999995;0,09107489999999999;308,15;0,089723466;305,75;0,1963470777777778;289,3275;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,90421152631578;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,5;43,5;0;0;148,32926977942202;0;0;0
2023-12-25T13:00:00;-0,02;68;139,92777047034699;0;303,75;0,09580352;309,15;0,09210316499999999;306,45;0,16586453333333342;288,71;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;65,31557373674184;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;38;38;0;0;139,92777047034699;0;0;0
2023-12-25T14:00:00;0;64,1;144,405750438039;0;303,45;0,09781808000000002;308,34999999999997;0,09612109300000003;305,84999999999997;0,16586453333333342;288,71;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;90,54041486884823;26,559339673137117;0;0;0;0;0;0;0;0;0;0;0;0;0;0;37,54066032686288;37,54066032686288;0;0;144,405750438039;0;0;0
2023-12-25T15:00:00;0,01;62,1;141,713469972448;0;303,75;0,08796912000000001;309,15;0,07977657600000002;306,34999999999997;0,1879551222222223;289,15749999999997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;58,952413458940164;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;32,1;32,1;0;0;141,713469972448;0;0;0
2023-12-25T16:00:00;2,48;62,9;135,919559499967;0;303,54999999999995;0,0831006;308,15;0,07642037499999998;305,65;0,1824016222222223;289,04499999999996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;75,95151821759409;17,9;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;135,919559499967;0;0;0
2023-12-25T17:00:00;11,9;67,2;137,223175009241;0;303,84999999999997;0,08317614600000002;309,34999999999997;0,07070545999999998;306,45;0,1668518222222223;288,72999999999996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,36497569735125;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;37,2;37,2;0;0;137,223175009241;0;0;0
2023-12-25T18:00:00;20,02;71,8;151,157010424903;0;303,54999999999995;0,07743465;308,15;0,067689216;305,75;0,1668518222222223;288,72999999999996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;12,781591831360464;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;41,8;41,8;0;0;151,157010424903;0;0;0
2023-12-25T19:00:00;18,68;74,5;132,004992057643;0;303,95;0,08226959400000002;309,34999999999997;0,06884478999999999;306,45;0,1984450666666667;289,37;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;40,80531367217727;29,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;132,004992057643;0;0;0
2023-12-25T20:00:00;14,31;76,6;132,035587726394;0;303,54999999999995;0,07647213800000001;308,25;0,06345864000000001;305,75;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;69,30123314081015;30;0;0;0;0;0;0;0;1,175347984793174;2,4233979067900497;0,4289414295018388;0;0;0;0;45;45;0,42465201520682044;0,42894142950183883;132,035587726394;0;0;0
2023-12-25T21:00:00;9,92;76;120,3607704903;0;303,95;0,08118117199999998;309,45;0,06493738299999999;306,45;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;97,79430301749619;30;0;0;0;0;0;0;0;0,7345924904957364;1,5146236917437865;0,2680883934386502;0;0;0;0;45;45;0,2654075095042637;0,2680883934386502;120,3607704903;0;0;0
2023-12-25T22:00:00;3,51;75,3;120,220761344536;0;303,54999999999995;0,075667713;308,04999999999995;0,06349221599999999;305,54999999999995;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;66,20557621877357;0;30;0;0;0;0;0;0;0,22037774714872324;0,45438710752314077;0,08042651803159591;0;0;0;0;45;45;0,07962225285128292;0,08042651803159892;120,220761344536;0;0;0
2023-12-25T23:00:00;5;72,5;123,458187662291;0;303,84999999999997;0,080725098;309,45;0,06493738299999999;306,45;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;92,32395566115173;27,5;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;123,458187662291;0;0;0
2023-12-26T00:00:00;0,08;69,7;128,26559681110498;0;303,45;0,07391756399999998;307,95;0,06331873999999998;305,54999999999995;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;60,73577589716421;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;39,7;39,7;0;0;128,26559681110498;0;0;0
2023-12-26T01:00:00;0;68,3;153,330861880669;0;303,75;0,08589580200000002;309,34999999999997;0,07460587200000002;306,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;82,86470231957483;23,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;153,330861880669;0;0;0
2023-12-26T02:00:00;-0,02;66,5;144,132069449332;0;303,45;0,07308935599999998;307,95;0,06227788399999999;305,54999999999995;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;51,277468480922074;0;30;0;0;0;0;0;0;0;0;0;0;0;0;0;36,5;36,5;0;0;144,132069449332;0;0;0
2023-12-26T03:00:00;-0,11;68,3;133,647923790105;0;303,65;0,08770890600000002;309,34999999999997;0,07626788400000002;306,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;73,40734073407418;23,3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;133,647923790105;0;0;0
2023-12-26T04:00:00;-2,67;73;127,09673918771;0;303,34999999999997;0,07629726300000002;307,84999999999997;0,06573341399999998;305,45;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;100;28;0;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;127,09673918771;0;0;0
2023-12-26T05:00:00;-3,69;79,2;130,83371432514;0;303,65;0,08612244000000002;309,34999999999997;0,07294386000000001;306,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,41105263157908;0;30;0;0;0;0;0;0;3,085288460082107;6,361419505323933;1,125971252442336;0;0;0;0;45;45;1,1147115399179126;1,125971252442336;130,83371432514;0;0;0
2023-12-26T06:00:00;-1,85;84,6;138,49894800726102;0;303,25;0,07753118100000003;307,84999999999997;0,06521718299999998;305,45;0;273,15;0;0;0;5,017322834645666;1,6724409448818887;1;0;5,017322834645666;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,82526415789458;0;30;0;0;0;0;0;0;4,582677165354328;9,448818897637791;1,6724409448818889;0;0;0;0;45;45;0;0;138,49894800726102;0;0;0
2023-12-26T07:00:00;-1,34;84,3;147,102227104988;0;303,54999999999995;0,085365581;309,25;0,070741834;306,25;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;65,32158163147896;30;0;0;0;0;0;0;0;4,640774066530646;9,568606322743602;1,6936433191256173;0;0;0;0;45;45;0,20770496699823116;0,20980299696791027;147,102227104988;0;0;0
2023-12-26T08:00:00;-0,92;83,9;147,824066836029;0;303,25;0,08033617599999998;307,95;0,06973735199999999;305,54999999999995;0,16487724444444438;288,69;0;0;0;4,651476377952759;1,5504921259842528;1;0;4,651476377952759;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;93,81504947331591;30;0;0;0;0;0;0;0;4,248523622047247;8,759842519685046;1,550492125984253;0;0;0;0;45;45;0;0;147,824066836029;0;0;0
2023-12-26T09:00:00;-1,05;84,7;140,405711645712;0;303,34999999999997;0,08796912000000001;309,15;0,07602166;306,15;0,16487724444444438;288,69;0;0;0;0;0;0;0;0;0;5,930099980533243;1,976699993511081;1;0;5,930099980533243;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;63,95985883014243;0;28,353518681314927;0;0;0;0;0;0;5,416381338151832;11,167796573508932;1,976699993511081;0;0;0;0;45;45;0;0;140,405711645712;0;0;0
2023-12-26T10:00:00;-0,08;82;140,07060463425998;0;303,15;0,08530542399999999;307,95;0,07829503499999997;305,45;0,20362833333333338;289,47499999999997;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;43,02899996005738;0;19,87823973999194;0;0;0;0;0;0;8,173281226480311;16,85212624016559;2,9828263445093093;0;0;0;0;45;45;0;0;140,07060463425998;0;0;0
2023-12-26T11:00:00;-0,06;79,2;136,885886145836;0;303,25;0,09164569199999999;309,04999999999995;0,08409948599999999;306,04999999999995;0,4214332908888889;287,7645330340138;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;11,44574969164032;0;30;0;0;0;0;0;0;3,085288460082095;6,361419505323908;1,1259712524423315;0;0;0;0;45;45;1,1147115399179082;1,1259712524423315;136,885886145836;0;0;0
2023-12-26T12:00:00;-0,05;76,1;144,097433369294;0;303,15;0,08468426799999997;307,95;0,07623011099999998;305,45;0,1668518222222223;288,72999999999996;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;39,94460511667116;30;0;0;0;0;0;0;0;0,808051739545304;1,6660860609181527;0,294897232782513;0;0;0;0;45;45;0,29194826045468786;0,294897232782513;144,097433369294;0;0;0
2023-12-26T13:00:00;-0,04;78,3;138,76107819746;0;303,15;0,09290898900000003;308,84999999999997;0,083150964;305,84999999999997;0,1862273666666667;289,1225;0;0;0;2,6845437100583798;0,8948479033527932;1;0;2,6845437100583798;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;8,361663287738438;0;30;0;0;0;0;0;0;2,4519843679440942;5,0556378720496795;0,8948479033527932;0;0;0;0;43,16347192199753;43,16347192199753;0;0;138,76107819746;0;0;0
2023-12-26T14:00:00;0;81,2;148,45802651303399;0;303,15;0,08358885099999998;308,04999999999995;0,07528858399999998;305,54999999999995;0,16833275555555552;288,76;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;36,860827121409685;30;0;0;0;0;0;0;0;4,554473441073567;9,390666888811479;1,6621480393196317;0;0;0;0;45;45;1,6455265589264354;1,6621480393196317;148,45802651303399;0;0;0
2023-12-26T15:00:00;0,56;82,1;153,761327002864;0;303,25;0,08573072;309,15;0,073090755;306,04999999999995;0,16833275555555552;288,76;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;15,827414996600254;0;19,978239739992244;0;0;0;0;0;0;8,17328122648034;16,85212624016565;2,98282634450932;0;0;0;0;45;45;0;0;153,761327002864;0;0;0
2023-12-26T16:00:00;10,03;83,3;151,096930822593;0;303,25;0,08100769599999999;308,54999999999995;0,07089152700000001;305,84999999999997;0,18425278888888888;289,0825;0;0;0;4,3378937007874;1,4459645669291332;1;0;4,3378937007874;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,32583225510077;30;0;0;0;0;0;0;0;3,9621062992125973;8,169291338582676;1,4459645669291334;0;0;0;0;45;45;0;0;151,096930822593;0;0;0
2023-12-26T17:00:00;47,34;85,5;166,498377137757;0;303,15;0,07932329999999999;308,15;0,06917495399999997;305,45;0,1698136888888889;288,78999999999996;0;0;0;0;0;0;0;0;0;5,487696850393701;1,829232283464567;1;0;5,487696850393701;3;0;0;0;0;0;0;0;0;0;0;0;0;72,82139967187551;30;0;0;0;0;0;0;0;5,012303149606299;10,334645669291339;1,829232283464567;0;0;0;0;45;45;0;0;166,498377137757;0;0;0
2023-12-26T18:00:00;52,99;84,7;191,88664765333698;0;303,34999999999997;0,080169695;308,84999999999997;0,06840550399999998;305,95;0,1698136888888889;288,78999999999996;0;0;0;0;0;0;0;0;0;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;43,011451860257395;0;28,312532388068497;0;0;0;0;0;0;5,435946645459071;11,208137413317672;1,9838403221572278;0;0;0;0;45;45;0;0;191,88664765333698;0;0;0
2023-12-26T19:00:00;53,66;84;203,892220454599;0;303,15;0,07562714200000001;308,25;0,06160356599999998;305,45;0,1698136888888889;288,78999999999996;0;0;0;4,703740157480315;1,5679133858267715;1;0;4,703740157480315;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;71,5071507150715;30;0;0;0;0;0;0;0;4,296259842519689;8,858267716535442;1,567913385826773;0;0;0;0;45;45;0;0;203,892220454599;0;0;0
2023-12-26T20:00:00;53,05;81,4;199,845578449752;0;303,34999999999997;0,08038933800000002;308,84999999999997;0,06643571199999998;305,95;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,344881889763753;1,114960629921251;1;0;3,344881889763753;3;0;0;0;0;0;0;100;30;0;0;0;0;0;0;0;3,055118110236196;6,299212598425147;1,114960629921251;0;0;0;0;45;45;0;0;199,845578449752;0;0;0
2023-12-26T21:00:00;49,32;79,9;205,486017226705;0;303,04999999999995;0,079743;308,15;0,06831456899999998;305,45;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;68,41105263157895;0;30;0;0;0;0;0;0;3,599503203429112;7,421656089544562;1,3136331278493873;0;0;0;0;45;45;1,3004967965708933;1,3136331278493873;205,486017226705;0;0;0
2023-12-26T22:00:00;43,95;81,9;225,144795316975;0;303,25;0,08038933800000002;308,84999999999997;0,066094356;305,84999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,90421152631579;30;0;0;0;0;0;0;0;5,068688184420582;10,450903473032128;1,8498099147266864;0;0;0;0;45;45;1,8313118155794195;1,8498099147266864;225,144795316975;0;0;0
2023-12-26T23:00:00;46,63;81,3;248,66548029555898;0;303,04999999999995;0,0772248;308,15;0,06349641299999997;305,45;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;3,292618110236224;1,0975393700787412;1;0;3,292618110236224;3,0000000000000004;0;0;0;0;0;0;65,31557373674211;0;30;0;0;0;0;0;0;3,0073818897637725;6,2007874015747895;1,0975393700787377;0;0;0;0;45;45;0;0;248,66548029555898;0;0;0
2023-12-27T00:00:00;53,28;74,3;252,21080432523502;0;303,25;0,08045928799999999;308,95;0,06467297200000001;305,84999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;93,80904217936845;30;0;0;0;0;0;0;0;0;0;0;0;0;0;0;44,3;44,3;0;0;252,21080432523502;0;0;0
2023-12-27T01:00:00;41,35;72,5;259,05649448248505;0;303,75;0,08589580200000002;309,34999999999997;0,07460587200000002;306,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;64,8522928540977;0;27,5;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;259,05649448248505;0;0;0
2023-12-27T02:00:00;52,07;73,4;237,238840660802;0;303,45;0,07308935599999998;307,95;0,06227788399999999;305,54999999999995;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,95107078270703;0;28,4;0;0;0;0;0;0;0;0;0;0;0;0;0;45;45;0;0;237,238840660802;0;0;0
2023-12-27T03:00:00;57,63;74,5;220,355075974133;0;303,65;0,08770890600000002;309,34999999999997;0,07626788400000002;306,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;6,171453913436444;0;27,337315674082703;0;0;0;0;0;0;1,5886916651325422;3,2756529177990563;0,5797905664504329;0;0;0;0;45;45;0,5739926607856172;0,5797905664501184;220,355075974133;0;0;0
2023-12-27T04:00:00;51,65;80,5;207,97865625938599;0;303,34999999999997;0,07629726300000002;307,84999999999997;0,06573341399999998;305,45;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;34,6708367680451;30;0;0;0;0;0;0;0;4,040258697726557;8,33043030459084;1,4744861639125786;0;0;0;0;45;45;1,4597413022734527;1,4744861639125786;207,97865625938599;0;0;0
2023-12-27T05:00:00;49,77;91,9;193,073495245055;0;303,65;0,08612244000000002;309,34999999999997;0,07294386000000001;306,34999999999997;0;273,15;0;0;0;7,047122450215861;2,3490408167386203;1;0;7,047122450215861;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;63,16736968436813;30;0;0;0;0;0;0;0;8,067421259842522;16,633858267716544;2,944192913385828;0;0;0;0;45;45;0;0;193,073495245055;0;0;0
2023-12-27T06:00:00;55,98;108,6;162,72722536153898;0;303,25;0,07753118100000003;307,84999999999997;0,06521718299999998;305,45;0;273,15;0;0;0;2,6845437100590086;0,8948479033530028;1;0;2,6845437100590086;3,0000000000000004;4,6572082859533745;1,552402761984458;1;0;4,6572082859533745;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;31,582105578978812;0;30;0;0;0;0,6562942612128392;1,408356783718539;0,507008442138674;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;162,72722536153898;0,2839247275976574;0;0,2839247275976574
2023-12-27T07:00:00;65,06;110,3;167,502483063781;0;303,54999999999995;0,085365581;309,25;0,070741834;306,25;0;273,15;0;0;0;7,193876559886432;2,397958853295477;1;0;7,193876559886432;3,0000000000000004;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;0;0;30;0;0;0;1,168713407396539;2,5079686854002983;0,9028687267441073;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;167,502483063781;0,5056064869767001;0;0,5056064869767001
2023-12-27T08:00:00;77,44;117,4;176,161481107882;0;303,25;0,08033617599999998;307,95;0,06973735199999999;305,54999999999995;0,1625324333333334;288,6425;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;3,205294033473646;1,0684313444912152;1;0;3,205294033473646;3;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;28,5;30;0;0;0;0;3,3088169002814065;7,100465451247652;2,556167562449155;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;176,161481107882;1,4314538349715267;0;1,4314538349715267
2023-12-27T09:00:00;82,73;117,5;172,066592797487;0;303,34999999999997;0,08796912000000001;309,15;0,07602166;306,15;0,1594471555555556;288,58;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;3,2751517307544007;1,0917172435848002;1;0;3,2751517307544007;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899415607;0,4451520966471869;1;0;1,3354562899415607;3;56,997149999999976;30;0;0;0;0;3,338959202998093;7,165148504287752;2,579453461543591;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;172,066592797487;1,4444939384644109;0;1,4444939384644109
2023-12-27T10:00:00;80,56;114,3;155,566925507246;0;303,15;0,08530542399999999;307,95;0,07829503499999997;305,45;0,18141433333333332;289,025;0;0;0;5,372119774688395;1,7907065915627982;1;0;5,372119774688395;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;85,49145028500001;30;0;0;0;0;2,374405516064073;5,0952908070044485;1,8343046905216014;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;155,566925507246;1,0272106266920968;0;1,0272106266920968
2023-12-27T11:00:00;75,19;113;136,133260885337;0;303,25;0,09164569199999999;309,04999999999995;0,08409948599999999;306,04999999999995;0,1599408;288,59;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;0;0;0;0;0;0;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;1,4670116429508897;0,4890038809836299;1;0;1,4670116429508897;3;53,90395377155046;0;30;0;0;0;1,982555580747123;4,254411117483095;1,5315880022939146;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;136,133260885337;0,857689281284592;0;0,857689281284592
2023-12-27T12:00:00;74,71;103,7;126,217313771515;0;303,15;0,08468426799999997;307,95;0,07623011099999998;305,45;0,1599408;288,59;0;0,9075601374570428;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;4,751520966472045;1,5838403221573483;1;0;4,751520966472045;3;0;0;0;0;0;0;0;0;0;0;0;0;82,39856337617334;30;0;0;0;0;0;0;0;15;30,92783505154639;5,4742268041237105;0;0;0;0;45;45;0;0;126,217313771515;0;0;0
2023-12-27T13:00:00;73,79;100;127,980091202651;0;303,15;0,09290898900000003;308,84999999999997;0,083150964;305,84999999999997;0,1788227;288,97249999999997;0;2,1408934707901075;0;0;0;0;0;0;0;1,7854562899415374;0,595152096647179;1;0;1,7854562899415374;3,0000000000000004;8,214543710059774;2,738181236686591;1;0;8,214543710059774;3;0;0;0;0;0;0;50,81137615141465;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;127,980091202651;0;0;0
2023-12-27T14:00:00;71,88;97,4;134,862138381629;0;303,15;0,08358885099999998;308,04999999999995;0,07528858399999998;305,54999999999995;0,160928088888889;288,60999999999996;0;3,00756013745721;0;5,614543710058382;1,8715145700194606;1;0;5,614543710058382;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;79,30629501379951;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;134,862138381629;0;0;0
2023-12-27T15:00:00;73,64;93,3;134,515018795476;0;303,25;0,08573072;309,15;0,073090755;306,04999999999995;0,160928088888889;288,60999999999996;0;4,374226804123751;0;3,3;1,0999999999999999;1;0;3,3;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;47,71941701587696;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;134,515018795476;0;0;0
2023-12-27T16:00:00;79,95;95,3;138,44525591742902;0;303,25;0,08100769599999999;308,54999999999995;0,07089152700000001;305,84999999999997;0,5151708093333334;287,73818909959783;0;3,7075601374570493;0;5,3;1,7666666666666666;1;0;5,3;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;76,21464507417538;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;138,44525591742902;0;0;0
2023-12-27T17:00:00;79,77;99,6;142,51326457409;0;303,15;0,07932329999999999;308,15;0,06917495399999997;305,45;0,1775885888888889;288,9475;0;2,274226804123713;0;8,264543710058792;2,7548479033529305;1;0;8,264543710058792;3;0;0;0;0;0;0;0;0;0;0;0;0;1,3354562899415532;0,44515209664718436;1;0;1,3354562899415532;3,0000000000000004;44,6280762412469;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;142,51326457409;0;0;0
2023-12-27T18:00:00;80,32;104,6;147,351089192371;0;303,34999999999997;0,080169695;308,84999999999997;0,06840550399999998;305,95;0,16191537777777779;288,63;0;0,607560137457047;0;7,31302274358675;2,4376742478622497;1;0;7,31302274358675;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;1,3354562899416225;0,44515209664720745;1;0;1,3354562899416225;3,0000000000000004;73,12361343362255;30;0;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;147,351089192371;0;0;0
2023-12-27T19:00:00;74,35;104,5;134,099766064655;0;303,15;0,07562714200000001;308,25;0,06160356599999998;305,45;0,16191537777777779;288,63;0;0,6408934707903784;0;3,898046257224596;1,2993487524081986;1;0;3,898046257224596;3,0000000000000004;0;0;0;0;0;0;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;0;0;0;0;0;0;41,537353703858315;0;30;0;0;0;0;0;0;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;134,099766064655;0;0;0
2023-12-27T20:00:00;64,85;103,6;121,19719271244401;0;303,34999999999997;0,08038933800000002;308,84999999999997;0,06643571199999998;305,95;0;273,15;0;0,94089347079038;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;4,6515209664720665;1,5505069888240222;1;0;4,6515209664720665;3;0;0;0;0;0;0;70,0331999684881;30;0;0;0;0;0;0;0;15;30,92783505154636;5,474226804123705;0;0;0;0;45;45;0;0;121,19719271244401;0;0;0
2023-12-27T21:00:00;54,73;101,6;131,277312449053;0;303,04999999999995;0,079743;308,15;0,06831456899999998;305,45;0;273,15;0;0;0;2,6845437100582785;0,8948479033527594;1;0;2,6845437100582785;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;9,432165354330705;3,1440551181102347;1;0;9,432165354330705;3;0;0;0;0;0;0;38,447249280070004;0;30;0;0;0;0;0;0;12,697834645669289;26,181102362204722;4,634055118110235;0;0;0;0;45;45;0;0;131,277312449053;0;0;0
2023-12-27T22:00:00;24,74;101,3;134,584954169458;0;303,25;0,08038933800000002;308,84999999999997;0,066094356;305,84999999999997;0;273,15;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;4,796894982220347;1,598964994073449;1;0;4,796894982220347;3;0;0;0;0;0;0;0;0;0;0;0;0;66,94340455514221;30;0;0;0;0;0;0;0;12,554625984251967;25,88582677165354;4,5817913385826765;0;0;0;0;45;45;0;0;134,584954169458;0;0;0
2023-12-27T23:00:00;16,99;97,7;146,668770959194;0;303,04999999999995;0,0772248;308,15;0,06349641299999997;305,45;0;273,15;0;0;0;8,948479033527933;2,982826344509311;1;0;8,948479033527933;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;35,35776284626564;0;30;0;0;0;0;0;0;12,271014249663148;25,301060308583814;4,4782876746193345;0;0;0;0;45;45;1,4805067168089228;1,495461330110023;146,668770959194;0;0;0
2023-12-28T00:00:00;0,01;91,1;178,73102150717497;0;303,25;0,08045928799999999;308,95;0,06467297200000001;305,84999999999997;0;273,15;0;0;0;0;0;0;0;0;0;3,9629475374648977;1,3209825124882992;1;0;3,9629475374648977;3;0;0;0;0;0;0;4,451520966472105;1,4838403221573684;1;0;4,451520966472105;3;63,85422706998102;30;0;0;0;0;0;0;0;7,685531496062988;15,846456692913378;2,804822834645668;0;0;0;0;45;45;0;0;178,73102150717497;0;0;0
2023-12-28T01:00:00;-0,02;86,7;168,64167274867302;0;302,95;0,07525081099999999;308,04999999999995;0,060263324000000014;305,25;0;273,15;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;3,430318494666033;1,1434394982220109;1;0;3,430318494666033;3;0;0;0;0;0;0;0;0;0;0;0;0;32,268894278852976;0;30;0;0;0;0;0;0;5,585137795275592;11,515748031496067;2,0382874015748036;0;0;0;0;45;45;0;0;168,64167274867302;0;0;0
2023-12-28T02:00:00;-0,78;88,8;172,036100778124;0;303,25;0,08023824599999997;308,95;0,06413995300000001;305,84999999999997;0;273,15;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;4,52785786474477;1,5092859549149233;1;0;4,52785786474477;3;0;0;0;0;0;0;0;0;0;0;0;0;60,765667389425204;30;0;0;0;0;0;0;0;6,58759842519685;13,58267716535433;2,4041338582677163;0;0;0;0;45;45;0;0;172,036100778124;0;0;0
2023-12-28T03:00:00;-1,43;90,5;178,06540370612;0;302,95;0,07515987599999997;307,95;0,05992476600000001;305,25;0;273,15;0;0;0;8,100885826771655;2,700295275590552;1;0;8,100885826771655;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;29,180643454265077;0;30;0;0;0;0;0;0;7,399114173228345;15,255905511811022;2,700295275590551;0;0;0;0;45;45;0;0;178,06540370612;0;0;0
2023-12-28T04:00:00;-1,39;93,6;171,40549881228802;0;303,25;0,07935407799999998;308,95;0,06147485800000001;305,84999999999997;0;273,15;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;0;0;0;0;0;0;0;0;0;0;0;0;2,424214103348263;0,8080713677827542;1;0;2,424214103348263;3,0000000000000004;54,675553232268086;26,839818781419563;0;0;0;0;0;0;0;10,387488081704243;21,41750119939019;3,7908977122920637;0;0;0;0;45;45;0;0;171,40549881228802;0;0;0
2023-12-28T05:00:00;-1,42;98,1;187,80858339502802;0;302,95;0,07525081099999999;308,04999999999995;0,05992476600000001;305,25;0;273,15;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;3,1244540373382117;1,0414846791127372;1;0;3,1244540373382117;3;23,091138308523668;0;30;0;0;0;0;0;0;11,027066929135115;22,736220472443538;4,024311023622506;0;0;0;0;45;45;0;0;187,80858339502802;0;0;0
2023-12-28T06:00:00;-0,27;106,4;192,600455490117;0;303,25;0,08007875999999998;309,04999999999995;0,06200787700000002;305,84999999999997;0;273,15;0;0;0;4,035270379654107;1,3450901265513688;1;0;4,035270379654107;3,0000000000000004;1,7854562899414084;0,5951520966471361;1;0;1,7854562899414084;3;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;0;0;0;0;0;0;51,56728280294058;29,97731958762922;0;0;0;0;0;0;0;15;30,927835051546047;5,47422680412365;0;0;0;0;45;45;0;0;192,600455490117;0;0;0
2023-12-28T07:00:00;0,02;113,5;218,66827612690602;0;302,95;0,07412461599999999;307,95;0,058590120000000016;305,15;0;273,15;0;0;0;4,813258196422513;1,6044193988075044;1;0;4,813258196422513;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,60195374277541;3,5339845809251362;1;0;10,60195374277541;3;0;0;0;0;0;0;19,983178706239237;0;30;0;0;0;2,133267094330564;4,577826382683613;1,6480174977661006;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;218,66827612690602;0,9228897987490163;0;0,9228897987490163
2023-12-28T08:00:00;16,06;113,9;230,742226987139;0;303,25;0,078690952;308,95;0,061872174;305,75;0,1579662222222223;288,54999999999995;0;0;0;7,923297372144111;2,641099124048037;1;0;7,923297372144111;3;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;10,601953742775404;3,5339845809251345;1;0;10,601953742775404;3;1,3354562899415536;0,4451520966471845;1;0;1,3354562899415536;3;48,481180388368614;30;0;0;0;0;2,25383630519732;4,836558594844034;1,7411610941438522;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;230,742226987139;0,9750502127205571;0;0,9750502127205571
2023-12-28T09:00:00;38,2;118,1;232,322171236096;0;302,95;0,075459262;308,04999999999995;0,06094044000000001;305,25;0,1579662222222223;288,54999999999995;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;3,694297914456789;1,231432638152263;1;0;3,694297914456789;3,0000000000000004;10,601953742775436;3,533984580925145;1;0;10,601953742775436;3;1,3354562899415243;0,44515209664717476;1;0;1,3354562899415243;3;16,89738490190858;0;30;0;0;0;3,5198130192981774;7,553246822528277;2,71916885611018;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;232,322171236096;1,5227345594217006;0;1,5227345594217006
2023-12-28T10:00:00;38,75;115,6;247,104797527809;0;303,15;0,07965905999999999;308,75;0,064692558;305,75;0,1841293777777778;289,08;0;0;0;6,280269839371466;2,0934232797904886;1;0;6,280269839371466;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;10,601953742775413;3,5339845809251376;1;0;10,601953742775413;3;0;0;0;0;0;0;45,395695163418466;30;0;0;0;0;2,7662554513810176;5,936170496525788;2,1370213787492838;15;30,927835051546396;5,474226804123711;0;0;0;0;45;45;0;0;247,104797527809;1,1967319720995988;0;1,1967319720995988
2023-12-28T11:00:00;29,27;105,2;254,46320547240902;0;302,84999999999997;0,0747066;308,15;0,0595974;305,15;0,1599408;288,59;0;0;0;8,948479033527928;2,9828263445093093;1;0;8,948479033527928;3;5,951520966472078;1,9838403221573593;1;0;5,951520966472078;3;0;0;0;0;0;0;0;0;0;0;0;0;73,89115559390216;30;0;0;0;0;0;0;0;14,851256380352302;30,621147175984127;5,4199430501491905;0;0;0;0;45;45;0,4487436196476967;0,45327638348252197;254,46320547240902;0;0;0
2023-12-28T12:00:00;13,95;101;257,74337176333603;0;303,04999999999995;0,076821888;308,75;0,06036964799999999;305,54999999999995;0,1599408;288,59;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;100;27,490772128060254;0;0;0;0;0;0;0;13,609227871939707;28,060263653483936;4,966666666666667;0;0;0;0;45;45;0;0;257,74337176333603;0;0;0
2023-12-28T13:00:00;9,27;94,8;269,966428803356;0;302,84999999999997;0,072124046;308,04999999999995;0,05527169199999999;305,04999999999995;0,2006664666666667;289,41499999999996;0;0;0;8,94847903352796;2,98282634450932;1;0;8,94847903352796;3;0;0;0;0;0;0;0;0;0;0;0;0;1,3997493129287644;0,4665831043095881;1;0;1,3997493129287644;3;68,41105263157891;0;30;0;0;0;0;0;0;9,451771653543306;19,488188976377952;3,4494094488188973;0;0;0;0;45;45;0;0;269,966428803356;0;0;0
2023-12-28T14:00:00;5,76;90;284,291979137822;0;303,04999999999995;0,072561933;308,45;0,05427560400000001;305,34999999999997;0,1604344444444444;288,59999999999997;0;0;0;7,839566929133858;2,6131889763779528;1;0;7,839566929133858;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;96,90421152631586;30;0;0;0;0;0;0;0;7,160433070866053;14,763779527558873;2,6131889763779204;0;0;0;0;45;45;0;0;284,291979137822;0;0;0
2023-12-28T15:00:00;14,38;88,6;275,614417401078;0;302,95;0,072643075;308,65;0,052568824000000014;305,34999999999997;0,1604344444444444;288,59999999999997;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;4,451520966472075;1,4838403221573584;1;0;4,451520966472075;3;65,31557373674218;0;30;0;0;0;0;0;0;7,799521775661356;16,08148819723991;2,846423410911464;0;0;0;0;45;45;1,3489572578665645;1,3625830887541057;275,614417401078;0;0;0
2023-12-28T16:00:00;15,66;86,4;248,507860738634;0;303,04999999999995;0,07217440999999998;308,54999999999995;0,05342221400000001;305,34999999999997;0,17623106666666669;288,91999999999996;0;0;0;0;0;0;0;0;0;4,622614576200039;1,540871525400013;1;0;4,622614576200039;3,0000000000000004;0;0;0;0;0;0;1,3354562899416222;0,4451520966472074;1;0;1,3354562899416222;3;33,7300948109473;0;30;0;0;0;0;0;0;5,441929133858203;11,220472440944748;1,9860236220472203;0;0;0;0;45;45;0;0;248,507860738634;0;0;0
2023-12-28T17:00:00;40,34;89,5;267,44539041765404;0;302,75;0,07336356000000001;308,34999999999997;0,056200628;305,25;0,160928088888889;288,60999999999996;0;0;0;4,3976619086634425;1,465887302887814;1;0;4,3976619086634425;3;0;0;0;0;0;0;3,180586122832621;1,0601953742775403;1;0;3,180586122832621;3;0;0;0;0;0;0;62,226721801466375;30;0;0;0;0;0;0;0;6,921751968503938;14,271653543307089;2,5260826771653546;0;0;0;0;45;45;0;0;267,44539041765404;0;0;0
2023-12-28T18:00:00;46,83;97,1;254,5628014936;0;302,84999999999997;0,07676313;308,65;0,05953864199999998;305,45;0,160928088888889;288,60999999999996;0;0;0;5,59877430911847;1,86625810303949;1;0;5,59877430911847;3;5,951520966472108;1,9838403221573693;1;0;5,951520966472108;3;0;0;0;0;0;0;0;0;0;0;0;0;30,641551760865;0;30;0;0;0;0;0;0;10,54970472441148;21,7519685039412;3,850098425197592;0;0;0;0;45;45;0;0;254,5628014936;0;0;0
2023-12-28T19:00:00;45,9;97,3;252,40954073501499;0;302,65;0,07441700699999998;308,04999999999995;0,057768906999999994;305,04999999999995;0,2019005777777778;289,44;0;0;0;2,6845437100583784;0,8948479033527927;1;0;2,6845437100583784;3,0000000000000004;1,7854562899416233;0,5951520966472077;1;0;1,7854562899416233;3,0000000000000004;7,184822834645667;2,394940944881889;1;0;7,184822834645667;3;0;0;0;0;0;0;59,13848760568899;30;0;0;0;0;0;0;0;10,64517716535433;21,948818897637796;3,8849409448818895;0;0;0;0;45;45;0;0;252,40954073501499;0;0;0
2023-12-28T20:00:00;38,55;98,7;261,439190067857;0;302,84999999999997;0,08052364199999999;309,04999999999995;0,061695900000000005;305,75;0;273,15;0;0;0;5,099538491617797;1,699846163872599;1;0;5,099538491617797;3;5,951520966472077;1,9838403221573588;1;0;5,951520966472077;3,0000000000000004;0;0;0;0;0;0;1,3354562899416274;0,4451520966472091;1;0;1,3354562899416274;3;27,553626388507283;0;30;0;0;0;0;0;0;11,313484251968509;23,326771653543318;4,128838582677167;0;0;0;0;45;45;0;0;261,439190067857;0;0;0
2023-12-28T21:00:00;19,98;97,7;261,19904030414096;0;302,45;0,07342091899999999;307,45;0,058434831;304,84999999999997;0;273,15;0;0;0;0;0;0;0;0;0;1,7854562899421165;0,5951520966473721;1;0;1,7854562899421165;3;10,078421662814284;3,359473887604761;1;0;10,078421662814284;3;0;0;0;0;0;0;56,050871025868545;30;0;0;0;0;0;0;0;10,836122047244094;22,342519685039374;3,954625984251969;0;0;0;0;45;45;0;0;261,19904030414096;0;0;0
2023-12-28T22:00:00;13,75;91;268,173944359903;0;302,75;0,08355387599999999;308,95;0,0650535;305,65;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;8,362204724409448;2,787401574803149;1;0;8,362204724409448;3,0000000000000004;0;0;0;0;0;0;24,466318570345496;0;30;0;0;0;0;0;0;7,637795275590209;15,748031496062287;2,7874015748030248;0;0;0;0;45;45;0;0;268,173944359903;0;0;0
2023-12-28T23:00:00;17,72;85,2;254,451668374639;0;302,65;0,07971501999999998;307,95;0,06362652;305,15;0;273,15;0;0;0;5,330905511811026;1,7769685039370087;1;0;5,330905511811026;3;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;52,96387193848831;30;0;0;0;0;0;0;0;4,869094488188977;10,03937007874016;1,7769685039370082;0;0;0;0;45;45;0;0;254,451668374639;0;0;0
2023-12-29T00:00:00;1;78,5;236,26476206348502;0;302,65;0,08273126399999998;308,54999999999995;0,06451628400000001;305,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;21,37962818287313;0;30;0;0;0;0;0;0;2,5710737167350826;5,301182921103264;0,9383093770352776;0;0;0;0;45;45;0,9289262832656024;0,9383093770359622;236,26476206348502;0;0;0
2023-12-29T01:00:00;0;75,9;222,068701501389;0;302,54999999999995;0,08314536800000003;308,34999999999997;0,06673509800000002;305,34999999999997;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;49,87749022005471;30;0;0;0;0;0;0;0;0,6611332414474761;1,3631613225721158;0,24127955409526447;0;0;0;0;45;45;0,2388667585538407;0,2412795540947886;222,068701501389;0;0;0
2023-12-29T02:00:00;-0,08;77,4;234,29176912029502;0;302,45;0,08178553999999999;307,95;0,06859017199999998;305,04999999999995;0;273,15;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;1,3354562899415896;0,4451520966471965;1;0;1,3354562899415896;3;18,293555102611588;0;30;0;0;0;0;0;0;1,219767044485286;2,5149835968768786;0,44515209664720745;0;0;0;0;44,844776665574024;44,844776665574024;0;0;234,29176912029502;0;0;0
2023-12-29T03:00:00;-0,28;81,4;233,582335329197;0;302,54999999999995;0,083587452;308,75;0,06678825999999999;305,54999999999995;0;273,15;0;0;0;0;0;0;0;0;0;3,344881889763783;1,1149606299212609;1;0;3,344881889763783;3,0000000000000004;0;0;0;0;0;0;0;0;0;0;0;0;46,79172574710144;30;0;0;0;0;0;0;0;3,055118110235841;6,299212598424416;1,1149606299211214;0;0;0;0;45;45;0;0;233,582335329197;0;0;0
