timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-01-01 00:00:00,1.950027013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.898443197000001,0.0,257.71547433306,6.929824561402849,0.0,2.16,0.0,170.32,88.6,61.0,88.6,0.1515297899999995
2025-01-01 01:00:00,1.950027013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.898443197000001,0.0,265.43017711868663,6.929824561402849,0.0,2.16,0.0,170.32,88.6,61.0,88.6,0.1515297899999995
2025-01-01 02:00:00,1.950027013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.898443197000001,0.0,273.14410843403476,6.929824561402849,0.0,2.16,0.0,170.32,88.6,61.0,88.6,0.1515297899999995
2025-01-01 03:00:00,2.084809015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.763661194999999,0.0,280.72518199429135,6.929824561403508,0.0,-0.01,0.0,158.5,88.6,61.0,88.6,0.1515297899999995
2025-01-01 04:00:00,2.084809015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.763661194999999,0.0,288.30549744719195,6.929824561403508,0.0,-0.01,0.0,158.5,88.6,61.0,88.6,0.1515297899999995
2025-01-01 05:00:00,2.084809015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.763661194999999,0.0,295.88505486854723,6.929824561403508,0.0,-0.01,0.0,158.5,88.6,61.0,88.6,0.1515297899999995
2025-01-01 06:00:00,2.989543009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,6.858927201,0.0,302.5772150200404,6.9298245614035086,0.0,-0.09,0.0,144.63,88.6,61.0,88.6,0.1515297899999995
2025-01-01 07:00:00,2.989543009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,6.858927201,0.0,309.26870595551844,6.9298245614035086,0.0,-0.09,0.0,144.63,88.6,61.0,88.6,0.1515297899999995
2025-01-01 08:00:00,2.989543009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,6.858927201,0.0,315.95952774190295,6.9298245614035086,0.0,-0.09,0.0,144.63,88.6,61.0,88.6,0.1515297899999995
2025-01-01 09:00:00,2.404593022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.443877188,0.0,323.2229314333688,6.9298245614035086,0.0,-0.04,0.0,122.96,88.6,61.0,88.6,0.1515297899999995
2025-01-01 10:00:00,2.404593022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.443877188,0.0,330.48560878446546,6.9298245614035086,0.0,-0.04,0.0,122.96,88.6,61.0,88.6,0.1515297899999995
2025-01-01 11:00:00,2.404593022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.443877188,0.0,337.747559867827,6.9298245614035086,0.0,-0.04,0.0,122.96,88.6,61.0,88.6,0.1515297899999995
2025-01-01 12:00:00,1.573353007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.275117203,0.0,345.82339997078026,6.9298245614035086,0.0,-0.05,0.0,109.22,88.6,61.0,88.6,0.1515297899999995
2025-01-01 13:00:00,1.573353007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.275117203,0.0,353.8984324897232,6.9298245614035086,0.0,-0.05,0.0,109.22,88.6,61.0,88.6,0.1515297899999995
2025-01-01 14:00:00,1.573353007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.275117203,0.0,361.9726575054142,6.9298245614035086,0.0,-0.05,0.0,109.22,88.6,61.0,88.6,0.1515297899999995
2025-01-01 15:00:00,1.7175960120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.130874197999999,0.0,369.90471695370366,6.929824561403508,0.0,-0.01,0.0,118.21,88.6,61.0,88.6,0.1515297899999995
2025-01-01 16:00:00,1.7175960120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.130874197999999,0.0,377.8359831960483,6.929824561403508,0.0,-0.01,0.0,118.21,88.6,61.0,88.6,0.1515297899999995
2025-01-01 17:00:00,1.7175960120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.130874197999999,0.0,385.7664563117687,6.929824561403508,0.0,-0.01,0.0,118.21,88.6,61.0,88.6,0.1515297899999995
2025-01-01 18:00:00,1.6717400120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.176730198,0.0,393.7410752601775,6.929824561402993,0.0,1.01,0.0,130.71,88.6,61.0,88.6,0.1515297899999995
2025-01-01 19:00:00,1.6717400120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.176730198,0.0,401.7148967466915,6.929824561402993,0.0,1.01,0.0,130.71,88.6,61.0,88.6,0.1515297899999995
2025-01-01 20:00:00,1.6717400120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.176730198,0.0,409.68792085105684,6.929824561403508,0.0,1.01,0.0,130.71,88.6,61.0,88.6,0.1515297899999995
2025-01-01 21:00:00,1.7489810119999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.099489198,0.0,417.58445147301177,6.929824561402976,0.0,0.07,0.0,142.48,88.6,61.0,88.6,0.1515297899999995
2025-01-01 22:00:00,1.7489810119999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.099489198,0.0,425.4801924419045,6.929824561402976,0.0,0.07,0.0,142.48,88.6,61.0,88.6,0.1515297899999995
2025-01-01 23:00:00,1.7489810119999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.099489198,0.0,433.3751438367003,6.929824561402976,0.0,0.07,0.0,142.48,88.6,61.0,88.6,0.1515297899999995
2025-01-02 00:00:00,1.7295170199999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.118953190000001,0.0,441.28838044851665,6.929824561403031,0.0,2.55,0.0,158.09,88.6,61.0,88.6,0.1515297899999995
2025-01-02 01:00:00,1.7295170199999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.118953190000001,0.0,449.2008257366718,6.929824561403031,0.0,2.55,0.0,158.09,88.6,61.0,88.6,0.1515297899999995
2025-01-02 02:00:00,1.7295170199999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.118953190000001,0.0,457.11247978029814,6.929824561403031,0.0,2.55,0.0,158.09,88.6,61.0,88.6,0.1515297899999995
2025-01-02 03:00:00,1.5991290070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.249341203,0.0,465.15112291126013,6.929824561403071,0.0,7.02,0.0,172.94,88.6,61.0,88.6,0.1515297899999995
2025-01-02 04:00:00,1.5991290070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.249341203,0.0,473.18896217790905,6.929824561403071,0.0,7.02,0.0,172.94,88.6,61.0,88.6,0.1515297899999995
2025-01-02 05:00:00,1.5991290070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.249341203,0.0,481.22599766063126,6.929824561403071,0.0,7.02,0.0,172.94,88.6,61.0,88.6,0.1515297899999995
2025-01-02 06:00:00,2.170906019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.322435809,0.0,2.322435809,0.7741452696666666,3.0,0.0,0.0,0.0,0.0,481.17787506086523,0.7741452696666666,0.0,67.13,0.0,258.22,88.6,61.0,88.6,0.1515297899999995
2025-01-02 07:00:00,2.170906019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.322435809,0.0,2.322435809,0.7741452696666666,3.0,0.0,0.0,0.0,0.0,481.12975727335913,0.7741452696666666,0.0,67.13,0.0,258.22,88.6,61.0,88.6,0.1515297899999995
2025-01-02 08:00:00,2.170906019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.322435809,0.0,2.322435809,0.7741452696666666,3.0,0.0,0.0,0.0,0.0,481.0816442976318,0.7741452696666666,0.0,67.13,0.0,258.22,88.6,61.0,88.6,0.1515297899999995
2025-01-02 09:00:00,2.822766014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7742958040000003,478.2026220474877,0.0,0.1,127.23,0.0,337.02,88.6,61.0,88.6,0.1515297899999995
2025-01-02 10:00:00,2.822766014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7742958040000003,475.3238876995686,0.0,0.1,127.23,0.0,337.02,88.6,61.0,88.6,0.1515297899999995
2025-01-02 11:00:00,2.822766014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7742958040000003,472.4454412250844,0.0,0.1,127.23,0.0,337.02,88.6,61.0,88.6,0.1515297899999995
2025-01-02 12:00:00,1.7280670070000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795967969999976,470.6843223983088,0.0,0.1,115.95,0.0,334.03,88.6,61.0,88.6,0.1515297899999995
2025-01-02 13:00:00,1.7280670070000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795967970000005,468.9233796834159,0.0,0.1,115.95,0.0,334.03,88.6,61.0,88.6,0.1515297899999995
2025-01-02 14:00:00,1.7280670070000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795967970000005,467.16261306279443,0.0,0.1,115.95,0.0,334.03,88.6,61.0,88.6,0.1515297899999995
2025-01-02 15:00:00,1.470847011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223768010000002,465.66449190250853,0.0,0.1,130.11,0.0,345.28,88.6,61.0,88.6,0.1515297899999995
2025-01-02 16:00:00,1.470847011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223768009999973,464.16652055433866,0.0,0.1,130.11,0.0,345.28,88.6,61.0,88.6,0.1515297899999995
2025-01-02 17:00:00,1.470847011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223768010000002,462.66869900330363,0.0,0.1,130.11,0.0,345.28,88.6,61.0,88.6,0.1515297899999995
2025-01-02 18:00:00,1.981523018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9330528079999967,460.6499292680972,0.0,0.1,152.94,0.0,333.31,88.6,61.0,88.6,0.1515297899999995
2025-01-02 19:00:00,1.981523018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9330528079999996,458.63136140986427,0.0,0.1,152.94,0.0,333.31,88.6,61.0,88.6,0.1515297899999995
2025-01-02 20:00:00,1.981523018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9330528079999996,456.61299540841713,0.0,0.1,152.94,0.0,333.31,88.6,61.0,88.6,0.1515297899999995
2025-01-02 21:00:00,1.848818008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8003477979999971,454.7302445190804,0.0,0.1,119.78,0.0,333.3,88.6,61.0,88.6,0.1515297899999995
2025-01-02 22:00:00,1.848818008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.800347798,452.84768190483254,0.0,0.1,119.78,0.0,333.3,88.6,61.0,88.6,0.1515297899999995
2025-01-02 23:00:00,1.848818008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8003477979999971,450.96530754684613,0.0,0.1,119.78,0.0,333.3,88.6,61.0,88.6,0.1515297899999995
2025-01-03 00:00:00,1.8008780079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.752407798,449.1320397936425,0.0,0.1,99.56,0.0,296.49,88.6,61.0,88.6,0.1515297899999995
2025-01-03 01:00:00,1.8008780079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.752407798,447.29895536721415,0.0,0.1,99.56,0.0,296.49,88.6,61.0,88.6,0.1515297899999995
2025-01-03 02:00:00,1.8008780079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.752407798,445.4660542492285,0.0,0.1,99.56,0.0,296.49,88.6,61.0,88.6,0.1515297899999995
2025-01-03 03:00:00,1.961432009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.112961799,443.26542417543624,0.0,0.0,83.79,0.0,289.38,88.6,61.0,88.6,0.1515297899999995
2025-01-03 04:00:00,1.961432009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.112961799,441.06501416465136,0.0,0.0,83.79,0.0,289.38,88.6,61.0,88.6,0.1515297899999995
2025-01-03 05:00:00,1.961432009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.112961799,438.86482419486754,0.0,0.0,83.79,0.0,289.38,88.6,61.0,88.6,0.1515297899999995
2025-01-03 06:00:00,2.837414017000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.988943807,435.77099505224396,0.0,0.0,83.56,0.0,265.89,88.6,61.0,88.6,0.1515297899999995
2025-01-03 07:00:00,2.837414017000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.988943807,432.67747529253467,0.0,0.0,83.56,0.0,265.89,88.6,61.0,88.6,0.1515297899999995
2025-01-03 08:00:00,2.837414017000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.988943807,429.58426488480137,0.0,0.0,83.56,0.0,265.89,88.6,61.0,88.6,0.1515297899999995
2025-01-03 09:00:00,3.2188280190000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370357809,0.0,3.370357809,1.123452603,3.0,0.0,0.0,0.0,0.0,429.5413064583129,1.123452603,0.0,80.76,0.0,250.58,88.6,61.0,88.6,0.1515297899999995
2025-01-03 10:00:00,3.2188280190000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370357809,0.0,3.370357809,1.123452603,3.0,0.0,0.0,0.0,0.0,429.498352327667,1.123452603,0.0,80.76,0.0,250.58,88.6,61.0,88.6,0.1515297899999995
2025-01-03 11:00:00,3.2188280190000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370357809,0.0,3.370357809,1.123452603,3.0,0.0,0.0,0.0,0.0,429.45540249243425,1.123452603,0.0,80.76,0.0,250.58,88.6,61.0,88.6,0.1515297899999995
2025-01-03 12:00:00,2.931028023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0825578130000006,0.0,3.0825578130000006,1.027519271,3.0000000000000004,0.0,0.0,0.0,0.0,429.412456952185,1.027519271,0.0,69.94,0.0,228.81,88.6,61.0,88.6,0.1515297899999995
2025-01-03 13:00:00,2.931028023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0825578130000006,0.0,3.0825578130000006,1.027519271,3.0000000000000004,0.0,0.0,0.0,0.0,429.3695157064898,1.027519271,0.0,69.94,0.0,228.81,88.6,61.0,88.6,0.1515297899999995
2025-01-03 14:00:00,2.931028023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0825578130000006,0.0,3.0825578130000006,1.027519271,3.0000000000000004,0.0,0.0,0.0,0.0,429.3265787549191,1.027519271,0.0,69.94,0.0,228.81,88.6,61.0,88.6,0.1515297899999995
2025-01-03 15:00:00,2.234644015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.386173805,426.84877486745177,0.0,0.0,85.29,0.0,263.79,88.6,61.0,88.6,0.1515297899999995
2025-01-03 16:00:00,2.234644015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.386173805,424.37121876037315,0.0,0.0,85.29,0.0,263.79,88.6,61.0,88.6,0.1515297899999995
2025-01-03 17:00:00,2.234644015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.386173805,421.89391040890524,0.0,0.0,85.29,0.0,263.79,88.6,61.0,88.6,0.1515297899999995
2025-01-03 18:00:00,2.171882021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1234118110000004,419.684974271946,0.0,0.1,115.06,0.0,289.26,88.6,61.0,88.6,0.1515297899999995
2025-01-03 19:00:00,2.171882021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1234118109999978,417.4762590286004,0.0,0.1,115.06,0.0,289.26,88.6,61.0,88.6,0.1515297899999995
2025-01-03 20:00:00,2.171882021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1234118109999978,415.26776465677915,0.0,0.1,115.06,0.0,289.26,88.6,61.0,88.6,0.1515297899999995
2025-01-03 21:00:00,2.25147002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2029998099999974,412.9782788905176,0.0,0.1,107.8,0.0,317.83,88.6,61.0,88.6,0.1515297899999995
2025-01-03 22:00:00,2.25147002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.20299981,410.68902207283264,0.0,0.1,107.8,0.0,317.83,88.6,61.0,88.6,0.1515297899999995
2025-01-03 23:00:00,2.25147002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2029998099999974,408.3999941808295,0.0,0.1,107.8,0.0,317.83,88.6,61.0,88.6,0.1515297899999995
2025-01-04 00:00:00,2.239303017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3908328070000002,405.9195288681461,0.0,0.0,90.43,0.0,337.76,88.6,61.0,88.6,0.1515297899999995
2025-01-04 01:00:00,2.239303017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3908328070000002,403.43931160199395,0.0,0.0,90.43,0.0,337.76,88.6,61.0,88.6,0.1515297899999995
2025-01-04 02:00:00,2.239303017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3908328070000002,400.95934235756846,0.0,0.0,90.43,0.0,337.76,88.6,61.0,88.6,0.1515297899999995
2025-01-04 03:00:00,2.451210024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4027398140000003,398.46747110292455,0.0,0.1,91.52,0.0,407.69,88.6,61.0,88.6,0.1515297899999995
2025-01-04 04:00:00,2.451210024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4027398140000003,395.9758490354061,0.0,0.1,91.52,0.0,407.69,88.6,61.0,88.6,0.1515297899999995
2025-01-04 05:00:00,2.451210024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4027398139999976,393.4844761300944,0.0,0.1,91.52,0.0,407.69,88.6,61.0,88.6,0.1515297899999995
2025-01-04 06:00:00,2.7159860139999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6675158039999998,390.72317278044056,0.0,0.1,110.66,0.0,464.49,88.6,61.0,88.6,0.1515297899999995
2025-01-04 07:00:00,2.7159860139999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6675158039999998,387.9621455611217,0.0,0.1,110.66,0.0,464.49,88.6,61.0,88.6,0.1515297899999995
2025-01-04 08:00:00,2.7159860139999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6675158039999998,385.2013944445248,0.0,0.1,110.66,0.0,464.49,88.6,61.0,88.6,0.1515297899999995
2025-01-04 09:00:00,2.901964043,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8534938329999995,382.2511459040599,0.0,0.1,130.75,0.0,436.15,88.6,61.0,88.6,0.1515297899999995
2025-01-04 10:00:00,2.901964043,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8534938329999995,379.3011923884491,0.0,0.1,130.75,0.0,436.15,88.6,61.0,88.6,0.1515297899999995
2025-01-04 11:00:00,2.901964043,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8534938329999995,376.35153386818985,0.0,0.1,130.75,0.0,436.15,88.6,61.0,88.6,0.1515297899999995
2025-01-04 12:00:00,1.765392022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7169218119999972,374.56193768214996,0.0,0.1,130.03,0.0,419.4,88.6,61.0,88.6,0.1515297899999995
2025-01-04 13:00:00,1.765392022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.716921812,372.7725204557287,0.0,0.1,130.03,0.0,419.4,88.6,61.0,88.6,0.1515297899999995
2025-01-04 14:00:00,1.765392022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7169218119999972,370.98328217103005,0.0,0.1,130.03,0.0,419.4,88.6,61.0,88.6,0.1515297899999995
2025-01-04 15:00:00,1.6662450169999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6177748069999998,369.2953932234252,0.0,0.1,138.72,0.0,418.2,88.6,61.0,88.6,0.1515297899999995
2025-01-04 16:00:00,1.6662450169999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6177748069999998,367.60767306471513,0.0,0.1,138.72,0.0,418.2,88.6,61.0,88.6,0.1515297899999995
2025-01-04 17:00:00,1.6662450169999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6177748069999998,365.9201216780209,0.0,0.1,138.72,0.0,418.2,88.6,61.0,88.6,0.1515297899999995
2025-01-04 18:00:00,2.0352900170000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9868198070000005,363.85616251585316,0.0,0.1,143.85,0.0,410.97,88.6,61.0,88.6,0.1515297899999995
2025-01-04 19:00:00,2.0352900170000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9868198070000005,361.7924097496016,0.0,0.1,143.85,0.0,410.97,88.6,61.0,88.6,0.1515297899999995
2025-01-04 20:00:00,2.0352900170000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9868198070000005,359.72886335862665,0.0,0.1,143.85,0.0,410.97,88.6,61.0,88.6,0.1515297899999995
2025-01-04 21:00:00,2.170921019000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1224508090000005,357.52712434065813,0.0,0.1,122.83,0.0,427.06,88.6,61.0,88.6,0.1515297899999995
2025-01-04 22:00:00,2.170921019000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1224508090000005,355.3256054965914,0.0,0.1,122.83,0.0,427.06,88.6,61.0,88.6,0.1515297899999995
2025-01-04 23:00:00,2.170921019000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1224508090000005,353.12430680440906,0.0,0.1,122.83,0.0,427.06,88.6,61.0,88.6,0.1515297899999995
2025-01-05 00:00:00,1.909158013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.860687803,351.1903333502592,0.0,0.1,113.84,0.0,405.56,88.6,61.0,88.6,0.1515297899999995
2025-01-05 01:00:00,1.909158013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.860687803,349.2565532934548,0.0,0.1,113.84,0.0,405.56,88.6,61.0,88.6,0.1515297899999995
2025-01-05 02:00:00,1.909158013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.860687803,347.322966614656,0.0,0.1,113.84,0.0,405.56,88.6,61.0,88.6,0.1515297899999995
2025-01-05 03:00:00,1.79571701,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.747246799999997,345.5053294200354,0.0,0.1,93.87,0.0,388.91,88.6,61.0,88.6,0.1515297899999995
2025-01-05 04:00:00,1.79571701,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7472467999999999,343.6878739891343,0.0,0.1,93.87,0.0,388.91,88.6,61.0,88.6,0.1515297899999995
2025-01-05 05:00:00,1.79571701,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.747246799999997,341.8706003037762,0.0,0.1,93.87,0.0,388.91,88.6,61.0,88.6,0.1515297899999995
2025-01-05 06:00:00,2.416144014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5676738040000004,339.21633793354175,0.0,0.0,83.92,0.0,342.1,88.6,61.0,88.6,0.1515297899999995
2025-01-05 07:00:00,2.416144014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5676738040000004,336.56234098954434,0.0,0.0,83.92,0.0,342.1,88.6,61.0,88.6,0.1515297899999995
2025-01-05 08:00:00,2.416144014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5676738040000004,333.9086094452413,0.0,0.0,83.92,0.0,342.1,88.6,61.0,88.6,0.1515297899999995
2025-01-05 09:00:00,2.468365018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6198948080000006,331.20185653531723,0.0,0.0,89.15,0.0,278.43,88.6,61.0,88.6,0.1515297899999995
2025-01-05 10:00:00,2.468365018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6198948080000006,328.49537430068415,0.0,0.0,89.15,0.0,278.43,88.6,61.0,88.6,0.1515297899999995
2025-01-05 11:00:00,2.468365018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6198948080000006,325.7891627142745,0.0,0.0,89.15,0.0,278.43,88.6,61.0,88.6,0.1515297899999995
2025-01-05 12:00:00,1.60032303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7518528200000003,0.0,1.7518528200000003,0.58395094,3.0000000000000004,0.0,0.0,0.0,0.0,325.7565837980031,0.58395094,0.0,81.66,0.0,219.84,88.6,61.0,88.6,0.1515297899999995
2025-01-05 13:00:00,1.60032303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7518528200000003,0.0,1.7518528200000003,0.58395094,3.0000000000000004,0.0,0.0,0.0,0.0,325.72400813962327,0.58395094,0.0,81.66,0.0,219.84,88.6,61.0,88.6,0.1515297899999995
2025-01-05 14:00:00,1.60032303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7518528200000003,0.0,1.7518528200000003,0.58395094,3.0000000000000004,0.0,0.0,0.0,0.0,325.69143573880933,0.58395094,0.0,81.66,0.0,219.84,88.6,61.0,88.6,0.1515297899999995
2025-01-05 15:00:00,1.3754850170000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.472985193,0.0,329.06239208437546,1.6666666666666665,0.0,50.64,0.0,188.29,88.6,61.0,88.6,0.1515297899999995
2025-01-05 16:00:00,1.3754850170000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.472985193,0.0,332.433011334307,1.6666666666666665,0.0,50.64,0.0,188.29,88.6,61.0,88.6,0.1515297899999995
2025-01-05 17:00:00,1.3754850170000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.472985193,0.0,335.8032935223136,1.6666666666666665,0.0,50.64,0.0,188.29,88.6,61.0,88.6,0.1515297899999995
2025-01-05 18:00:00,1.4127320179999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.435738192007278,0.0,339.13673662112853,1.6666666666666665,0.0,65.05,0.0,161.45,88.6,61.0,88.6,0.1515297899999995
2025-01-05 19:00:00,1.4127320179999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.435738192007278,0.0,342.4698463756336,1.6666666666666665,0.0,65.05,0.0,161.45,88.6,61.0,88.6,0.1515297899999995
2025-01-05 20:00:00,1.4127320179999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.435738192007278,0.0,345.8026228191632,1.6666666666666665,0.0,65.05,0.0,161.45,88.6,61.0,88.6,0.1515297899999995
2025-01-05 21:00:00,1.5658380119999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.282632198,0.0,348.9850221109213,1.6666666666666665,0.0,36.8,0.0,162.05,88.6,61.0,88.6,0.1515297899999995
2025-01-05 22:00:00,1.5658380119999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.282632198,0.0,352.1671031627502,1.6666666666666665,0.0,36.8,0.0,162.05,88.6,61.0,88.6,0.1515297899999995
2025-01-05 23:00:00,1.5658380119999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.282632198,0.0,355.34886600647394,1.6666666666666665,0.0,36.8,0.0,162.05,88.6,61.0,88.6,0.1515297899999995
2025-01-06 00:00:00,1.596388008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.252082202,0.0,358.5003716778333,1.6666666666666665,0.0,27.52,0.0,133.08,88.6,61.0,88.6,0.1515297899999995
2025-01-06 01:00:00,1.596388008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.252082202,0.0,361.6515621986255,1.6666666666666665,0.0,27.52,0.0,133.08,88.6,61.0,88.6,0.1515297899999995
2025-01-06 02:00:00,1.596388008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.252082202,0.0,364.8024376003657,1.6666666666666665,0.0,27.52,0.0,133.08,88.6,61.0,88.6,0.1515297899999995
2025-01-06 03:00:00,2.0257340059999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.822736204,0.0,372.43223883652564,6.929824561403508,0.0,9.2,0.0,129.61,88.6,61.0,88.6,0.1515297899999995
2025-01-06 04:00:00,2.0257340059999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.822736204,0.0,380.06127709256197,6.929824561402989,0.0,9.2,0.0,129.61,88.6,61.0,88.6,0.1515297899999995
2025-01-06 05:00:00,2.0257340059999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.822736204,0.0,387.6895524447727,6.929824561402989,0.0,9.2,0.0,129.61,88.6,61.0,88.6,0.1515297899999995
2025-01-06 06:00:00,2.7953780160000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.053092193999999,0.0,389.6628138396482,1.6666666666666665,0.0,23.82,0.0,120.74,88.6,61.0,88.6,0.1515297899999995
2025-01-06 07:00:00,2.7953780160000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.053092193999999,0.0,391.6358779083842,1.6666666666666665,0.0,23.82,0.0,120.74,88.6,61.0,88.6,0.1515297899999995
2025-01-06 08:00:00,2.7953780160000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.053092193999999,0.0,393.60874467071335,1.6666666666666665,0.0,23.82,0.0,120.74,88.6,61.0,88.6,0.1515297899999995
2025-01-06 09:00:00,2.606348025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.242122185,0.0,395.76666353754626,1.6666666666666665,0.0,36.36,0.0,117.28,88.6,61.0,88.6,0.1515297899999995
2025-01-06 10:00:00,2.606348025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.242122185,0.0,397.9243666124925,1.6666666666666665,0.0,36.36,0.0,117.28,88.6,61.0,88.6,0.1515297899999995
2025-01-06 11:00:00,2.606348025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.242122185,0.0,400.0818539171313,1.6666666666666665,0.0,36.36,0.0,117.28,88.6,61.0,88.6,0.1515297899999995
2025-01-06 12:00:00,1.422187003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.426283207,0.0,403.3996032745996,1.6666666666666665,0.0,31.28,0.0,97.69,88.6,61.0,88.6,0.1515297899999995
2025-01-06 13:00:00,1.422187003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.426283207,0.0,406.7170208571321,1.6666666666666665,0.0,31.28,0.0,97.69,88.6,61.0,88.6,0.1515297899999995
2025-01-06 14:00:00,1.422187003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.426283207,0.0,410.0341066979064,1.6666666666666665,0.0,31.28,0.0,97.69,88.6,61.0,88.6,0.1515297899999995
2025-01-06 15:00:00,1.086770007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7617002029999997,0.0,413.67956948617666,1.6666666666666665,0.0,26.32,0.0,115.76,88.6,61.0,88.6,0.1515297899999995
2025-01-06 16:00:00,1.086770007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7617002029999997,0.0,417.3246677281681,1.6666666666666665,0.0,26.32,0.0,115.76,88.6,61.0,88.6,0.1515297899999995
2025-01-06 17:00:00,1.086770007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7617002029999997,0.0,420.9694014603353,1.6666666666666665,0.0,26.32,0.0,115.76,88.6,61.0,88.6,0.1515297899999995
2025-01-06 18:00:00,1.4044530139999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4440171960000003,0.0,424.30244137226924,1.6666666666666665,0.0,31.58,0.0,157.04,88.6,61.0,88.6,0.1515297899999995
2025-01-06 19:00:00,1.4044530139999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4440171960000003,0.0,427.635147980212,1.6666666666666665,0.0,31.58,0.0,157.04,88.6,61.0,88.6,0.1515297899999995
2025-01-06 20:00:00,1.4044530139999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4440171960000003,0.0,430.967521317494,1.6666666666666665,0.0,31.58,0.0,157.04,88.6,61.0,88.6,0.1515297899999995
2025-01-06 21:00:00,1.2889490090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.559521201,0.0,434.4127553423422,1.6666666666666665,0.0,13.82,0.0,162.38,88.6,61.0,88.6,0.1515297899999995
2025-01-06 22:00:00,1.2889490090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.559521201,0.0,437.85764484378797,1.6666666666666665,0.0,13.82,0.0,162.38,88.6,61.0,88.6,0.1515297899999995
2025-01-06 23:00:00,1.2889490090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.559521201,0.0,441.3021898562836,1.6666666666666665,0.0,13.82,0.0,162.38,88.6,61.0,88.6,0.1515297899999995
2025-01-07 00:00:00,1.6326170050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.215853205,0.0,444.40959577819797,1.6666666666666665,0.0,19.07,0.0,135.3,88.6,61.0,88.6,0.1515297899999995
2025-01-07 01:00:00,1.6326170050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.215853205,0.0,447.5166909595202,1.6666666666666665,0.0,19.07,0.0,135.3,88.6,61.0,88.6,0.1515297899999995
2025-01-07 02:00:00,1.6326170050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.215853205,0.0,450.62347543132427,1.6666666666666665,0.0,19.07,0.0,135.3,88.6,61.0,88.6,0.1515297899999995
2025-01-07 03:00:00,1.6158540059999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.232616204000001,0.0,458.64637696370113,6.929824561403026,0.0,5.01,0.0,138.36,88.6,61.0,88.6,0.1515297899999995
2025-01-07 04:00:00,1.6158540059999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.232616204,0.0,466.6684762059248,6.929824561403508,0.0,5.01,0.0,138.36,88.6,61.0,88.6,0.1515297899999995
2025-01-07 05:00:00,1.6158540059999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.232616204000001,0.0,474.6897732382242,6.929824561403026,0.0,5.01,0.0,138.36,88.6,61.0,88.6,0.1515297899999995
2025-01-07 06:00:00,2.402122008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.446348202,0.0,477.0397254988603,1.6666666666666665,0.0,48.86,0.0,172.2,88.6,61.0,88.6,0.1515297899999995
2025-01-07 07:00:00,2.402122008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.446348202,0.0,479.3894427642704,1.6666666666666665,0.0,48.86,0.0,172.2,88.6,61.0,88.6,0.1515297899999995
2025-01-07 08:00:00,2.402122008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.446348202,0.0,481.73892505795396,1.6666666666666665,0.0,48.86,0.0,172.2,88.6,61.0,88.6,0.1515297899999995
2025-01-07 09:00:00,2.501238015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.652767805,0.0,2.652767805,0.8842559349999999,3.0000000000000004,0.0,0.0,0.0,0.0,481.69075116544815,0.8842559349999999,0.0,84.24,0.0,189.88,88.6,61.0,88.6,0.1515297899999995
2025-01-07 10:00:00,2.501238015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.652767805,0.0,2.652767805,0.8842559349999999,3.0000000000000004,0.0,0.0,0.0,0.0,481.6425820903316,0.8842559349999999,0.0,84.24,0.0,189.88,88.6,61.0,88.6,0.1515297899999995
2025-01-07 11:00:00,2.501238015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.652767805,0.0,2.652767805,0.8842559349999999,3.0000000000000004,0.0,0.0,0.0,0.0,481.59441783212253,0.8842559349999999,0.0,84.24,0.0,189.88,88.6,61.0,88.6,0.1515297899999995
2025-01-07 12:00:00,1.821501015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.0269691950072777,0.0,484.51268820144645,1.6666666666666665,0.0,62.44,0.0,160.92,88.6,61.0,88.6,0.1515297899999995
2025-01-07 13:00:00,1.821501015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.0269691950072777,0.0,487.4306667437334,1.6666666666666665,0.0,62.44,0.0,160.92,88.6,61.0,88.6,0.1515297899999995
2025-01-07 14:00:00,1.821501015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.0269691950072777,0.0,490.34835348816614,1.6666666666666665,0.0,62.44,0.0,160.92,88.6,61.0,88.6,0.1515297899999995
2025-01-07 15:00:00,1.986008011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1375378009999997,0.0,2.1375378009999997,0.7125126003333332,3.0,0.0,0.0,0.0,0.0,490.2993186528173,0.7125126003333332,0.0,78.11,0.0,204.4,88.6,61.0,88.6,0.1515297899999995
2025-01-07 16:00:00,1.986008011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1375378009999997,0.0,2.1375378009999997,0.7125126003333332,3.0,0.0,0.0,0.0,0.0,490.250288720952,0.7125126003333332,0.0,78.11,0.0,204.4,88.6,61.0,88.6,0.1515297899999995
2025-01-07 17:00:00,1.986008011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1375378009999997,0.0,2.1375378009999997,0.7125126003333332,3.0,0.0,0.0,0.0,0.0,490.2012636920799,0.7125126003333332,0.0,78.11,0.0,204.4,88.6,61.0,88.6,0.1515297899999995
2025-01-07 18:00:00,1.93957902,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8911088099999969,488.2225406983638,0.0,0.1,101.11,0.0,230.88,88.6,61.0,88.6,0.1515297899999995
2025-01-07 19:00:00,1.93957902,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8911088099999969,486.24401557694705,0.0,0.1,101.11,0.0,230.88,88.6,61.0,88.6,0.1515297899999995
2025-01-07 20:00:00,1.93957902,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8911088099999969,484.26568830804246,0.0,0.1,101.11,0.0,230.88,88.6,61.0,88.6,0.1515297899999995
2025-01-07 21:00:00,1.813309018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.964838808,0.0,1.964838808,0.6549462693333333,3.0,0.0,0.0,0.0,0.0,484.21726173921166,0.6549462693333333,0.0,72.45,0.0,231.36,88.6,61.0,88.6,0.1515297899999995
2025-01-07 22:00:00,1.813309018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.964838808,0.0,1.964838808,0.6549462693333333,3.0,0.0,0.0,0.0,0.0,484.16884001303777,0.6549462693333333,0.0,72.45,0.0,231.36,88.6,61.0,88.6,0.1515297899999995
2025-01-07 23:00:00,1.813309018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.964838808,0.0,1.964838808,0.6549462693333333,3.0,0.0,0.0,0.0,0.0,484.12042312903645,0.6549462693333333,0.0,72.45,0.0,231.36,88.6,61.0,88.6,0.1515297899999995
2025-01-08 00:00:00,1.628468012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5788103332903907,0.0,2.5788103332903907,0.8596034444301301,3.0000000000000004,0.0,0.0,0.7988125312903906,0.0,484.8548473673881,0.8596034444301301,0.0,71.05,0.0,215.2,88.6,61.0,88.6,0.1515297899999995
2025-01-08 01:00:00,1.628468012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2200021980072777,0.0,487.96196403669853,1.6666666666666665,0.0,71.05,0.0,215.2,88.6,61.0,88.6,0.1515297899999995
2025-01-08 02:00:00,1.628468012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2200021980072777,0.0,491.068769994342,1.6666666666666665,0.0,71.05,0.0,215.2,88.6,61.0,88.6,0.1515297899999995
2025-01-08 03:00:00,1.7602240130000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.088246197007278,0.0,494.0461443904097,1.6666666666666665,0.0,57.01,0.0,227.61,88.6,61.0,88.6,0.1515297899999995
2025-01-08 04:00:00,1.7602240130000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.088246197007278,0.0,497.0232210490379,1.6666666666666665,0.0,57.01,0.0,227.61,88.6,61.0,88.6,0.1515297899999995
2025-01-08 05:00:00,1.7602240130000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.088246197007162,0.0,500.0,1.6666666666666665,0.0,57.01,0.0,227.61,88.6,61.0,88.6,0.1515297899999995
2025-01-08 06:00:00,2.601514008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.753043798,0.0,2.753043798,0.917681266,3.0000000000000004,0.0,0.0,0.0,0.0,499.95,0.917681266,0.0,82.7,0.0,279.18,88.6,61.0,88.6,0.1515297899999995
2025-01-08 07:00:00,2.601514008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.753043798,0.0,2.753043798,0.917681266,3.0000000000000004,0.0,0.0,0.0,0.0,499.90000500000014,0.917681266,0.0,82.7,0.0,279.18,88.6,61.0,88.6,0.1515297899999995
2025-01-08 08:00:00,2.601514008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9060897168775033,0.0,2.9060897168775033,0.9686965722925011,3.0,0.0,0.0,0.15304591887750307,0.0,500.0,0.9686965722925011,0.0,82.7,0.0,279.18,88.6,61.0,88.6,0.1515297899999995
2025-01-08 09:00:00,2.442716023999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.3942458139999996,0.0,2.3942458139999996,0.7980819379999998,3.0,0.0,0.0,0.0,0.0,499.95,0.6980819379999998,0.0,108.18,0.0,313.25,88.6,61.0,88.6,0.1515297899999995
2025-01-08 10:00:00,2.442716023999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.3942458139999996,0.0,2.3942458139999996,0.7980819379999998,3.0,0.0,0.0,0.0,0.0,499.90000500000014,0.6980819379999998,0.0,108.18,0.0,313.25,88.6,61.0,88.6,0.1515297899999995
2025-01-08 11:00:00,2.442716023999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.3942458139999996,0.0,2.3942458139999996,0.7980819379999998,3.0,0.0,0.0,0.0,0.0,499.85001499950016,0.6980819379999998,0.0,108.18,0.0,313.25,88.6,61.0,88.6,0.1515297899999995
2025-01-08 12:00:00,2.834471018000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.786000808,0.0,2.786000808,0.9286669359999999,3.0,0.0,0.0,0.0,0.0,499.80002999800024,0.828666936,0.0,89.99,0.0,325.51,88.6,61.0,88.6,0.1515297899999995
2025-01-08 13:00:00,2.834471018000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.786000808,0.0,2.786000808,0.9286669359999999,3.0,0.0,0.0,0.0,0.0,499.75004999500044,0.828666936,0.0,89.99,0.0,325.51,88.6,61.0,88.6,0.1515297899999995
2025-01-08 14:00:00,2.834471018000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0920467365705973,0.0,3.0920467365705973,1.0306822455235323,3.0000000000000004,0.0,0.0,0.3060459285705974,0.0,500.0,0.9306822455235323,0.0,89.99,0.0,325.51,88.6,61.0,88.6,0.1515297899999995
2025-01-08 15:00:00,2.496808013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4483378029999994,497.45169611938786,0.0,0.1,127.8,0.0,339.56,88.6,61.0,88.6,0.1515297899999995
2025-01-08 16:00:00,2.496808013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4483378029999994,494.9036470691637,0.0,0.1,127.8,0.0,339.56,88.6,61.0,88.6,0.1515297899999995
2025-01-08 17:00:00,2.496808013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4483378029999994,492.35585282384454,0.0,0.1,127.8,0.0,339.56,88.6,61.0,88.6,0.1515297899999995
2025-01-08 18:00:00,1.6459940099999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5975238000000005,490.67649091203157,0.0,0.1,149.23,0.0,360.49,88.6,61.0,88.6,0.1515297899999995
2025-01-08 19:00:00,1.6459940099999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5975238000000005,488.9972969364098,0.0,0.1,149.23,0.0,360.49,88.6,61.0,88.6,0.1515297899999995
2025-01-08 20:00:00,1.6459940099999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5975238000000005,487.31827088018554,0.0,0.1,149.23,0.0,360.49,88.6,61.0,88.6,0.1515297899999995
2025-01-08 21:00:00,1.5046610179999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456190808,485.7836300653424,0.0,0.1,127.86,0.0,395.71,88.6,61.0,88.6,0.1515297899999995
2025-01-08 22:00:00,1.5046610179999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456190808,484.2491427145807,0.0,0.1,127.86,0.0,395.71,88.6,61.0,88.6,0.1515297899999995
2025-01-08 23:00:00,1.5046610179999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456190808,482.71480881255417,0.0,0.1,127.86,0.0,395.71,88.6,61.0,88.6,0.1515297899999995
2025-01-09 00:00:00,1.370870012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3223998019999998,0.0,1.3223998019999998,0.44079993399999995,3.0,0.0,0.0,0.0,0.0,482.66653733167294,0.34079993399999997,0.0,101.44,0.0,400.88,88.6,61.0,88.6,0.1515297899999995
2025-01-09 01:00:00,1.370870012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3223998019999998,0.0,1.3223998019999998,0.44079993399999995,3.0,0.0,0.0,0.0,0.0,482.6182706779398,0.34079993399999997,0.0,101.44,0.0,400.88,88.6,61.0,88.6,0.1515297899999995
2025-01-09 02:00:00,1.370870012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3223998019999998,0.0,1.3223998019999998,0.44079993399999995,3.0,0.0,0.0,0.0,0.0,482.570008850872,0.34079993399999997,0.0,101.44,0.0,400.88,88.6,61.0,88.6,0.1515297899999995
2025-01-09 03:00:00,1.337199004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.288728794,0.0,1.288728794,0.42957626466666665,3.0000000000000004,0.0,0.0,0.0,0.0,482.5217518499869,0.3295762646666667,0.0,95.22,0.0,422.09,88.6,61.0,88.6,0.1515297899999995
2025-01-09 04:00:00,1.337199004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.288728794,0.0,1.288728794,0.42957626466666665,3.0000000000000004,0.0,0.0,0.0,0.0,482.47349967480193,0.3295762646666667,0.0,95.22,0.0,422.09,88.6,61.0,88.6,0.1515297899999995
2025-01-09 05:00:00,1.337199004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.288728794,0.0,1.288728794,0.42957626466666665,3.0000000000000004,0.0,0.0,0.0,0.0,482.42525232483445,0.3295762646666667,0.0,95.22,0.0,422.09,88.6,61.0,88.6,0.1515297899999995
2025-01-09 06:00:00,2.444675027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3962048170000005,479.9319028434795,0.0,0.1,133.54,0.0,414.5,88.6,61.0,88.6,0.1515297899999995
2025-01-09 07:00:00,2.444675027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3962048170000005,477.43880269707273,0.0,0.1,133.54,0.0,414.5,88.6,61.0,88.6,0.1515297899999995
2025-01-09 08:00:00,2.444675027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3962048170000005,474.94595186068057,0.0,0.1,133.54,0.0,414.5,88.6,61.0,88.6,0.1515297899999995
2025-01-09 09:00:00,2.532797018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.484326808,472.3634299103925,0.0,0.1,156.15,0.0,398.17,88.6,61.0,88.6,0.1515297899999995
2025-01-09 10:00:00,2.532797018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.484326808,469.7811662122994,0.0,0.1,156.15,0.0,398.17,88.6,61.0,88.6,0.1515297899999995
2025-01-09 11:00:00,2.532797018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.484326808,467.19916074057613,0.0,0.1,156.15,0.0,398.17,88.6,61.0,88.6,0.1515297899999995
2025-01-09 12:00:00,1.471886012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234158020000003,465.69997572042047,0.0,0.1,128.18,0.0,382.37,88.6,61.0,88.6,0.1515297899999995
2025-01-09 13:00:00,1.471886012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234158020000003,464.2009406187668,0.0,0.1,128.18,0.0,382.37,88.6,61.0,88.6,0.1515297899999995
2025-01-09 14:00:00,1.471886012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234158020000003,462.7020554206233,0.0,0.1,128.18,0.0,382.37,88.6,61.0,88.6,0.1515297899999995
2025-01-09 15:00:00,1.704549004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6560787940000001,460.9659088946731,0.0,0.1,127.53,0.0,373.43,88.6,61.0,88.6,0.1515297899999995
2025-01-09 16:00:00,1.704549004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6560787940000001,459.2299359833754,0.0,0.1,127.53,0.0,373.43,88.6,61.0,88.6,0.1515297899999995
2025-01-09 17:00:00,1.704549004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6560787940000001,457.4941366693689,0.0,0.1,127.53,0.0,373.43,88.6,61.0,88.6,0.1515297899999995
2025-01-09 18:00:00,1.210137004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.161666794,456.26301297611013,0.0,0.1,134.75,0.0,361.39,88.6,61.0,88.6,0.1515297899999995
2025-01-09 19:00:00,1.210137004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.161666794,455.0320123952207,0.0,0.1,134.75,0.0,361.39,88.6,61.0,88.6,0.1515297899999995
2025-01-09 20:00:00,1.210137004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.161666794,453.80113491438937,0.0,0.1,134.75,0.0,361.39,88.6,61.0,88.6,0.1515297899999995
2025-01-09 21:00:00,1.912096016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8636258060000002,0.0,1.8636258060000002,0.621208602,3.0,0.0,0.0,0.0,0.0,453.75575480089793,0.5212086020000001,0.0,104.99,0.0,341.68,88.6,61.0,88.6,0.1515297899999995
2025-01-09 22:00:00,1.912096016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8636258060000002,0.0,1.8636258060000002,0.621208602,3.0,0.0,0.0,0.0,0.0,453.71037922541785,0.5212086020000001,0.0,104.99,0.0,341.68,88.6,61.0,88.6,0.1515297899999995
2025-01-09 23:00:00,1.912096016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8636258060000002,0.0,1.8636258060000002,0.621208602,3.0,0.0,0.0,0.0,0.0,453.6650081874953,0.5212086020000001,0.0,104.99,0.0,341.68,88.6,61.0,88.6,0.1515297899999995
2025-01-10 00:00:00,1.807166016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2413041940072778,0.0,456.7961197968036,1.5666666666666664,0.0,84.79,0.0,289.4,88.6,61.0,88.6,0.1515297899999995
2025-01-10 01:00:00,1.807166016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2413041940072778,0.0,459.92691829495107,1.5666666666666664,0.0,84.79,0.0,289.4,88.6,61.0,88.6,0.1515297899999995
2025-01-10 02:00:00,1.807166016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2413041940072778,0.0,463.0574037132487,1.5666666666666664,0.0,84.79,0.0,289.4,88.6,61.0,88.6,0.1515297899999995
2025-01-10 03:00:00,2.211838018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.636632192,0.0,465.5949975210373,1.6666666666666665,0.0,69.05,0.0,266.96,88.6,61.0,88.6,0.1515297899999995
2025-01-10 04:00:00,2.211838018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.636632192,0.0,468.1323375694452,1.6666666666666665,0.0,69.05,0.0,266.96,88.6,61.0,88.6,0.1515297899999995
2025-01-10 05:00:00,2.211838018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.636632192,0.0,470.66942388384825,1.6666666666666665,0.0,69.05,0.0,266.96,88.6,61.0,88.6,0.1515297899999995
2025-01-10 06:00:00,3.1348230170000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.086352807,0.0,3.086352807,1.028784269,3.0,0.0,0.0,0.0,0.0,470.6223569414599,0.928784269,0.0,99.09,0.0,339.14,88.6,61.0,88.6,0.1515297899999995
2025-01-10 07:00:00,3.1348230170000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.086352807,0.0,3.086352807,1.028784269,3.0,0.0,0.0,0.0,0.0,470.57529470576577,0.928784269,0.0,99.09,0.0,339.14,88.6,61.0,88.6,0.1515297899999995
2025-01-10 08:00:00,3.1348230170000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.086352807,0.0,3.086352807,1.028784269,3.0,0.0,0.0,0.0,0.0,470.5282371762952,0.928784269,0.0,99.09,0.0,339.14,88.6,61.0,88.6,0.1515297899999995
