timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-01-10 09:00:00,3.015463027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.966992817,467.4536406617612,0.0,0.1,136.92,0.0,338.98,88.6,61.0,88.6,0.1515297899999995
2025-01-10 10:00:00,3.015463027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.966992817,464.3793516068787,0.0,0.1,136.92,0.0,338.98,88.6,61.0,88.6,0.1515297899999995
2025-01-10 11:00:00,3.015463027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.966992817,461.3053699809017,0.0,0.1,136.92,0.0,338.98,88.6,61.0,88.6,0.1515297899999995
2025-01-10 12:00:00,2.181255027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.1327848169999997,0.0,2.1327848169999997,0.7109282723333332,3.0,0.0,0.0,0.0,0.0,461.2592394439036,0.6109282723333332,0.0,107.43,0.0,325.6,88.6,61.0,88.6,0.1515297899999995
2025-01-10 13:00:00,2.181255027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.1327848169999997,0.0,2.1327848169999997,0.7109282723333332,3.0,0.0,0.0,0.0,0.0,461.2131135199592,0.6109282723333332,0.0,107.43,0.0,325.6,88.6,61.0,88.6,0.1515297899999995
2025-01-10 14:00:00,2.181255027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.1327848169999997,0.0,2.1327848169999997,0.7109282723333332,3.0,0.0,0.0,0.0,0.0,461.1669922086072,0.6109282723333332,0.0,107.43,0.0,325.6,88.6,61.0,88.6,0.1515297899999995
2025-01-10 15:00:00,1.8700300119999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8215598020000001,459.2621410175496,0.0,0.1,128.69,0.0,354.7,88.6,61.0,88.6,0.1515297899999995
2025-01-10 16:00:00,1.8700300119999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8215598020000001,457.3574803116111,0.0,0.1,128.69,0.0,354.7,88.6,61.0,88.6,0.1515297899999995
2025-01-10 17:00:00,1.8700300119999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8215598020000001,455.45301007174317,0.0,0.1,128.69,0.0,354.7,88.6,61.0,88.6,0.1515297899999995
2025-01-10 18:00:00,2.137934011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.089463801,453.27535885134824,0.0,0.1,144.12,0.0,360.26,88.6,61.0,88.6,0.1515297899999995
2025-01-10 19:00:00,2.137934011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.089463801,451.09792539607537,0.0,0.1,144.12,0.0,360.26,88.6,61.0,88.6,0.1515297899999995
2025-01-10 20:00:00,2.137934011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.089463801,448.920709684148,0.0,0.1,144.12,0.0,360.26,88.6,61.0,88.6,0.1515297899999995
2025-01-10 21:00:00,2.0379030050000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9894327949999997,446.84578414889387,0.0,0.1,122.51,0.0,376.14,88.6,61.0,88.6,0.1515297899999995
2025-01-10 22:00:00,2.0379030050000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9894327949999997,444.77106610619325,0.0,0.1,122.51,0.0,376.14,88.6,61.0,88.6,0.1515297899999995
2025-01-10 23:00:00,2.0379030050000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9894327949999997,442.6965555352969,0.0,0.1,122.51,0.0,376.14,88.6,61.0,88.6,0.1515297899999995
2025-01-11 00:00:00,2.0109210189999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9624508090000001,0.0,1.9624508090000001,0.6541502696666667,3.0,0.0,0.0,0.0,0.0,442.6522858797434,0.5541502696666667,0.0,106.64,0.0,372.04,88.6,61.0,88.6,0.1515297899999995
2025-01-11 01:00:00,2.0109210189999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9624508090000001,0.0,1.9624508090000001,0.6541502696666667,3.0,0.0,0.0,0.0,0.0,442.6080206511554,0.5541502696666667,0.0,106.64,0.0,372.04,88.6,61.0,88.6,0.1515297899999995
2025-01-11 02:00:00,2.0109210189999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9624508090000001,0.0,1.9624508090000001,0.6541502696666667,3.0,0.0,0.0,0.0,0.0,442.56375984909033,0.5541502696666667,0.0,106.64,0.0,372.04,88.6,61.0,88.6,0.1515297899999995
2025-01-11 03:00:00,2.25473402,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.793736190007278,0.0,445.25736493931254,1.5666666666666664,0.0,89.45,0.0,337.95,88.6,61.0,88.6,0.1515297899999995
2025-01-11 04:00:00,2.25473402,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.793736190007278,0.0,447.9507006690257,1.5666666666666664,0.0,89.45,0.0,337.95,88.6,61.0,88.6,0.1515297899999995
2025-01-11 05:00:00,2.25473402,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.793736190007278,0.0,450.6437670651659,1.5666666666666664,0.0,89.45,0.0,337.95,88.6,61.0,88.6,0.1515297899999995
2025-01-11 06:00:00,2.680775015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3676951950072778,0.0,452.9190439795665,1.5666666666666664,0.0,88.13,0.0,331.8,88.6,61.0,88.6,0.1515297899999995
2025-01-11 07:00:00,2.680775015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3676951950072778,0.0,455.19409336627564,1.5666666666666664,0.0,88.13,0.0,331.8,88.6,61.0,88.6,0.1515297899999995
2025-01-11 08:00:00,2.680775015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3676951950072778,0.0,457.46891524804613,1.5666666666666664,0.0,88.13,0.0,331.8,88.6,61.0,88.6,0.1515297899999995
2025-01-11 09:00:00,2.477481021000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.429010811,0.0,2.429010811,0.8096702703333333,3.0,0.0,0.0,0.0,0.0,457.42316835652133,0.7096702703333333,0.0,103.14,0.0,318.76,88.6,61.0,88.6,0.1515297899999995
2025-01-11 10:00:00,2.477481021000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.429010811,0.0,2.429010811,0.8096702703333333,3.0,0.0,0.0,0.0,0.0,457.3774260396857,0.7096702703333333,0.0,103.14,0.0,318.76,88.6,61.0,88.6,0.1515297899999995
2025-01-11 11:00:00,2.477481021000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.429010811,0.0,2.429010811,0.8096702703333333,3.0,0.0,0.0,0.0,0.0,457.3316882970817,0.7096702703333333,0.0,103.14,0.0,318.76,88.6,61.0,88.6,0.1515297899999995
2025-01-11 12:00:00,1.723217013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.325253197007278,0.0,460.5447032613191,1.5666666666666664,0.0,96.74,0.0,283.57,88.6,61.0,88.6,0.1515297899999995
2025-01-11 13:00:00,1.723217013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.325253197007278,0.0,463.7573969240601,1.5666666666666664,0.0,96.74,0.0,283.57,88.6,61.0,88.6,0.1515297899999995
2025-01-11 14:00:00,1.723217013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.325253197007278,0.0,466.96976931743484,1.5666666666666664,0.0,96.74,0.0,283.57,88.6,61.0,88.6,0.1515297899999995
2025-01-11 15:00:00,1.6556910179999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.607220808,0.0,1.607220808,0.5357402693333333,3.0,0.0,0.0,0.0,0.0,466.9230723405031,0.4357402693333333,0.0,104.89,0.0,306.6,88.6,61.0,88.6,0.1515297899999995
2025-01-11 16:00:00,1.6556910179999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.607220808,0.0,1.607220808,0.5357402693333333,3.0,0.0,0.0,0.0,0.0,466.8763800332691,0.4357402693333333,0.0,104.89,0.0,306.6,88.6,61.0,88.6,0.1515297899999995
2025-01-11 17:00:00,1.6556910179999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.607220808,0.0,1.607220808,0.5357402693333333,3.0,0.0,0.0,0.0,0.0,466.82969239526574,0.4357402693333333,0.0,104.89,0.0,306.6,88.6,61.0,88.6,0.1515297899999995
2025-01-11 18:00:00,2.062492019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.014021809,464.7278851311283,0.0,0.1,122.34,0.0,301.93,88.6,61.0,88.6,0.1515297899999995
2025-01-11 19:00:00,2.062492019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.014021809,462.62628804771725,0.0,0.1,122.34,0.0,301.93,88.6,61.0,88.6,0.1515297899999995
2025-01-11 20:00:00,2.062492019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.014021809,460.52490112401455,0.0,0.1,122.34,0.0,301.93,88.6,61.0,88.6,0.1515297899999995
2025-01-11 21:00:00,2.393203021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.344732811,0.0,2.344732811,0.7815776036666666,3.0000000000000004,0.0,0.0,0.0,0.0,460.47884863390215,0.6815776036666666,0.0,104.8,0.0,329.92,88.6,61.0,88.6,0.1515297899999995
2025-01-11 22:00:00,2.393203021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.344732811,0.0,2.344732811,0.7815776036666666,3.0000000000000004,0.0,0.0,0.0,0.0,460.43280074903873,0.6815776036666666,0.0,104.8,0.0,329.92,88.6,61.0,88.6,0.1515297899999995
2025-01-11 23:00:00,2.393203021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.344732811,0.0,2.344732811,0.7815776036666666,3.0000000000000004,0.0,0.0,0.0,0.0,460.3867574689638,0.6815776036666666,0.0,104.8,0.0,329.92,88.6,61.0,88.6,0.1515297899999995
2025-01-12 00:00:00,2.18276802,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.8657021900072777,0.0,463.14910693942403,1.5666666666666664,0.0,83.58,0.0,348.54,88.6,61.0,88.6,0.1515297899999995
2025-01-12 01:00:00,2.18276802,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.8657021900072777,0.0,465.9111801749372,1.5666666666666664,0.0,83.58,0.0,348.54,88.6,61.0,88.6,0.1515297899999995
2025-01-12 02:00:00,2.18276802,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.8657021900072777,0.0,468.67297720312683,1.5666666666666664,0.0,83.58,0.0,348.54,88.6,61.0,88.6,0.1515297899999995
2025-01-12 03:00:00,2.120853024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9276171860072777,0.0,471.4951747476936,1.5666666666666664,0.0,84.2,0.0,349.45,88.6,61.0,88.6,0.1515297899999995
2025-01-12 04:00:00,2.120853024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9276171860072777,0.0,474.317090072506,1.5666666666666664,0.0,84.2,0.0,349.45,88.6,61.0,88.6,0.1515297899999995
2025-01-12 05:00:00,2.120853024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9276171860072777,0.0,477.1387232057859,1.5666666666666664,0.0,84.2,0.0,349.45,88.6,61.0,88.6,0.1515297899999995
2025-01-12 06:00:00,2.29709602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7513741900072777,0.0,479.78735603967243,1.5666666666666664,0.0,85.9,0.0,395.16,88.6,61.0,88.6,0.1515297899999995
2025-01-12 07:00:00,2.29709602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7513741900072777,0.0,482.4357240102756,1.5666666666666664,0.0,85.9,0.0,395.16,88.6,61.0,88.6,0.1515297899999995
2025-01-12 08:00:00,2.29709602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7513741900072777,0.0,485.0838271440817,1.5666666666666664,0.0,85.9,0.0,395.16,88.6,61.0,88.6,0.1515297899999995
2025-01-12 09:00:00,2.1563860160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.107915806,482.8843842654489,0.0,0.1,120.07,0.0,405.3,88.6,61.0,88.6,0.1515297899999995
2025-01-12 10:00:00,2.1563860160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.107915806,480.685161331104,0.0,0.1,120.07,0.0,405.3,88.6,61.0,88.6,0.1515297899999995
2025-01-12 11:00:00,2.1563860160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.107915806,478.4861583190525,0.0,0.1,120.07,0.0,405.3,88.6,61.0,88.6,0.1515297899999995
2025-01-12 12:00:00,1.6447990200000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5963288100000004,0.0,1.5963288100000004,0.5321096033333335,3.0,0.0,0.0,0.0,0.0,478.43830970322057,0.4321096033333335,0.0,102.99,0.0,353.67,88.6,61.0,88.6,0.1515297899999995
2025-01-12 13:00:00,1.6447990200000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5963288100000004,0.0,1.5963288100000004,0.5321096033333335,3.0,0.0,0.0,0.0,0.0,478.3904658722503,0.4321096033333335,0.0,102.99,0.0,353.67,88.6,61.0,88.6,0.1515297899999995
2025-01-12 14:00:00,1.6447990200000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5963288100000004,0.0,1.5963288100000004,0.5321096033333335,3.0,0.0,0.0,0.0,0.0,478.34262682566305,0.4321096033333335,0.0,102.99,0.0,353.67,88.6,61.0,88.6,0.1515297899999995
2025-01-12 15:00:00,1.669023008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.620552798,476.64116725889886,0.0,0.1,118.7,0.0,453.27,88.6,61.0,88.6,0.1515297899999995
2025-01-12 16:00:00,1.669023008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.620552798,474.9398778380913,0.0,0.1,118.7,0.0,453.27,88.6,61.0,88.6,0.1515297899999995
2025-01-12 17:00:00,1.669023008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.620552798,473.2387585462259,0.0,0.1,118.7,0.0,453.27,88.6,61.0,88.6,0.1515297899999995
2025-01-12 18:00:00,2.30838301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2599128,470.88540120098355,0.0,0.1,146.66,0.0,448.4,88.6,61.0,88.6,0.1515297899999995
2025-01-12 19:00:00,2.30838301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2599128,468.5322791914757,0.0,0.1,146.66,0.0,448.4,88.6,61.0,88.6,0.1515297899999995
2025-01-12 20:00:00,2.30838301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2599128,466.17939249416884,0.0,0.1,146.66,0.0,448.4,88.6,61.0,88.6,0.1515297899999995
2025-01-12 21:00:00,2.549140012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.500669802,463.58107067532757,0.0,0.1,127.49,0.0,498.58,88.6,61.0,88.6,0.1515297899999995
2025-01-12 22:00:00,2.549140012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.500669802,460.9830086886682,0.0,0.1,127.49,0.0,498.58,88.6,61.0,88.6,0.1515297899999995
2025-01-12 23:00:00,2.549140012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.500669802,458.3852065082075,0.0,0.1,127.49,0.0,498.58,88.6,61.0,88.6,0.1515297899999995
2025-01-13 00:00:00,2.4478580249999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.399387815,455.8910130742914,0.0,0.1,112.39,0.0,530.61,88.6,61.0,88.6,0.1515297899999995
2025-01-13 01:00:00,2.4478580249999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.399387815,453.39706905971866,0.0,0.1,112.39,0.0,530.61,88.6,61.0,88.6,0.1515297899999995
2025-01-13 02:00:00,2.4478580249999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.399387815,450.9033744395474,0.0,0.1,112.39,0.0,530.61,88.6,61.0,88.6,0.1515297899999995
2025-01-13 03:00:00,2.6731490150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6246788050000003,448.18004042353203,0.0,0.1,100.37,0.0,487.27,88.6,61.0,88.6,0.1515297899999995
2025-01-13 04:00:00,2.6731490150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6246788050000003,445.45697874091826,0.0,0.1,100.37,0.0,487.27,88.6,61.0,88.6,0.1515297899999995
2025-01-13 05:00:00,2.6731490150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6246788050000003,442.73418936447274,0.0,0.1,100.37,0.0,487.27,88.6,61.0,88.6,0.1515297899999995
2025-01-13 06:00:00,3.323120024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.274649814,439.3484365434955,0.0,0.1,140.28,0.0,426.42,88.6,61.0,88.6,0.1515297899999995
2025-01-13 07:00:00,3.323120024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.274649814,435.9630222978003,0.0,0.1,140.28,0.0,426.42,88.6,61.0,88.6,0.1515297899999995
2025-01-13 08:00:00,3.323120024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.274649814,432.5779465935297,0.0,0.1,140.28,0.0,426.42,88.6,61.0,88.6,0.1515297899999995
2025-01-13 09:00:00,3.3809480239999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.332477814,429.1342012335642,0.0,0.1,174.09,0.0,370.17,88.6,61.0,88.6,0.1515297899999995
2025-01-13 10:00:00,3.3809480239999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.332477814,425.69080024813474,0.0,0.1,174.09,0.0,370.17,88.6,61.0,88.6,0.1515297899999995
2025-01-13 11:00:00,3.3809480239999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.332477814,422.2477436028038,0.0,0.1,174.09,0.0,370.17,88.6,61.0,88.6,0.1515297899999995
2025-01-13 12:00:00,3.593767016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.545296806,0.0,3.545296806,1.181765602,3.0,0.0,0.0,0.0,0.0,422.20551882844353,1.081765602,0.0,104.1,0.0,313.86,88.6,61.0,88.6,0.1515297899999995
2025-01-13 13:00:00,3.593767016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.545296806,0.0,3.545296806,1.181765602,3.0,0.0,0.0,0.0,0.0,422.1632982765607,1.081765602,0.0,104.1,0.0,313.86,88.6,61.0,88.6,0.1515297899999995
2025-01-13 14:00:00,3.593767016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.545296806,0.0,3.545296806,1.181765602,3.0,0.0,0.0,0.0,0.0,422.12108194673306,1.081765602,0.0,104.1,0.0,313.86,88.6,61.0,88.6,0.1515297899999995
2025-01-13 15:00:00,2.796468018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.747997808,419.27479044262,0.0,0.1,138.2,0.0,374.49,88.6,61.0,88.6,0.1515297899999995
2025-01-13 16:00:00,2.796468018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.747997808,416.4287835676573,0.0,0.1,138.2,0.0,374.49,88.6,61.0,88.6,0.1515297899999995
2025-01-13 17:00:00,2.796468018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.747997808,413.5830612933822,0.0,0.1,138.2,0.0,374.49,88.6,61.0,88.6,0.1515297899999995
2025-01-13 18:00:00,2.357755024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3092848139999997,411.18528991174264,0.0,0.1,149.0,0.0,371.26,88.6,61.0,88.6,0.1515297899999995
2025-01-13 19:00:00,2.357755024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3092848139999997,408.7877583072413,0.0,0.1,149.0,0.0,371.26,88.6,61.0,88.6,0.1515297899999995
2025-01-13 20:00:00,2.357755024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3092848139999997,406.39046645590037,0.0,0.1,149.0,0.0,371.26,88.6,61.0,88.6,0.1515297899999995
2025-01-13 21:00:00,2.480166038,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.431695828,403.86850513578537,0.0,0.1,120.22,0.0,367.66,88.6,61.0,88.6,0.1515297899999995
2025-01-13 22:00:00,2.480166038,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.431695828,401.3467960118024,0.0,0.1,120.22,0.0,367.66,88.6,61.0,88.6,0.1515297899999995
2025-01-13 23:00:00,2.480166038,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.431695828,398.8253390587318,0.0,0.1,120.22,0.0,367.66,88.6,61.0,88.6,0.1515297899999995
2025-01-14 00:00:00,2.572838016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.524367806,0.0,2.524367806,0.8414559353333333,3.0,0.0,0.0,0.0,0.0,398.7854565248259,0.7414559353333333,0.0,106.38,0.0,349.74,88.6,61.0,88.6,0.1515297899999995
2025-01-14 01:00:00,2.572838016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.524367806,0.0,2.524367806,0.8414559353333333,3.0,0.0,0.0,0.0,0.0,398.74557797917345,0.7414559353333333,0.0,106.38,0.0,349.74,88.6,61.0,88.6,0.1515297899999995
2025-01-14 02:00:00,2.572838016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.524367806,0.0,2.524367806,0.8414559353333333,3.0,0.0,0.0,0.0,0.0,398.7057034213755,0.7414559353333333,0.0,106.38,0.0,349.74,88.6,61.0,88.6,0.1515297899999995
2025-01-14 03:00:00,2.5489750170000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.500504807,0.0,2.500504807,0.8335016023333333,3.0000000000000004,0.0,0.0,0.0,0.0,398.6658328510334,0.7335016023333333,0.0,97.99,0.0,340.96,88.6,61.0,88.6,0.1515297899999995
2025-01-14 04:00:00,2.5489750170000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.500504807,0.0,2.500504807,0.8335016023333333,3.0000000000000004,0.0,0.0,0.0,0.0,398.62596626774825,0.7335016023333333,0.0,97.99,0.0,340.96,88.6,61.0,88.6,0.1515297899999995
2025-01-14 05:00:00,2.5489750170000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.500504807,0.0,2.500504807,0.8335016023333333,3.0000000000000004,0.0,0.0,0.0,0.0,398.58610367112146,0.7335016023333333,0.0,97.99,0.0,340.96,88.6,61.0,88.6,0.1515297899999995
2025-01-14 06:00:00,3.458399027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.409928817,395.06672585973394,0.0,0.1,123.4,0.0,355.87,88.6,61.0,88.6,0.1515297899999995
2025-01-14 07:00:00,3.458399027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.409928817,391.54769998612755,0.0,0.1,123.4,0.0,355.87,88.6,61.0,88.6,0.1515297899999995
2025-01-14 08:00:00,3.458399027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.409928817,388.0290260151085,0.0,0.1,123.4,0.0,355.87,88.6,61.0,88.6,0.1515297899999995
2025-01-14 09:00:00,3.914981032999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8665108229999987,384.0448039053642,0.0,0.1,151.86,0.0,315.64,88.6,61.0,88.6,0.1515297899999995
2025-01-14 10:00:00,3.914981032999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8665108229999987,380.06098021783083,0.0,0.1,151.86,0.0,315.64,88.6,61.0,88.6,0.1515297899999995
2025-01-14 11:00:00,3.914981032999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8665108229999987,376.07755491266624,0.0,0.1,151.86,0.0,315.64,88.6,61.0,88.6,0.1515297899999995
2025-01-14 12:00:00,2.6885540119999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.640083802,0.0,2.640083802,0.8800279339999999,3.0000000000000004,0.0,0.0,0.0,0.0,376.039947157175,0.7800279339999999,0.0,103.11,0.0,296.63,88.6,61.0,88.6,0.1515297899999995
2025-01-14 13:00:00,2.6885540119999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.640083802,0.0,2.640083802,0.8800279339999999,3.0000000000000004,0.0,0.0,0.0,0.0,376.0023431624593,0.7800279339999999,0.0,103.11,0.0,296.63,88.6,61.0,88.6,0.1515297899999995
2025-01-14 14:00:00,2.6885540119999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.640083802,0.0,2.640083802,0.8800279339999999,3.0000000000000004,0.0,0.0,0.0,0.0,375.96474292814304,0.7800279339999999,0.0,103.11,0.0,296.63,88.6,61.0,88.6,0.1515297899999995
2025-01-14 15:00:00,2.105273013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0568028029999996,373.82836808344206,0.0,0.1,125.35,0.0,346.86,88.6,61.0,88.6,0.1515297899999995
2025-01-14 16:00:00,2.105273013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0568028029999996,371.69220687622555,0.0,0.1,125.35,0.0,346.86,88.6,61.0,88.6,0.1515297899999995
2025-01-14 17:00:00,2.105273013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0568028029999996,369.5562592851297,0.0,0.1,125.35,0.0,346.86,88.6,61.0,88.6,0.1515297899999995
2025-01-14 18:00:00,2.147371014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.098900804,367.37756814491553,0.0,0.1,170.07,0.0,361.98,88.6,61.0,88.6,0.1515297899999995
2025-01-14 19:00:00,2.147371014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.098900804,365.19909487381534,0.0,0.1,170.07,0.0,361.98,88.6,61.0,88.6,0.1515297899999995
2025-01-14 20:00:00,2.147371014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.098900804,363.0208394500423,0.0,0.1,170.07,0.0,361.98,88.6,61.0,88.6,0.1515297899999995
2025-01-14 21:00:00,2.460450035,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.411979825,360.52333346303607,0.0,0.1,117.69,0.0,394.97,88.6,61.0,88.6,0.1515297899999995
2025-01-14 22:00:00,2.460450035,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.411979825,358.02607722662856,0.0,0.1,117.69,0.0,394.97,88.6,61.0,88.6,0.1515297899999995
2025-01-14 23:00:00,2.460450035,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.411979825,355.5290707158447,0.0,0.1,117.69,0.0,394.97,88.6,61.0,88.6,0.1515297899999995
2025-01-15 00:00:00,2.483127033,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.434656823,353.00917411183434,0.0,0.1,108.28,0.0,390.35,88.6,61.0,88.6,0.1515297899999995
2025-01-15 01:00:00,2.483127033,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.434656823,350.4895294974844,0.0,0.1,108.28,0.0,390.35,88.6,61.0,88.6,0.1515297899999995
2025-01-15 02:00:00,2.483127033,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.434656823,347.9701368475959,0.0,0.1,108.28,0.0,390.35,88.6,61.0,88.6,0.1515297899999995
2025-01-15 03:00:00,2.2178440170000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.169373807,345.7216930920744,0.0,0.1,108.04,0.0,427.72,88.6,61.0,88.6,0.1515297899999995
2025-01-15 04:00:00,2.2178440170000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.169373807,343.47347418092846,0.0,0.1,108.04,0.0,427.72,88.6,61.0,88.6,0.1515297899999995
2025-01-15 05:00:00,2.2178440170000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.169373807,341.22548009167366,0.0,0.1,108.04,0.0,427.72,88.6,61.0,88.6,0.1515297899999995
2025-01-15 06:00:00,3.2996410160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.251170806,337.8738363130522,0.0,0.1,134.49,0.0,442.75,88.6,61.0,88.6,0.1515297899999995
2025-01-15 07:00:00,3.2996410160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.251170806,334.52252769880863,0.0,0.1,134.49,0.0,442.75,88.6,61.0,88.6,0.1515297899999995
2025-01-15 08:00:00,3.2996410160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.251170806,331.17155421542645,0.0,0.1,134.49,0.0,442.75,88.6,61.0,88.6,0.1515297899999995
2025-01-15 09:00:00,3.203688018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1552178079999993,327.9188270518416,0.0,0.1,315.02,0.0,444.17,88.6,61.0,88.6,0.1515297899999995
2025-01-15 10:00:00,3.203688018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1552178079999993,324.6664251609732,0.0,0.1,315.02,0.0,444.17,88.6,61.0,88.6,0.1515297899999995
2025-01-15 11:00:00,3.203688018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1552178079999993,321.4143485102938,0.0,0.1,315.02,0.0,444.17,88.6,61.0,88.6,0.1515297899999995
2025-01-15 12:00:00,2.9810220110000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9325518010000002,318.38980727850395,0.0,0.1,311.02,0.0,436.58,88.6,61.0,88.6,0.1515297899999995
2025-01-15 13:00:00,2.9810220110000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9325518010000002,315.3655685008373,0.0,0.1,311.02,0.0,436.58,88.6,61.0,88.6,0.1515297899999995
2025-01-15 14:00:00,2.9810220110000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9325518010000002,312.3416321470484,0.0,0.1,311.02,0.0,436.58,88.6,61.0,88.6,0.1515297899999995
2025-01-15 15:00:00,2.5361800100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4877097999999997,309.7719185960786,0.0,0.1,301.74,0.0,458.05,88.6,61.0,88.6,0.1515297899999995
2025-01-15 16:00:00,2.5361800100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4877097999999997,307.20246201646387,0.0,0.1,301.74,0.0,458.05,88.6,61.0,88.6,0.1515297899999995
2025-01-15 17:00:00,2.5361800100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4877097999999997,304.6332623825071,0.0,0.1,301.74,0.0,458.05,88.6,61.0,88.6,0.1515297899999995
2025-01-15 18:00:00,2.171761017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1232908069999996,302.43617578381986,0.0,0.1,324.74,0.0,451.87,88.6,61.0,88.6,0.1515297899999995
2025-01-15 19:00:00,2.171761017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1232908069999996,300.2393088937925,0.0,0.1,324.74,0.0,451.87,88.6,61.0,88.6,0.1515297899999995
2025-01-15 20:00:00,2.171761017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1232908069999996,298.0426616904541,0.0,0.1,324.74,0.0,451.87,88.6,61.0,88.6,0.1515297899999995
2025-01-15 21:00:00,1.888875009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.840404799,296.13489334367284,0.0,0.1,150.87,0.0,472.88,88.6,61.0,88.6,0.1515297899999995
2025-01-15 22:00:00,1.888875009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.840404799,294.2273157737263,0.0,0.1,150.87,0.0,472.88,88.6,61.0,88.6,0.1515297899999995
2025-01-15 23:00:00,1.888875009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.840404799,292.3199289615367,0.0,0.1,150.87,0.0,472.88,88.6,61.0,88.6,0.1515297899999995
2025-01-16 00:00:00,1.6740360100000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6255658000000002,290.6319563563956,0.0,0.1,126.33,0.0,455.38,88.6,61.0,88.6,0.1515297899999995
2025-01-16 01:00:00,1.6740360100000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6255658000000002,288.9441525485151,0.0,0.1,126.33,0.0,455.38,88.6,61.0,88.6,0.1515297899999995
2025-01-16 02:00:00,1.6740360100000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6255658000000002,287.2565175210153,0.0,0.1,126.33,0.0,455.38,88.6,61.0,88.6,0.1515297899999995
2025-01-16 03:00:00,2.277306024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.228835814,284.95346961007954,0.0,0.1,115.03,0.0,447.13,88.6,61.0,88.6,0.1515297899999995
2025-01-16 04:00:00,2.277306024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.228835814,282.65065200393485,0.0,0.1,115.03,0.0,447.13,88.6,61.0,88.6,0.1515297899999995
2025-01-16 05:00:00,2.277306024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.228835814,280.34806467955076,0.0,0.1,115.03,0.0,447.13,88.6,61.0,88.6,0.1515297899999995
2025-01-16 06:00:00,3.203321019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1548508089999996,277.10079435369505,0.0,0.1,138.7,0.0,407.96,88.6,61.0,88.6,0.1515297899999995
2025-01-16 07:00:00,3.203321019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1548508089999996,273.8538487548719,0.0,0.1,138.7,0.0,407.96,88.6,61.0,88.6,0.1515297899999995
2025-01-16 08:00:00,3.203321019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1548508089999996,270.60722785060864,0.0,0.1,138.7,0.0,407.96,88.6,61.0,88.6,0.1515297899999995
2025-01-16 09:00:00,3.091353021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0428828109999997,267.4751846676195,0.0,0.1,175.0,0.0,371.87,88.6,61.0,88.6,0.1515297899999995
2025-01-16 10:00:00,3.091353021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0428828109999997,264.3434546889486,0.0,0.1,175.0,0.0,371.87,88.6,61.0,88.6,0.1515297899999995
2025-01-16 11:00:00,3.091353021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0428828109999997,261.2120378832756,0.0,0.1,175.0,0.0,371.87,88.6,61.0,88.6,0.1515297899999995
2025-01-16 12:00:00,3.093321013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0448508029999997,258.0789260641812,0.0,0.1,131.13,0.0,349.2,88.6,61.0,88.6,0.1515297899999995
2025-01-16 13:00:00,3.093321013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0448508029999997,254.94612755626866,0.0,0.1,131.13,0.0,349.2,88.6,61.0,88.6,0.1515297899999995
2025-01-16 14:00:00,3.093321013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0448508029999997,251.8136423282069,0.0,0.1,131.13,0.0,349.2,88.6,61.0,88.6,0.1515297899999995
2025-01-16 15:00:00,2.242805027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1943348169999997,249.54934380377,0.0,0.1,163.04,0.0,397.38,88.6,61.0,88.6,0.1515297899999995
2025-01-16 16:00:00,2.242805027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1943348169999997,247.28527170918557,0.0,0.1,163.04,0.0,397.38,88.6,61.0,88.6,0.1515297899999995
2025-01-16 17:00:00,2.242805027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1943348169999997,245.02142602181058,0.0,0.1,163.04,0.0,397.38,88.6,61.0,88.6,0.1515297899999995
2025-01-16 18:00:00,2.341055017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2925848069999994,242.65755162716758,0.0,0.1,184.32,0.0,400.71,88.6,61.0,88.6,0.1515297899999995
2025-01-16 19:00:00,2.341055017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2925848069999994,240.29391361996406,0.0,0.1,184.32,0.0,400.71,88.6,61.0,88.6,0.1515297899999995
2025-01-16 20:00:00,2.341055017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2925848069999994,237.93051197656123,0.0,0.1,184.32,0.0,400.71,88.6,61.0,88.6,0.1515297899999995
2025-01-16 21:00:00,1.944662018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.896191808,235.9718293253636,0.0,0.1,141.6,0.0,422.45,88.6,61.0,88.6,0.1515297899999995
2025-01-16 22:00:00,1.944662018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.896191808,234.01334254243105,0.0,0.1,141.6,0.0,422.45,88.6,61.0,88.6,0.1515297899999995
2025-01-16 23:00:00,1.944662018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.896191808,232.05505160817683,0.0,0.1,141.6,0.0,422.45,88.6,61.0,88.6,0.1515297899999995
2025-01-17 00:00:00,2.183539024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.135068814,229.85320445607724,0.0,0.1,118.87,0.0,417.72,88.6,61.0,88.6,0.1515297899999995
2025-01-17 01:00:00,2.183539024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.135068814,227.65157748869285,0.0,0.1,118.87,0.0,417.72,88.6,61.0,88.6,0.1515297899999995
2025-01-17 02:00:00,2.183539024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.135068814,225.4501706840052,0.0,0.1,118.87,0.0,417.72,88.6,61.0,88.6,0.1515297899999995
2025-01-17 03:00:00,1.891980017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.843509807,223.54649321081433,0.0,0.1,114.72,0.0,430.77,88.6,61.0,88.6,0.1515297899999995
2025-01-17 04:00:00,1.891980017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.843509807,221.6430061053708,0.0,0.1,114.72,0.0,430.77,88.6,61.0,88.6,0.1515297899999995
2025-01-17 05:00:00,1.891980017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.843509807,219.7397093486378,0.0,0.1,114.72,0.0,430.77,88.6,61.0,88.6,0.1515297899999995
2025-01-17 06:00:00,2.848221033,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.799750823,216.860846782805,0.0,0.1,140.8,0.0,429.65,88.6,61.0,88.6,0.1515297899999995
2025-01-17 07:00:00,2.848221033,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.799750823,213.98227210322878,0.0,0.1,140.8,0.0,429.65,88.6,61.0,88.6,0.1515297899999995
2025-01-17 08:00:00,2.848221033,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.799750823,211.10398528112052,0.0,0.1,140.8,0.0,429.65,88.6,61.0,88.6,0.1515297899999995
2025-01-17 09:00:00,3.2832390300000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2347688199999998,207.78209037238832,0.0,0.1,175.34,0.0,412.0,88.6,61.0,88.6,0.1515297899999995
2025-01-17 10:00:00,3.2832390300000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2347688199999998,204.460527653147,0.0,0.1,175.34,0.0,412.0,88.6,61.0,88.6,0.1515297899999995
2025-01-17 11:00:00,3.2832390300000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2347688199999998,201.13929709017762,0.0,0.1,175.34,0.0,412.0,88.6,61.0,88.6,0.1515297899999995
2025-01-17 12:00:00,3.35262603,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.30415582,197.74759558904003,0.0,0.1,126.44,0.0,395.58,88.6,61.0,88.6,0.1515297899999995
2025-01-17 13:00:00,3.35262603,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.30415582,194.35623325805255,0.0,0.1,126.44,0.0,395.58,88.6,61.0,88.6,0.1515297899999995
2025-01-17 14:00:00,3.35262603,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.30415582,190.9652100632982,0.0,0.1,126.44,0.0,395.58,88.6,61.0,88.6,0.1515297899999995
2025-01-17 15:00:00,2.683731014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6352608039999996,188.25707190555718,0.0,0.1,151.98,0.0,418.72,88.6,61.0,88.6,0.1515297899999995
2025-01-17 16:00:00,2.683731014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6352608039999996,185.54920456163194,0.0,0.1,151.98,0.0,418.72,88.6,61.0,88.6,0.1515297899999995
2025-01-17 17:00:00,2.683731014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6352608039999996,182.8416080044411,0.0,0.1,151.98,0.0,418.72,88.6,61.0,88.6,0.1515297899999995
2025-01-17 18:00:00,2.3755070120000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3270368020000003,180.44879649466105,0.0,0.1,179.92,0.0,435.59,88.6,61.0,88.6,0.1515297899999995
2025-01-17 19:00:00,2.3755070120000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3270368020000003,178.056224266032,0.0,0.1,179.92,0.0,435.59,88.6,61.0,88.6,0.1515297899999995
2025-01-17 20:00:00,2.3755070120000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3270368020000003,175.66389129462578,0.0,0.1,179.92,0.0,435.59,88.6,61.0,88.6,0.1515297899999995
2025-01-17 21:00:00,2.3577900140000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.309319804,173.2898761259045,0.0,0.1,145.0,0.0,465.09,88.6,61.0,88.6,0.1515297899999995
2025-01-17 22:00:00,2.3577900140000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.309319804,170.91609835870008,0.0,0.1,145.0,0.0,465.09,88.6,61.0,88.6,0.1515297899999995
2025-01-17 23:00:00,2.3577900140000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.309319804,168.5425579692724,0.0,0.1,145.0,0.0,465.09,88.6,61.0,88.6,0.1515297899999995
2025-01-18 00:00:00,1.894069017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8455988070000002,166.64243962469996,0.0,0.1,125.29,0.0,473.11,88.6,61.0,88.6,0.1515297899999995
2025-01-18 01:00:00,1.894069017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8455988070000002,164.74251129196196,0.0,0.1,125.29,0.0,473.11,88.6,61.0,88.6,0.1515297899999995
2025-01-18 02:00:00,1.894069017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8455988070000002,162.84277295205726,0.0,0.1,125.29,0.0,473.11,88.6,61.0,88.6,0.1515297899999995
2025-01-18 03:00:00,1.9901860080000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.941715798,160.84514602374165,0.0,0.1,118.85,0.0,464.8,88.6,61.0,88.6,0.1515297899999995
2025-01-18 04:00:00,1.9901860080000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.941715798,158.84771885811887,0.0,0.1,118.85,0.0,464.8,88.6,61.0,88.6,0.1515297899999995
2025-01-18 05:00:00,1.9901860080000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.941715798,156.85049143521263,0.0,0.1,118.85,0.0,464.8,88.6,61.0,88.6,0.1515297899999995
2025-01-18 06:00:00,2.365131026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.316660816,154.47086677790585,0.0,0.1,119.75,0.0,470.46,88.6,61.0,88.6,0.1515297899999995
2025-01-18 07:00:00,2.365131026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.316660816,152.0914800830648,0.0,0.1,119.75,0.0,470.46,88.6,61.0,88.6,0.1515297899999995
2025-01-18 08:00:00,2.365131026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.316660816,149.71233132689323,0.0,0.1,119.75,0.0,470.46,88.6,61.0,88.6,0.1515297899999995
2025-01-18 09:00:00,2.418033023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.369562813,147.27943885600544,0.0,0.1,144.1,0.0,439.99,88.6,61.0,88.6,0.1515297899999995
2025-01-18 10:00:00,2.418033023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.369562813,144.84678967436474,0.0,0.1,144.1,0.0,439.99,88.6,61.0,88.6,0.1515297899999995
2025-01-18 11:00:00,2.418033023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.369562813,142.41438375764218,0.0,0.1,144.1,0.0,439.99,88.6,61.0,88.6,0.1515297899999995
2025-01-18 12:00:00,2.069638022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.021167812,140.33772618457255,0.0,0.1,118.87,0.0,387.84,88.6,61.0,88.6,0.1515297899999995
2025-01-18 13:00:00,2.069638022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.021167812,138.2612762772602,0.0,0.1,118.87,0.0,387.84,88.6,61.0,88.6,0.1515297899999995
2025-01-18 14:00:00,2.069638022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.021167812,136.1850340149386,0.0,0.1,118.87,0.0,387.84,88.6,61.0,88.6,0.1515297899999995
2025-01-18 15:00:00,1.985002009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9365317990000002,134.19536265541467,0.0,0.1,133.32,0.0,454.55,88.6,61.0,88.6,0.1515297899999995
2025-01-18 16:00:00,1.985002009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9365317990000002,132.2058902630267,0.0,0.1,133.32,0.0,454.55,88.6,61.0,88.6,0.1515297899999995
2025-01-18 17:00:00,1.985002009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9365317990000002,130.21661681787796,0.0,0.1,133.32,0.0,454.55,88.6,61.0,88.6,0.1515297899999995
2025-01-18 18:00:00,2.2702470210000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.221776811,127.93647596129821,0.0,0.1,167.57,0.0,444.16,88.6,61.0,88.6,0.1515297899999995
2025-01-18 19:00:00,2.2702470210000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.221776811,125.65656311880413,0.0,0.1,167.57,0.0,444.16,88.6,61.0,88.6,0.1515297899999995
2025-01-18 20:00:00,2.2702470210000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.221776811,123.3768782675943,0.0,0.1,167.57,0.0,444.16,88.6,61.0,88.6,0.1515297899999995
2025-01-18 21:00:00,2.204679017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.156208807,121.16432751140019,0.0,0.1,143.42,0.0,468.92,88.6,61.0,88.6,0.1515297899999995
2025-01-18 22:00:00,2.204679017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.156208807,118.9519980102817,0.0,0.1,143.42,0.0,468.92,88.6,61.0,88.6,0.1515297899999995
2025-01-18 23:00:00,2.204679017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.156208807,116.73988974211332,0.0,0.1,143.42,0.0,468.92,88.6,61.0,88.6,0.1515297899999995
2025-01-19 00:00:00,2.341450017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.292979807,114.3884404398738,0.0,0.1,129.73,0.0,492.61,88.6,61.0,88.6,0.1515297899999995
2025-01-19 01:00:00,2.341450017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.292979807,112.03722628256452,0.0,0.1,129.73,0.0,492.61,88.6,61.0,88.6,0.1515297899999995
2025-01-19 02:00:00,2.341450017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.292979807,109.68624724667096,0.0,0.1,129.73,0.0,492.61,88.6,61.0,88.6,0.1515297899999995
2025-01-19 03:00:00,2.017601026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9691308160000005,107.66596146276261,0.0,0.1,121.24,0.0,484.67,88.6,61.0,88.6,0.1515297899999995
2025-01-19 04:00:00,2.017601026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9691308160000005,105.64587770743266,0.0,0.1,121.24,0.0,484.67,88.6,61.0,88.6,0.1515297899999995
2025-01-19 05:00:00,2.017601026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9691308160000005,103.62599596047824,0.0,0.1,121.24,0.0,484.67,88.6,61.0,88.6,0.1515297899999995
2025-01-19 06:00:00,2.351587017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3031168070000003,101.26551417006586,0.0,0.1,121.57,0.0,476.06,88.6,61.0,88.6,0.1515297899999995
2025-01-19 07:00:00,2.351587017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3031168070000003,98.90526842783252,0.0,0.1,121.57,0.0,476.06,88.6,61.0,88.6,0.1515297899999995
2025-01-19 08:00:00,2.351587017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3031168070000003,96.54525871017341,0.0,0.1,121.57,0.0,476.06,88.6,61.0,88.6,0.1515297899999995
2025-01-19 09:00:00,2.28478802,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.23631781,94.2536472353228,0.0,0.1,125.16,0.0,393.36,88.6,61.0,88.6,0.1515297899999995
2025-01-19 10:00:00,2.28478802,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.23631781,91.96226492161968,0.0,0.1,125.16,0.0,393.36,88.6,61.0,88.6,0.1515297899999995
2025-01-19 11:00:00,2.28478802,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.23631781,89.67111174614791,0.0,0.1,125.16,0.0,393.36,88.6,61.0,88.6,0.1515297899999995
2025-01-19 12:00:00,1.747397014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6989268040000003,0.0,1.6989268040000003,0.5663089346666668,3.0,0.0,0.0,0.0,0.0,89.6621446349733,0.4663089346666668,0.0,112.25,0.0,338.66,88.6,61.0,88.6,0.1515297899999995
2025-01-19 13:00:00,1.747397014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6989268040000003,0.0,1.6989268040000003,0.5663089346666668,3.0,0.0,0.0,0.0,0.0,89.6531784205098,0.4663089346666668,0.0,112.25,0.0,338.66,88.6,61.0,88.6,0.1515297899999995
2025-01-19 14:00:00,1.747397014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6989268040000003,0.0,1.6989268040000003,0.5663089346666668,3.0,0.0,0.0,0.0,0.0,89.64421310266775,0.4663089346666668,0.0,112.25,0.0,338.66,88.6,61.0,88.6,0.1515297899999995
2025-01-19 15:00:00,1.502380006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539097959999998,88.15166725686768,0.0,0.1,126.29,0.0,449.01,88.6,61.0,88.6,0.1515297899999995
2025-01-19 16:00:00,1.502380006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539097959999998,86.6592706656522,0.0,0.1,126.29,0.0,449.01,88.6,61.0,88.6,0.1515297899999995
2025-01-19 17:00:00,1.502380006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539097959999998,85.16702331409584,0.0,0.1,126.29,0.0,449.01,88.6,61.0,88.6,0.1515297899999995
2025-01-19 18:00:00,1.915029018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.866558808,83.25385476686648,0.0,0.1,159.04,0.0,445.29,88.6,61.0,88.6,0.1515297899999995
2025-01-19 19:00:00,1.915029018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.866558808,81.34087753649185,0.0,0.1,159.04,0.0,445.29,88.6,61.0,88.6,0.1515297899999995
2025-01-19 20:00:00,1.915029018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.866558808,79.42809160384024,0.0,0.1,159.04,0.0,445.29,88.6,61.0,88.6,0.1515297899999995
2025-01-19 21:00:00,1.964167025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9156968149999998,77.46535612631251,0.0,0.1,139.26,0.0,458.19,88.6,61.0,88.6,0.1515297899999995
2025-01-19 22:00:00,1.964167025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9156968149999998,75.50281692233254,0.0,0.1,139.26,0.0,458.19,88.6,61.0,88.6,0.1515297899999995
2025-01-19 23:00:00,1.964167025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9156968149999998,73.54047397227296,0.0,0.1,139.26,0.0,458.19,88.6,61.0,88.6,0.1515297899999995
2025-01-20 00:00:00,2.036485019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9880148090000003,71.50453338507981,0.0,0.1,122.27,0.0,469.68,88.6,61.0,88.6,0.1515297899999995
2025-01-20 01:00:00,2.036485019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9880148090000003,69.46879639194538,0.0,0.1,122.27,0.0,469.68,88.6,61.0,88.6,0.1515297899999995
2025-01-20 02:00:00,2.036485019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9880148090000003,67.43326297251026,0.0,0.1,122.27,0.0,469.68,88.6,61.0,88.6,0.1515297899999995
2025-01-20 03:00:00,2.587197027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.538726817,64.83598207784566,0.0,0.1,114.41,0.0,469.84,88.6,61.0,88.6,0.1515297899999995
2025-01-20 04:00:00,2.587197027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.538726817,62.23896091127053,0.0,0.1,114.41,0.0,469.84,88.6,61.0,88.6,0.1515297899999995
2025-01-20 05:00:00,2.587197027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.538726817,59.64219944681206,0.0,0.1,114.41,0.0,469.84,88.6,61.0,88.6,0.1515297899999995
2025-01-20 06:00:00,3.1622200330000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1137498229999996,56.458939489112275,0.0,0.1,161.71,0.0,444.93,88.6,61.0,88.6,0.1515297899999995
2025-01-20 07:00:00,3.1622200330000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1137498229999996,53.275997857408264,0.0,0.1,161.71,0.0,444.93,88.6,61.0,88.6,0.1515297899999995
2025-01-20 08:00:00,3.1622200330000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1137498229999996,50.093374519867425,0.0,0.1,161.71,0.0,444.93,88.6,61.0,88.6,0.1515297899999995
2025-01-20 09:00:00,3.673885028,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6254148180000003,46.388962306905235,0.0,0.1,291.7,0.0,406.16,88.6,61.0,88.6,0.1515297899999995
2025-01-20 10:00:00,3.673885028,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6254148180000003,42.684920535164345,0.0,0.1,291.7,0.0,406.16,88.6,61.0,88.6,0.1515297899999995
2025-01-20 11:00:00,3.673885028,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6254148180000003,38.98124916760062,0.0,0.1,291.7,0.0,406.16,88.6,61.0,88.6,0.1515297899999995
