timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-01-20 12:00:00,2.982401013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.933930803,35.983544100847126,0.0,0.1,176.0,0.0,398.33,88.6,61.0,88.6,0.1515297899999995
2025-01-20 13:00:00,2.982401013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.933930803,32.9861388046003,0.0,0.1,176.0,0.0,398.33,88.6,61.0,88.6,0.1515297899999995
2025-01-20 14:00:00,2.982401013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.933930803,29.989033248883107,0.0,0.1,176.0,0.0,398.33,88.6,61.0,88.6,0.1515297899999995
2025-01-20 15:00:00,1.8892210100000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8407508000000001,28.107717202701078,0.0,0.1,277.17,0.0,442.01,88.6,61.0,88.6,0.1515297899999995
2025-01-20 16:00:00,1.8892210100000004,0.2,0.1,0.25,0.0,0.0,1.0274159321805627,1.2087246260947797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8133348678194374,27.27497289238955,0.0,0.1,277.17,0.0,442.01,88.6,61.0,88.6,0.1515297899999995
2025-01-20 17:00:00,1.8892210100000004,0.2,0.1,0.25,0.0,0.0,1.8407508000000001,2.1655891764705886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.27224539510031,0.0,0.1,277.17,0.0,442.01,88.6,61.0,88.6,0.1515297899999995
2025-01-20 18:00:00,1.989180011,0.2,0.1,0.25,0.0,0.0,1.9407098010000003,2.283188001176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.269518170560804,0.0,0.1,473.28,0.0,443.26,88.6,61.0,88.6,0.1515297899999995
2025-01-20 19:00:00,1.989180011,0.2,0.1,0.25,0.0,0.0,1.9407098010000003,2.283188001176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.26679121874375,0.0,0.1,473.28,0.0,443.26,88.6,61.0,88.6,0.1515297899999995
2025-01-20 20:00:00,1.989180011,0.2,0.1,0.25,0.0,0.0,1.9407098010000003,2.283188001176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.26406453962188,0.0,0.1,473.28,0.0,443.26,88.6,61.0,88.6,0.1515297899999995
2025-01-20 21:00:00,1.982514034,0.2,0.1,0.25,0.0,0.0,1.934043824,2.2753456752941177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.261338133167918,0.0,0.1,170.0,0.0,468.42,88.6,61.0,88.6,0.1515297899999995
2025-01-20 22:00:00,1.982514034,0.2,0.1,0.25,0.0,0.0,1.934043824,2.2753456752941177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.258611999354603,0.0,0.1,170.0,0.0,468.42,88.6,61.0,88.6,0.1515297899999995
2025-01-20 23:00:00,1.982514034,0.2,0.1,0.25,0.0,0.0,1.934043824,2.2753456752941177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.25588613815467,0.0,0.1,170.0,0.0,468.42,88.6,61.0,88.6,0.1515297899999995
2025-01-21 00:00:00,2.083166007,0.2,0.1,0.25,0.0,0.0,2.034695797,2.3937597611764705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.253160549540855,0.0,0.1,127.52,0.0,465.2,88.6,61.0,88.6,0.1515297899999995
2025-01-21 01:00:00,2.083166007,0.2,0.1,0.25,0.0,0.0,2.034695797,2.3937597611764705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.250435233485906,0.0,0.1,127.52,0.0,465.2,88.6,61.0,88.6,0.1515297899999995
2025-01-21 02:00:00,2.083166007,0.2,0.1,0.25,0.0,0.0,2.034695797,2.3937597611764705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.24771018996256,0.0,0.1,127.52,0.0,465.2,88.6,61.0,88.6,0.1515297899999995
2025-01-21 03:00:00,2.117305003,0.2,0.1,0.25,0.0,0.0,2.0688347929999997,2.4339232858823525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.244985418943568,0.0,0.1,113.86,0.0,456.24,88.6,61.0,88.6,0.1515297899999995
2025-01-21 04:00:00,2.117305003,0.2,0.1,0.25,0.0,0.0,2.0688347929999997,2.4339232858823525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.242260920401673,0.0,0.1,113.86,0.0,456.24,88.6,61.0,88.6,0.1515297899999995
2025-01-21 05:00:00,2.117305003,0.2,0.1,0.25,0.0,0.0,2.0688347929999997,2.4339232858823525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.23953669430964,0.0,0.1,113.86,0.0,456.24,88.6,61.0,88.6,0.1515297899999995
2025-01-21 06:00:00,3.326264020000001,0.2,0.1,0.25,0.0,0.0,3.27779381,3.856228011764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.236812740640207,0.0,0.1,142.2,0.0,420.54,88.6,61.0,88.6,0.1515297899999995
2025-01-21 07:00:00,3.326264020000001,0.2,0.1,0.25,0.0,0.0,3.27779381,3.856228011764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.23408905936615,0.0,0.1,142.2,0.0,420.54,88.6,61.0,88.6,0.1515297899999995
2025-01-21 08:00:00,3.326264020000001,0.2,0.1,0.25,0.0,0.0,3.27779381,3.856228011764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.231365650460212,0.0,0.1,142.2,0.0,420.54,88.6,61.0,88.6,0.1515297899999995
2025-01-21 09:00:00,2.7018470100000003,0.2,0.1,0.25,0.0,0.0,2.6533767999999998,3.121619764705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.228642513895167,0.0,0.1,211.68,0.0,394.67,88.6,61.0,88.6,0.1515297899999995
2025-01-21 10:00:00,2.7018470100000003,0.2,0.1,0.25,0.0,0.0,2.6533767999999998,3.121619764705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.22591964964378,0.0,0.1,211.68,0.0,394.67,88.6,61.0,88.6,0.1515297899999995
2025-01-21 11:00:00,2.7018470100000003,0.2,0.1,0.25,0.0,0.0,2.6533767999999998,3.121619764705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.22319705767882,0.0,0.1,211.68,0.0,394.67,88.6,61.0,88.6,0.1515297899999995
2025-01-21 12:00:00,2.846539015,0.2,0.1,0.25,0.0,0.0,2.7980688049999993,3.2918456529411757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.220474737973053,0.0,0.1,147.44,0.0,383.42,88.6,61.0,88.6,0.1515297899999995
2025-01-21 13:00:00,2.846539015,0.2,0.1,0.25,0.0,0.0,2.7980688049999993,3.2918456529411757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.217752690499257,0.0,0.1,147.44,0.0,383.42,88.6,61.0,88.6,0.1515297899999995
2025-01-21 14:00:00,2.846539015,0.2,0.1,0.25,0.0,0.0,2.7980688049999993,3.2918456529411757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.21503091523021,0.0,0.1,147.44,0.0,383.42,88.6,61.0,88.6,0.1515297899999995
2025-01-21 15:00:00,1.990307021,0.2,0.1,0.25,0.0,0.0,1.9418368109999997,2.284513895294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.212309412138687,0.0,0.1,173.43,0.0,441.52,88.6,61.0,88.6,0.1515297899999995
2025-01-21 16:00:00,1.990307021,0.2,0.1,0.25,0.0,0.0,1.9418368109999997,2.284513895294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.20958818119748,0.0,0.1,173.43,0.0,441.52,88.6,61.0,88.6,0.1515297899999995
2025-01-21 17:00:00,1.990307021,0.2,0.1,0.25,0.0,0.0,1.9418368109999997,2.284513895294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.206867222379362,0.0,0.1,173.43,0.0,441.52,88.6,61.0,88.6,0.1515297899999995
2025-01-21 18:00:00,2.061313019,0.2,0.1,0.25,0.0,0.0,2.012842809,2.3680503635294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.204146535657127,0.0,0.1,251.93,0.0,440.59,88.6,61.0,88.6,0.1515297899999995
2025-01-21 19:00:00,2.061313019,0.2,0.1,0.25,0.0,0.0,2.012842809,2.3680503635294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.201426121003564,0.0,0.1,251.93,0.0,440.59,88.6,61.0,88.6,0.1515297899999995
2025-01-21 20:00:00,2.061313019,0.2,0.1,0.25,0.0,0.0,2.012842809,2.3680503635294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.198705978391466,0.0,0.1,251.93,0.0,440.59,88.6,61.0,88.6,0.1515297899999995
2025-01-21 21:00:00,2.09558501,0.2,0.1,0.25,0.0,0.0,2.0471147999999997,2.408370352941176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.195986107793626,0.0,0.1,155.19,0.0,463.43,88.6,61.0,88.6,0.1515297899999995
2025-01-21 22:00:00,2.09558501,0.2,0.1,0.25,0.0,0.0,2.0471147999999997,2.408370352941176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.193266509182852,0.0,0.1,155.19,0.0,463.43,88.6,61.0,88.6,0.1515297899999995
2025-01-21 23:00:00,2.09558501,0.2,0.1,0.25,0.0,0.0,2.0471147999999997,2.408370352941176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.190547182531933,0.0,0.1,155.19,0.0,463.43,88.6,61.0,88.6,0.1515297899999995
2025-01-22 00:00:00,1.713048008,0.2,0.1,0.25,0.0,0.0,1.6645777979999996,1.9583268211764702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.187828127813685,0.0,0.1,128.0,0.0,471.41,88.6,61.0,88.6,0.1515297899999995
2025-01-22 01:00:00,1.713048008,0.2,0.1,0.25,0.0,0.0,1.6645777979999996,1.9583268211764702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.185109345000907,0.0,0.1,128.0,0.0,471.41,88.6,61.0,88.6,0.1515297899999995
2025-01-22 02:00:00,1.713048008,0.2,0.1,0.25,0.0,0.0,1.6645777979999996,1.9583268211764702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.18239083406641,0.0,0.1,128.0,0.0,471.41,88.6,61.0,88.6,0.1515297899999995
2025-01-22 03:00:00,1.985218016,0.2,0.1,0.25,0.0,0.0,1.9367478060000003,2.278526830588236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.179672594983007,0.0,0.1,121.66,0.0,467.98,88.6,61.0,88.6,0.1515297899999995
2025-01-22 04:00:00,1.985218016,0.2,0.1,0.25,0.0,0.0,1.9367478060000003,2.278526830588236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.176954627723507,0.0,0.1,121.66,0.0,467.98,88.6,61.0,88.6,0.1515297899999995
2025-01-22 05:00:00,1.985218016,0.2,0.1,0.25,0.0,0.0,1.9367478060000003,2.278526830588236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.17423693226074,0.0,0.1,121.66,0.0,467.98,88.6,61.0,88.6,0.1515297899999995
2025-01-22 06:00:00,3.1656950160000004,0.2,0.1,0.25,0.0,0.0,3.1172248060000003,3.667323301176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.171519508567517,0.0,0.1,156.92,0.0,429.27,88.6,61.0,88.6,0.1515297899999995
2025-01-22 07:00:00,3.1656950160000004,0.2,0.1,0.25,0.0,0.0,3.1172248060000003,3.667323301176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.16880235661666,0.0,0.1,156.92,0.0,429.27,88.6,61.0,88.6,0.1515297899999995
2025-01-22 08:00:00,3.1656950160000004,0.2,0.1,0.25,0.0,0.0,3.1172248060000003,3.667323301176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.166085476381,0.0,0.1,156.92,0.0,429.27,88.6,61.0,88.6,0.1515297899999995
2025-01-22 09:00:00,3.143526026,0.2,0.1,0.25,0.0,0.0,3.095055816,3.6412421364705883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.163368867833366,0.0,0.1,199.41,0.0,377.18,88.6,61.0,88.6,0.1515297899999995
2025-01-22 10:00:00,3.143526026,0.2,0.1,0.25,0.0,0.0,3.095055816,3.6412421364705883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.16065253094658,0.0,0.1,199.41,0.0,377.18,88.6,61.0,88.6,0.1515297899999995
2025-01-22 11:00:00,3.143526026,0.2,0.1,0.25,0.0,0.0,3.095055816,3.6412421364705883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.157936465693492,0.0,0.1,199.41,0.0,377.18,88.6,61.0,88.6,0.1515297899999995
2025-01-22 12:00:00,2.928442013,0.2,0.1,0.25,0.0,0.0,2.879971803,3.388202121176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.155220672046926,0.0,0.1,165.0,0.0,374.37,88.6,61.0,88.6,0.1515297899999995
2025-01-22 13:00:00,2.928442013,0.2,0.1,0.25,0.0,0.0,2.879971803,3.388202121176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.152505149979724,0.0,0.1,165.0,0.0,374.37,88.6,61.0,88.6,0.1515297899999995
2025-01-22 14:00:00,2.928442013,0.2,0.1,0.25,0.0,0.0,2.879971803,3.388202121176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.14978989946473,0.0,0.1,165.0,0.0,374.37,88.6,61.0,88.6,0.1515297899999995
2025-01-22 15:00:00,2.5290860110000004,0.2,0.1,0.25,0.0,0.0,2.480615801,2.918371530588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.147074920474783,0.0,0.1,195.67,0.0,400.83,88.6,61.0,88.6,0.1515297899999995
2025-01-22 16:00:00,2.5290860110000004,0.2,0.1,0.25,0.0,0.0,2.480615801,2.918371530588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.144360212982736,0.0,0.1,195.67,0.0,400.83,88.6,61.0,88.6,0.1515297899999995
2025-01-22 17:00:00,2.5290860110000004,0.2,0.1,0.25,0.0,0.0,2.480615801,2.918371530588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.141645776961443,0.0,0.1,195.67,0.0,400.83,88.6,61.0,88.6,0.1515297899999995
2025-01-22 18:00:00,1.939762027,0.2,0.1,0.25,0.0,0.0,1.8912918170000002,2.2250491964705885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.13893161238375,0.0,0.1,180.43,0.0,377.41,88.6,61.0,88.6,0.1515297899999995
2025-01-22 19:00:00,1.939762027,0.2,0.1,0.25,0.0,0.0,1.8912918170000002,2.2250491964705885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.13621771922251,0.0,0.1,180.43,0.0,377.41,88.6,61.0,88.6,0.1515297899999995
2025-01-22 20:00:00,1.939762027,0.2,0.1,0.25,0.0,0.0,1.8912918170000002,2.2250491964705885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.133504097450594,0.0,0.1,180.43,0.0,377.41,88.6,61.0,88.6,0.1515297899999995
2025-01-22 21:00:00,1.7527580170000006,0.2,0.1,0.25,0.0,0.0,1.7042878069999998,2.005044478823529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.130790747040848,0.0,0.1,127.78,0.0,386.14,88.6,61.0,88.6,0.1515297899999995
2025-01-22 22:00:00,1.7527580170000006,0.2,0.1,0.25,0.0,0.0,1.7042878069999998,2.005044478823529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.128077667966146,0.0,0.1,127.78,0.0,386.14,88.6,61.0,88.6,0.1515297899999995
2025-01-22 23:00:00,1.7527580170000006,0.2,0.1,0.25,0.0,0.0,1.7042878069999998,2.005044478823529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.12536486019935,0.0,0.1,127.78,0.0,386.14,88.6,61.0,88.6,0.1515297899999995
2025-01-23 00:00:00,1.60307402,0.2,0.1,0.25,0.0,0.0,1.55460381,1.8289456588235293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.122652323713336,0.0,0.1,113.7,0.0,383.21,88.6,61.0,88.6,0.1515297899999995
2025-01-23 01:00:00,1.60307402,0.2,0.1,0.25,0.0,0.0,1.55460381,1.8289456588235293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.119940058480964,0.0,0.1,113.7,0.0,383.21,88.6,61.0,88.6,0.1515297899999995
2025-01-23 02:00:00,1.60307402,0.2,0.1,0.25,0.0,0.0,1.55460381,1.8289456588235293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.117228064475118,0.0,0.1,113.7,0.0,383.21,88.6,61.0,88.6,0.1515297899999995
2025-01-23 03:00:00,1.71093901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6624687999999999,0.0,1.6624687999999999,0.5541562666666666,3.0,0.0,0.0,0.0,0.0,27.114516341668672,0.45415626666666664,0.0,100.01,0.0,351.47,88.6,61.0,88.6,0.1515297899999995
2025-01-23 04:00:00,1.71093901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6624687999999999,0.0,1.6624687999999999,0.5541562666666666,3.0,0.0,0.0,0.0,0.0,27.11180489003451,0.45415626666666664,0.0,100.01,0.0,351.47,88.6,61.0,88.6,0.1515297899999995
2025-01-23 05:00:00,1.71093901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6624687999999999,0.0,1.6624687999999999,0.5541562666666666,3.0,0.0,0.0,0.0,0.0,27.10909370954551,0.45415626666666664,0.0,100.01,0.0,351.47,88.6,61.0,88.6,0.1515297899999995
2025-01-23 06:00:00,2.7917720180000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.743301808,0.0,2.743301808,0.914433936,3.0,0.0,0.0,0.0,0.0,27.106382800174558,0.814433936,0.0,106.41,0.0,320.1,88.6,61.0,88.6,0.1515297899999995
2025-01-23 07:00:00,2.7917720180000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.743301808,0.0,2.743301808,0.914433936,3.0,0.0,0.0,0.0,0.0,27.10367216189454,0.814433936,0.0,106.41,0.0,320.1,88.6,61.0,88.6,0.1515297899999995
2025-01-23 08:00:00,2.7917720180000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.743301808,0.0,2.743301808,0.914433936,3.0,0.0,0.0,0.0,0.0,27.10096179467835,0.814433936,0.0,106.41,0.0,320.1,88.6,61.0,88.6,0.1515297899999995
2025-01-23 09:00:00,4.032197138,0.2,0.1,0.25,0.0,0.0,3.3,3.8823529411764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6837269279999996,26.400571159723377,0.0,0.1,155.42,0.0,291.71,88.6,61.0,88.6,0.1515297899999995
2025-01-23 10:00:00,4.032197138,0.2,0.1,0.25,0.0,0.0,3.3,3.8823529411764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6837269279999996,25.700250563831894,0.0,0.1,155.42,0.0,291.71,88.6,61.0,88.6,0.1515297899999995
2025-01-23 11:00:00,4.032197138,0.2,0.1,0.25,0.0,0.0,3.3,3.8823529411764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6837269279999996,25.0,0.0,0.1,155.42,0.0,291.71,88.6,61.0,88.6,0.1515297899999995
2025-01-23 12:00:00,2.275194009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7732762010072776,0.0,27.71531067698713,1.5666666666666664,0.0,94.93,0.0,245.5,88.6,61.0,88.6,0.1515297899999995
2025-01-23 13:00:00,2.275194009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7732762010072776,0.0,30.430349822906564,1.5666666666666664,0.0,94.93,0.0,245.5,88.6,61.0,88.6,0.1515297899999995
2025-01-23 14:00:00,2.275194009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7732762010072776,0.0,33.14511746491141,1.5666666666666664,0.0,94.93,0.0,245.5,88.6,61.0,88.6,0.1515297899999995
2025-01-23 15:00:00,2.188583017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.859887193007278,0.0,35.94449240231205,1.5666666666666664,0.0,89.8,0.0,277.49,88.6,61.0,88.6,0.1515297899999995
2025-01-23 16:00:00,2.188583017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.859887193007278,0.0,38.74358740221895,1.5666666666666664,0.0,89.8,0.0,277.49,88.6,61.0,88.6,0.1515297899999995
2025-01-23 17:00:00,2.188583017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.859887193007278,0.0,41.54240249262586,1.5666666666666664,0.0,89.8,0.0,277.49,88.6,61.0,88.6,0.1515297899999995
2025-01-23 18:00:00,1.8886580180000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8401878079999998,0.0,1.8401878079999998,0.6133959359999999,3.0000000000000004,0.0,0.0,0.0,0.0,41.5382482523766,0.5133959359999999,0.0,112.0,0.0,290.18,88.6,61.0,88.6,0.1515297899999995
2025-01-23 19:00:00,1.8886580180000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8401878079999998,0.0,1.8401878079999998,0.6133959359999999,3.0000000000000004,0.0,0.0,0.0,0.0,41.53409442755136,0.5133959359999999,0.0,112.0,0.0,290.18,88.6,61.0,88.6,0.1515297899999995
2025-01-23 20:00:00,1.8886580180000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8401878079999998,0.0,1.8401878079999998,0.6133959359999999,3.0000000000000004,0.0,0.0,0.0,0.0,41.5299410181086,0.5133959359999999,0.0,112.0,0.0,290.18,88.6,61.0,88.6,0.1515297899999995
2025-01-23 21:00:00,1.771317017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.077153193,0.0,44.541398153146794,1.6666666666666665,0.0,74.28,0.0,253.46,88.6,61.0,88.6,0.1515297899999995
2025-01-23 22:00:00,1.771317017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.077153193,0.0,47.55255414247148,1.6666666666666665,0.0,74.28,0.0,253.46,88.6,61.0,88.6,0.1515297899999995
2025-01-23 23:00:00,1.771317017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.077153193,0.0,50.563409016197234,1.6666666666666665,0.0,74.28,0.0,253.46,88.6,61.0,88.6,0.1515297899999995
2025-01-24 00:00:00,1.68820701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1602632,0.0,53.655410611295615,1.6666666666666665,0.0,69.03,0.0,205.99,88.6,61.0,88.6,0.1515297899999995
2025-01-24 01:00:00,1.68820701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1602632,0.0,56.74710300623448,1.6666666666666665,0.0,69.03,0.0,205.99,88.6,61.0,88.6,0.1515297899999995
2025-01-24 02:00:00,1.68820701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1602632,0.0,59.83848623193386,1.6666666666666665,0.0,69.03,0.0,205.99,88.6,61.0,88.6,0.1515297899999995
2025-01-24 03:00:00,1.5927820109999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2556881989999997,0.0,63.02307681833066,1.6666666666666665,0.0,40.6,0.0,196.44,88.6,61.0,88.6,0.1515297899999995
2025-01-24 04:00:00,1.5927820109999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2556881989999997,0.0,66.20734894566883,1.6666666666666665,0.0,40.6,0.0,196.44,88.6,61.0,88.6,0.1515297899999995
2025-01-24 05:00:00,1.5927820109999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2556881989999997,0.0,69.39130264579425,1.6666666666666665,0.0,40.6,0.0,196.44,88.6,61.0,88.6,0.1515297899999995
2025-01-24 06:00:00,2.593644017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.454826193007278,0.0,71.7900931846768,1.5666666666666664,0.0,85.44,0.0,216.75,88.6,61.0,88.6,0.1515297899999995
2025-01-24 07:00:00,2.593644017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.454826193007278,0.0,74.18864384450548,1.5666666666666664,0.0,85.44,0.0,216.75,88.6,61.0,88.6,0.1515297899999995
2025-01-24 08:00:00,2.593644017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.454826193007278,0.0,76.58695464926816,1.5666666666666664,0.0,85.44,0.0,216.75,88.6,61.0,88.6,0.1515297899999995
2025-01-24 09:00:00,2.405908016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.642562194007278,0.0,79.16900690393037,1.5666666666666664,0.0,96.34,0.0,182.85,88.6,61.0,88.6,0.1515297899999995
2025-01-24 10:00:00,2.405908016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.642562194007278,0.0,81.7508009533671,1.5666666666666664,0.0,96.34,0.0,182.85,88.6,61.0,88.6,0.1515297899999995
2025-01-24 11:00:00,2.405908016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.642562194007278,0.0,84.33233682339889,1.5666666666666664,0.0,96.34,0.0,182.85,88.6,61.0,88.6,0.1515297899999995
2025-01-24 12:00:00,1.965795006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.8826752040000003,0.0,87.14892528963655,1.6666666666666665,0.0,76.48,0.0,167.53,88.6,61.0,88.6,0.1515297899999995
2025-01-24 13:00:00,1.965795006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.8826752040000003,0.0,89.9652320970276,1.6666666666666665,0.0,76.48,0.0,167.53,88.6,61.0,88.6,0.1515297899999995
2025-01-24 14:00:00,1.965795006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.8826752040000003,0.0,92.78125727373789,1.6666666666666665,0.0,76.48,0.0,167.53,88.6,61.0,88.6,0.1515297899999995
2025-01-24 15:00:00,0.926152004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.922318206,0.0,96.61585098989052,1.6666666666666665,0.0,74.51,0.0,183.43,88.6,61.0,88.6,0.1515297899999995
2025-01-24 16:00:00,0.926152004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.922318206,0.0,100.45006124667154,1.6666666666666665,0.0,74.51,0.0,183.43,88.6,61.0,88.6,0.1515297899999995
2025-01-24 17:00:00,0.926152004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.922318206,0.0,104.28388808242687,1.6666666666666665,0.0,74.51,0.0,183.43,88.6,61.0,88.6,0.1515297899999995
2025-01-24 18:00:00,1.4939860129999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5544841970072776,0.0,107.75685420668576,1.5666666666666664,0.0,88.59,0.0,194.24,88.6,61.0,88.6,0.1515297899999995
2025-01-24 19:00:00,1.4939860129999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5544841970072776,0.0,111.22947303433222,1.5666666666666664,0.0,88.59,0.0,194.24,88.6,61.0,88.6,0.1515297899999995
2025-01-24 20:00:00,1.4939860129999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5544841970072776,0.0,114.7017446000959,1.5666666666666664,0.0,88.59,0.0,194.24,88.6,61.0,88.6,0.1515297899999995
2025-01-24 21:00:00,1.082940008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.965530202,0.0,118.57649402359588,1.5666666666666664,0.0,80.79,0.0,204.22,88.6,61.0,88.6,0.1515297899999995
2025-01-24 22:00:00,1.082940008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.965530202,0.0,122.45085597215352,1.5666666666666664,0.0,80.79,0.0,204.22,88.6,61.0,88.6,0.1515297899999995
2025-01-24 23:00:00,1.082940008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.965530202,0.0,126.3248304845163,1.5666666666666664,0.0,80.79,0.0,204.22,88.6,61.0,88.6,0.1515297899999995
2025-01-25 00:00:00,0.981379004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.867091206,0.0,130.10194738334786,1.6666666666666665,0.0,59.04,0.0,190.52,88.6,61.0,88.6,0.1515297899999995
2025-01-25 01:00:00,0.981379004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.867091206,0.0,133.87868657048952,1.6666666666666665,0.0,59.04,0.0,190.52,88.6,61.0,88.6,0.1515297899999995
2025-01-25 02:00:00,0.981379004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.867091206,0.0,137.65504808371247,1.6666666666666665,0.0,59.04,0.0,190.52,88.6,61.0,88.6,0.1515297899999995
2025-01-25 03:00:00,1.131318009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.717152201,0.0,141.28409173588412,1.6666666666666665,0.0,67.17,0.0,201.3,88.6,61.0,88.6,0.1515297899999995
2025-01-25 04:00:00,1.131318009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.717152201,0.0,144.91277248369053,1.6666666666666665,0.0,67.17,0.0,201.3,88.6,61.0,88.6,0.1515297899999995
2025-01-25 05:00:00,1.131318009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.717152201,0.0,148.54109036342217,1.6666666666666665,0.0,67.17,0.0,201.3,88.6,61.0,88.6,0.1515297899999995
2025-01-25 06:00:00,1.535605011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.512865199,0.0,151.9688441494058,1.5666666666666664,0.0,79.32,0.0,190.0,88.6,61.0,88.6,0.1515297899999995
2025-01-25 07:00:00,1.535605011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.512865199,0.0,155.39625516001087,1.5666666666666664,0.0,79.32,0.0,190.0,88.6,61.0,88.6,0.1515297899999995
2025-01-25 08:00:00,1.535605011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.512865199,0.0,158.82332342951486,1.5666666666666664,0.0,79.32,0.0,190.0,88.6,61.0,88.6,0.1515297899999995
2025-01-25 09:00:00,1.4013040140000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.647166196,0.0,162.38166396925192,1.5666666666666664,0.0,87.31,0.0,197.27,88.6,61.0,88.6,0.1515297899999995
2025-01-25 10:00:00,1.4013040140000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.647166196,0.0,165.93964867493497,1.5666666666666664,0.0,87.31,0.0,197.27,88.6,61.0,88.6,0.1515297899999995
2025-01-25 11:00:00,1.4013040140000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.647166196,0.0,169.4972775821475,1.5666666666666664,0.0,87.31,0.0,197.27,88.6,61.0,88.6,0.1515297899999995
2025-01-25 12:00:00,1.0891650080000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.959305202,0.0,173.3604469523493,1.5666666666666664,0.0,82.55,0.0,191.79,88.6,61.0,88.6,0.1515297899999995
2025-01-25 13:00:00,1.0891650080000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.959305202,0.0,177.22323000561406,1.5666666666666664,0.0,82.55,0.0,191.79,88.6,61.0,88.6,0.1515297899999995
2025-01-25 14:00:00,1.0891650080000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.959305202,0.0,181.0856267805735,1.5666666666666664,0.0,82.55,0.0,191.79,88.6,61.0,88.6,0.1515297899999995
2025-01-25 15:00:00,0.7292860050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6808157950000004,180.3728082229975,0.0,0.1,111.07,0.0,311.35,88.6,61.0,88.6,0.1515297899999995
2025-01-25 16:00:00,0.7292860050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6808157950000004,179.66006094727726,0.0,0.1,111.07,0.0,311.35,88.6,61.0,88.6,0.1515297899999995
2025-01-25 17:00:00,0.7292860050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6808157949999998,178.9473849462846,0.0,0.1,111.07,0.0,311.35,88.6,61.0,88.6,0.1515297899999995
2025-01-25 18:00:00,0.7867660140000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.738295804,178.17612714248384,0.0,0.1,151.0,0.0,386.03,88.6,61.0,88.6,0.1515297899999995
2025-01-25 19:00:00,0.7867660140000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.738295804,177.40494646446345,0.0,0.1,151.0,0.0,386.03,88.6,61.0,88.6,0.1515297899999995
2025-01-25 20:00:00,0.7867660140000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.738295804,176.63384290451089,0.0,0.1,151.0,0.0,386.03,88.6,61.0,88.6,0.1515297899999995
2025-01-25 21:00:00,2.255194007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.206723797,174.36442054368982,0.0,0.1,134.61,0.0,419.42,88.6,61.0,88.6,0.1515297899999995
2025-01-25 22:00:00,2.255194007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.206723797,172.09522512510483,0.0,0.1,134.61,0.0,419.42,88.6,61.0,88.6,0.1515297899999995
2025-01-25 23:00:00,2.255194007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.206723797,169.8262566260617,0.0,0.1,134.61,0.0,419.42,88.6,61.0,88.6,0.1515297899999995
2025-01-26 00:00:00,1.467638009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419167799,168.36114359325626,0.0,0.1,126.21,0.0,447.25,88.6,61.0,88.6,0.1515297899999995
2025-01-26 01:00:00,1.467638009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419167799,166.89617707175407,0.0,0.1,126.21,0.0,447.25,88.6,61.0,88.6,0.1515297899999995
2025-01-26 02:00:00,1.467638009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419167799,165.43135704690403,0.0,0.1,126.21,0.0,447.25,88.6,61.0,88.6,0.1515297899999995
2025-01-26 03:00:00,1.473764011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252938009999998,163.96043248160748,0.0,0.1,106.85,0.0,391.82,88.6,61.0,88.6,0.1515297899999995
2025-01-26 04:00:00,1.473764011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252938009999998,162.48965500876747,0.0,0.1,106.85,0.0,391.82,88.6,61.0,88.6,0.1515297899999995
2025-01-26 05:00:00,1.473764011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252938009999998,161.01902461367476,0.0,0.1,106.85,0.0,391.82,88.6,61.0,88.6,0.1515297899999995
2025-01-26 06:00:00,1.415705004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.367234794,0.0,1.367234794,0.4557449313333333,3.0,0.0,0.0,0.0,0.0,161.0029227112134,0.3557449313333333,0.0,110.6,0.0,336.89,88.6,61.0,88.6,0.1515297899999995
2025-01-26 07:00:00,1.415705004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.367234794,0.0,1.367234794,0.4557449313333333,3.0,0.0,0.0,0.0,0.0,160.98682241894227,0.3557449313333333,0.0,110.6,0.0,336.89,88.6,61.0,88.6,0.1515297899999995
2025-01-26 08:00:00,1.415705004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.367234794,0.0,1.367234794,0.4557449313333333,3.0,0.0,0.0,0.0,0.0,160.97072373670036,0.3557449313333333,0.0,110.6,0.0,336.89,88.6,61.0,88.6,0.1515297899999995
2025-01-26 09:00:00,1.7200570070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6715867970000005,159.2489258510614,0.0,0.1,121.97,0.0,319.36,88.6,61.0,88.6,0.1515297899999995
2025-01-26 10:00:00,1.7200570070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6715867970000005,157.52730014521097,0.0,0.1,121.97,0.0,319.36,88.6,61.0,88.6,0.1515297899999995
2025-01-26 11:00:00,1.7200570070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6715867970000005,155.80584660193114,0.0,0.1,121.97,0.0,319.36,88.6,61.0,88.6,0.1515297899999995
2025-01-26 12:00:00,1.3369240050000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7115462050072776,0.0,159.42758129817807,1.5666666666666664,0.0,96.73,0.0,244.09,88.6,61.0,88.6,0.1515297899999995
2025-01-26 13:00:00,1.3369240050000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7115462050072776,0.0,163.04895382095538,1.5666666666666664,0.0,96.73,0.0,244.09,88.6,61.0,88.6,0.1515297899999995
2025-01-26 14:00:00,1.3369240050000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7115462050072776,0.0,166.66996420648042,1.5666666666666664,0.0,96.73,0.0,244.09,88.6,61.0,88.6,0.1515297899999995
2025-01-26 15:00:00,1.072115008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.023644798,0.0,1.023644798,0.3412149326666667,3.0,0.0,0.0,0.0,0.0,166.65329721005978,0.2412149326666667,0.0,111.63,0.0,331.44,88.6,61.0,88.6,0.1515297899999995
2025-01-26 16:00:00,1.072115008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.023644798,0.0,1.023644798,0.3412149326666667,3.0,0.0,0.0,0.0,0.0,166.63663188033877,0.2412149326666667,0.0,111.63,0.0,331.44,88.6,61.0,88.6,0.1515297899999995
2025-01-26 17:00:00,1.072115008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.023644798,0.0,1.023644798,0.3412149326666667,3.0,0.0,0.0,0.0,0.0,166.61996821715073,0.2412149326666667,0.0,111.63,0.0,331.44,88.6,61.0,88.6,0.1515297899999995
2025-01-26 18:00:00,1.3907590179999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.342288808,165.23362376318616,0.0,0.1,118.94,0.0,307.78,88.6,61.0,88.6,0.1515297899999995
2025-01-26 19:00:00,1.3907590179999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.342288808,163.84741794366698,0.0,0.1,118.94,0.0,307.78,88.6,61.0,88.6,0.1515297899999995
2025-01-26 20:00:00,1.3907590179999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.342288808,162.46135074472977,0.0,0.1,118.94,0.0,307.78,88.6,61.0,88.6,0.1515297899999995
2025-01-26 21:00:00,1.65455501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1939152,0.0,165.5751415056553,1.6666666666666665,0.0,68.26,0.0,197.52,88.6,61.0,88.6,0.1515297899999995
2025-01-26 22:00:00,1.65455501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1939152,0.0,168.68862088750473,1.6666666666666665,0.0,68.26,0.0,197.52,88.6,61.0,88.6,0.1515297899999995
2025-01-26 23:00:00,1.65455501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1939152,0.0,171.80178892141598,1.6666666666666665,0.0,68.26,0.0,197.52,88.6,61.0,88.6,0.1515297899999995
2025-01-27 00:00:00,1.2718790059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.576591204,0.0,175.28966812244383,1.6666666666666665,0.0,40.14,0.0,167.07,88.6,61.0,88.6,0.1515297899999995
2025-01-27 01:00:00,1.2718790059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.576591204,0.0,178.77719853555158,1.6666666666666665,0.0,40.14,0.0,167.07,88.6,61.0,88.6,0.1515297899999995
2025-01-27 02:00:00,1.2718790059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.576591204,0.0,182.26438019561803,1.6666666666666665,0.0,40.14,0.0,167.07,88.6,61.0,88.6,0.1515297899999995
2025-01-27 03:00:00,1.6536390099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.194831200000001,0.0,190.27708833359847,6.929824561403052,0.0,14.07,0.0,153.85,88.6,61.0,88.6,0.1515297899999995
2025-01-27 04:00:00,1.6536390099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.194831200000001,0.0,198.2889952007651,6.929824561403052,0.0,14.07,0.0,153.85,88.6,61.0,88.6,0.1515297899999995
2025-01-27 05:00:00,1.6536390099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.194831200000001,0.0,206.30010087724503,6.929824561403052,0.0,14.07,0.0,153.85,88.6,61.0,88.6,0.1515297899999995
2025-01-27 06:00:00,2.3451540090000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.503316201,0.0,208.7327207441373,1.6666666666666665,0.0,34.1,0.0,157.07,88.6,61.0,88.6,0.1515297899999995
2025-01-27 07:00:00,2.3451540090000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.503316201,0.0,211.1650973490429,1.6666666666666665,0.0,34.1,0.0,157.07,88.6,61.0,88.6,0.1515297899999995
2025-01-27 08:00:00,2.3451540090000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.503316201,0.0,213.597230716288,1.6666666666666665,0.0,34.1,0.0,157.07,88.6,61.0,88.6,0.1515297899999995
2025-01-27 09:00:00,1.8570380090000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9914322009999994,0.0,216.50747455019638,1.6666666666666665,0.0,62.96,0.0,170.61,88.6,61.0,88.6,0.1515297899999995
2025-01-27 10:00:00,1.8570380090000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9914322009999994,0.0,219.41742735972136,1.6666666666666665,0.0,62.96,0.0,170.61,88.6,61.0,88.6,0.1515297899999995
2025-01-27 11:00:00,1.8570380090000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9914322009999994,0.0,222.3270891739654,1.6666666666666665,0.0,62.96,0.0,170.61,88.6,61.0,88.6,0.1515297899999995
2025-01-27 12:00:00,1.885994009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9624762010000003,0.0,225.20808314202802,1.6666666666666665,0.0,35.66,0.0,157.36,88.6,61.0,88.6,0.1515297899999995
2025-01-27 13:00:00,1.885994009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9624762010000003,0.0,228.08878901069383,1.6666666666666665,0.0,35.66,0.0,157.36,88.6,61.0,88.6,0.1515297899999995
2025-01-27 14:00:00,1.885994009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9624762010000003,0.0,230.96920680877278,1.6666666666666665,0.0,35.66,0.0,157.36,88.6,61.0,88.6,0.1515297899999995
2025-01-27 15:00:00,0.984215008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.064255202,0.0,234.9290799860519,1.5666666666666664,0.0,86.79,0.0,220.84,88.6,61.0,88.6,0.1515297899999995
2025-01-27 16:00:00,0.984215008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.064255202,0.0,238.88855717601328,1.5666666666666664,0.0,86.79,0.0,220.84,88.6,61.0,88.6,0.1515297899999995
2025-01-27 17:00:00,0.984215008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.064255202,0.0,242.84763841825568,1.5666666666666664,0.0,86.79,0.0,220.84,88.6,61.0,88.6,0.1515297899999995
2025-01-27 18:00:00,1.382821018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3343508080000002,0.0,1.3343508080000002,0.4447836026666667,3.0,0.0,0.0,0.0,0.0,242.82335365441386,0.34478360266666674,0.0,118.67,0.0,227.81,88.6,61.0,88.6,0.1515297899999995
2025-01-27 19:00:00,1.382821018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3343508080000002,0.0,1.3343508080000002,0.4447836026666667,3.0,0.0,0.0,0.0,0.0,242.79907131904844,0.34478360266666674,0.0,118.67,0.0,227.81,88.6,61.0,88.6,0.1515297899999995
2025-01-27 20:00:00,1.382821018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3343508080000002,0.0,1.3343508080000002,0.4447836026666667,3.0,0.0,0.0,0.0,0.0,242.77479141191654,0.34478360266666674,0.0,118.67,0.0,227.81,88.6,61.0,88.6,0.1515297899999995
2025-01-27 21:00:00,1.3722820059999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6761882040000002,0.0,246.35317837269537,1.5666666666666664,0.0,85.08,0.0,198.66,88.6,61.0,88.6,0.1515297899999995
2025-01-27 22:00:00,1.3722820059999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6761882040000002,0.0,249.9312074947781,1.5666666666666664,0.0,85.08,0.0,198.66,88.6,61.0,88.6,0.1515297899999995
2025-01-27 23:00:00,1.3722820059999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6761882040000002,0.0,253.50887881394863,1.5666666666666664,0.0,85.08,0.0,198.66,88.6,61.0,88.6,0.1515297899999995
2025-01-28 00:00:00,1.148175009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.700295201,0.0,257.10981722304723,1.6666666666666665,0.0,76.92,0.0,187.82,88.6,61.0,88.6,0.1515297899999995
2025-01-28 01:00:00,1.148175009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.700295201,0.0,260.71039553830497,1.6666666666666665,0.0,76.92,0.0,187.82,88.6,61.0,88.6,0.1515297899999995
2025-01-28 02:00:00,1.148175009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.700295201,0.0,264.3106137957312,1.6666666666666665,0.0,76.92,0.0,187.82,88.6,61.0,88.6,0.1515297899999995
2025-01-28 03:00:00,1.3345460059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5139242040000003,0.0,267.7278284542716,1.6666666666666665,0.0,69.28,0.0,204.01,88.6,61.0,88.6,0.1515297899999995
2025-01-28 04:00:00,1.3345460059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5139242040000003,0.0,271.14470139134625,1.6666666666666665,0.0,69.28,0.0,204.01,88.6,61.0,88.6,0.1515297899999995
2025-01-28 05:00:00,1.3345460059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5139242040000003,0.0,274.56123264112716,1.6666666666666665,0.0,69.28,0.0,204.01,88.6,61.0,88.6,0.1515297899999995
2025-01-28 06:00:00,2.491319018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.557151192007278,0.0,277.03978468603015,1.5666666666666664,0.0,98.22,0.0,272.51,88.6,61.0,88.6,0.1515297899999995
2025-01-28 07:00:00,2.491319018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.557151192007278,0.0,279.51808887572867,1.5666666666666664,0.0,98.22,0.0,272.51,88.6,61.0,88.6,0.1515297899999995
2025-01-28 08:00:00,2.491319018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.557151192007278,0.0,281.9961452350082,1.5666666666666664,0.0,98.22,0.0,272.51,88.6,61.0,88.6,0.1515297899999995
2025-01-28 09:00:00,2.8089560170000007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7604858070000002,279.1511233684439,0.0,0.1,135.3,0.0,293.45,88.6,61.0,88.6,0.1515297899999995
2025-01-28 10:00:00,2.8089560170000007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7604858070000002,276.30638600406627,0.0,0.1,135.3,0.0,293.45,88.6,61.0,88.6,0.1515297899999995
2025-01-28 11:00:00,2.8089560170000007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7604858070000002,273.46193311342506,0.0,0.1,135.3,0.0,293.45,88.6,61.0,88.6,0.1515297899999995
2025-01-28 12:00:00,2.383691012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.335220802,271.05170855072595,0.0,0.1,114.75,0.0,310.69,88.6,61.0,88.6,0.1515297899999995
2025-01-28 13:00:00,2.383691012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.335220802,268.6417250104831,0.0,0.1,114.75,0.0,310.69,88.6,61.0,88.6,0.1515297899999995
2025-01-28 14:00:00,2.383691012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.335220802,266.2319824685943,0.0,0.1,114.75,0.0,310.69,88.6,61.0,88.6,0.1515297899999995
2025-01-28 15:00:00,1.900423009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.851952799,264.31561151626585,0.0,0.1,139.91,0.0,327.16,88.6,61.0,88.6,0.1515297899999995
2025-01-28 16:00:00,1.900423009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.851952799,262.3994322010326,0.0,0.1,139.91,0.0,327.16,88.6,61.0,88.6,0.1515297899999995
2025-01-28 17:00:00,1.900423009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.851952799,260.4834445037309,0.0,0.1,139.91,0.0,327.16,88.6,61.0,88.6,0.1515297899999995
2025-01-28 18:00:00,1.836687012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7882168019999998,258.6326851368315,0.0,0.1,134.94,0.0,304.94,88.6,61.0,88.6,0.1515297899999995
2025-01-28 19:00:00,1.836687012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7882168019999998,256.7821108458689,0.0,0.1,134.94,0.0,304.94,88.6,61.0,88.6,0.1515297899999995
2025-01-28 20:00:00,1.836687012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7882168019999998,254.9317216123353,0.0,0.1,134.94,0.0,304.94,88.6,61.0,88.6,0.1515297899999995
2025-01-28 21:00:00,1.7737880119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.274682198007278,0.0,258.1154169942212,1.5666666666666664,0.0,87.26,0.0,277.99,88.6,61.0,88.6,0.1515297899999995
2025-01-28 22:00:00,1.7737880119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.274682198007278,0.0,261.298794006569,1.5666666666666664,0.0,87.26,0.0,277.99,88.6,61.0,88.6,0.1515297899999995
2025-01-28 23:00:00,1.7737880119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.274682198007278,0.0,264.4818526812155,1.5666666666666664,0.0,87.26,0.0,277.99,88.6,61.0,88.6,0.1515297899999995
2025-01-29 00:00:00,1.5548430050000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.493627205007278,0.0,267.87915915685454,1.5666666666666664,0.0,87.72,0.0,221.79,88.6,61.0,88.6,0.1515297899999995
2025-01-29 01:00:00,1.5548430050000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.493627205007278,0.0,271.276125901846,1.5666666666666664,0.0,87.72,0.0,221.79,88.6,61.0,88.6,0.1515297899999995
2025-01-29 02:00:00,1.5548430050000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.493627205007278,0.0,274.672752950163,1.5666666666666664,0.0,87.72,0.0,221.79,88.6,61.0,88.6,0.1515297899999995
2025-01-29 03:00:00,1.5743020049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.274168205,0.0,277.85397051576797,1.6666666666666665,0.0,75.64,0.0,211.5,88.6,61.0,88.6,0.1515297899999995
2025-01-29 04:00:00,1.5743020049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.274168205,0.0,281.0348699596164,1.6666666666666665,0.0,75.64,0.0,211.5,88.6,61.0,88.6,0.1515297899999995
2025-01-29 05:00:00,1.5743020049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.274168205,0.0,284.2154513135204,1.6666666666666665,0.0,75.64,0.0,211.5,88.6,61.0,88.6,0.1515297899999995
2025-01-29 06:00:00,2.781554009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2669162010072776,0.0,286.4086076453762,1.5666666666666664,0.0,93.14,0.0,268.84,88.6,61.0,88.6,0.1515297899999995
2025-01-29 07:00:00,2.781554009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2669162010072776,0.0,288.6015446615988,1.5666666666666664,0.0,93.14,0.0,268.84,88.6,61.0,88.6,0.1515297899999995
2025-01-29 08:00:00,2.781554009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2669162010072776,0.0,290.79426238411975,1.5666666666666664,0.0,93.14,0.0,268.84,88.6,61.0,88.6,0.1515297899999995
2025-01-29 09:00:00,2.05767702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0092068100000002,288.7149719272691,0.0,0.1,130.45,0.0,250.64,88.6,61.0,88.6,0.1515297899999995
2025-01-29 10:00:00,2.05767702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0092068100000002,286.6358893994642,0.0,0.1,130.45,0.0,250.64,88.6,61.0,88.6,0.1515297899999995
2025-01-29 11:00:00,2.05767702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0092068100000002,284.55701477991204,0.0,0.1,130.45,0.0,250.64,88.6,61.0,88.6,0.1515297899999995
2025-01-29 12:00:00,1.555882008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4925882020000003,0.0,287.95129551639405,1.5666666666666664,0.0,85.0,0.0,169.71,88.6,61.0,88.6,0.1515297899999995
2025-01-29 13:00:00,1.555882008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4925882020000003,0.0,291.34523682480244,1.5666666666666664,0.0,85.0,0.0,169.71,88.6,61.0,88.6,0.1515297899999995
2025-01-29 14:00:00,1.555882008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4925882020000003,0.0,294.73883873907994,1.5666666666666664,0.0,85.0,0.0,169.71,88.6,61.0,88.6,0.1515297899999995
2025-01-29 15:00:00,1.1134950120000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0650248020000002,0.0,1.0650248020000002,0.35500826733333335,3.0000000000000004,0.0,0.0,0.0,0.0,294.70936485520605,0.25500826733333337,0.0,102.75,0.0,269.77,88.6,61.0,88.6,0.1515297899999995
2025-01-29 16:00:00,1.1134950120000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0650248020000002,0.0,1.0650248020000002,0.35500826733333335,3.0000000000000004,0.0,0.0,0.0,0.0,294.67989391872055,0.25500826733333337,0.0,102.75,0.0,269.77,88.6,61.0,88.6,0.1515297899999995
