timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-01-29 17:00:00,1.1134950120000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0650248020000002,0.0,1.0650248020000002,0.35500826733333335,3.0000000000000004,0.0,0.0,0.0,0.0,294.65042592932866,0.25500826733333337,0.0,102.75,0.0,269.77,88.6,61.0,88.6,0.1515297899999995
2025-01-29 18:00:00,1.4391610179999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906908079999998,293.2018886336745,0.0,0.1,150.09,0.0,311.38,88.6,61.0,88.6,0.1515297899999995
2025-01-29 19:00:00,1.4391610179999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906908079999998,291.7534961917499,0.0,0.1,150.09,0.0,311.38,88.6,61.0,88.6,0.1515297899999995
2025-01-29 20:00:00,1.4391610179999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906908079999998,290.3052485890695,0.0,0.1,150.09,0.0,311.38,88.6,61.0,88.6,0.1515297899999995
2025-01-29 21:00:00,1.451083015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026128050000002,288.84498050808816,0.0,0.1,119.65,0.0,312.78,88.6,61.0,88.6,0.1515297899999995
2025-01-29 22:00:00,1.451083015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026128050000002,287.38485845391494,0.0,0.1,119.65,0.0,312.78,88.6,61.0,88.6,0.1515297899999995
2025-01-29 23:00:00,1.451083015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026128050000002,285.9248824119471,0.0,0.1,119.65,0.0,312.78,88.6,61.0,88.6,0.1515297899999995
2025-01-30 00:00:00,1.5389110039999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.509559206007278,0.0,289.335657945593,1.5666666666666664,0.0,92.41,0.0,317.28,88.6,61.0,88.6,0.1515297899999995
2025-01-30 01:00:00,1.5389110039999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.509559206007278,0.0,292.7460924016856,1.5666666666666664,0.0,92.41,0.0,317.28,88.6,61.0,88.6,0.1515297899999995
2025-01-30 02:00:00,1.5389110039999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.509559206007278,0.0,296.1561858143325,1.5666666666666664,0.0,92.41,0.0,317.28,88.6,61.0,88.6,0.1515297899999995
2025-01-30 03:00:00,1.701915007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.346555203007278,0.0,299.4061942946982,1.5666666666666664,0.0,92.95,0.0,350.24,88.6,61.0,88.6,0.1515297899999995
2025-01-30 04:00:00,1.701915007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.346555203007278,0.0,302.65587777421587,1.5666666666666664,0.0,92.95,0.0,350.24,88.6,61.0,88.6,0.1515297899999995
2025-01-30 05:00:00,1.701915007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.346555203007278,0.0,305.90523628538557,1.5666666666666664,0.0,92.95,0.0,350.24,88.6,61.0,88.6,0.1515297899999995
2025-01-30 06:00:00,2.923641031,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8751708209999998,302.9407979852264,0.0,0.1,139.83,0.0,379.48,88.6,61.0,88.6,0.1515297899999995
2025-01-30 07:00:00,2.923641031,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8751708209999998,299.9766561288973,0.0,0.1,139.83,0.0,379.48,88.6,61.0,88.6,0.1515297899999995
2025-01-30 08:00:00,2.923641031,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8751708209999998,297.01281068675377,0.0,0.1,139.83,0.0,379.48,88.6,61.0,88.6,0.1515297899999995
2025-01-30 09:00:00,2.661423021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.612952811,294.31683102711366,0.0,0.1,151.51,0.0,364.33,88.6,61.0,88.6,0.1515297899999995
2025-01-30 10:00:00,2.661423021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.612952811,291.62112096543956,0.0,0.1,151.51,0.0,364.33,88.6,61.0,88.6,0.1515297899999995
2025-01-30 11:00:00,2.661423021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.612952811,288.92568047477164,0.0,0.1,151.51,0.0,364.33,88.6,61.0,88.6,0.1515297899999995
2025-01-30 12:00:00,2.2368040070000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.188333797,286.663794236316,0.0,0.1,115.89,0.0,364.29,88.6,61.0,88.6,0.1515297899999995
2025-01-30 13:00:00,2.2368040070000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.188333797,284.4021341864842,0.0,0.1,115.89,0.0,364.29,88.6,61.0,88.6,0.1515297899999995
2025-01-30 14:00:00,2.2368040070000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.188333797,282.14070030265736,0.0,0.1,115.89,0.0,364.29,88.6,61.0,88.6,0.1515297899999995
2025-01-30 15:00:00,1.047330006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9988597960000003,281.09324154283115,0.0,0.1,153.22,0.0,402.81,88.6,61.0,88.6,0.1515297899999995
2025-01-30 16:00:00,1.047330006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9988597960000003,280.04588752888094,0.0,0.1,153.22,0.0,402.81,88.6,61.0,88.6,0.1515297899999995
2025-01-30 17:00:00,1.047330006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9988597960000003,278.99863825033214,0.0,0.1,153.22,0.0,402.81,88.6,61.0,88.6,0.1515297899999995
2025-01-30 18:00:00,1.2372520160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1887818060000004,277.75769572732344,0.0,0.1,176.58,0.0,393.9,88.6,61.0,88.6,0.1515297899999995
2025-01-30 19:00:00,1.2372520160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1887818060000004,276.51687729856707,0.0,0.1,176.58,0.0,393.9,88.6,61.0,88.6,0.1515297899999995
2025-01-30 20:00:00,1.2372520160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1887818060000004,275.27618295165354,0.0,0.1,176.58,0.0,393.9,88.6,61.0,88.6,0.1515297899999995
2025-01-30 21:00:00,1.1732200119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.124749802,274.1009514537665,0.0,0.1,134.17,0.0,380.36,88.6,61.0,88.6,0.1515297899999995
2025-01-30 22:00:00,1.1732200119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.124749802,272.92583747902927,0.0,0.1,134.17,0.0,380.36,88.6,61.0,88.6,0.1515297899999995
2025-01-30 23:00:00,1.1732200119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.124749802,271.7508410156895,0.0,0.1,134.17,0.0,380.36,88.6,61.0,88.6,0.1515297899999995
2025-01-31 00:00:00,1.032943006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9844727960000001,270.7191018540369,0.0,0.1,120.0,0.0,367.15,88.6,61.0,88.6,0.1515297899999995
2025-01-31 01:00:00,1.032943006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9844727960000001,269.6874658663005,0.0,0.1,120.0,0.0,367.15,88.6,61.0,88.6,0.1515297899999995
2025-01-31 02:00:00,1.032943006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9844727960000001,268.6559330421628,0.0,0.1,120.0,0.0,367.15,88.6,61.0,88.6,0.1515297899999995
2025-01-31 03:00:00,1.316280008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678097979999998,267.33538398151165,0.0,0.1,113.12,0.0,357.02,88.6,61.0,88.6,0.1515297899999995
2025-01-31 04:00:00,1.316280008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678097979999998,266.0149669757665,0.0,0.1,113.12,0.0,357.02,88.6,61.0,88.6,0.1515297899999995
2025-01-31 05:00:00,1.316280008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678097979999998,264.69468201172197,0.0,0.1,113.12,0.0,357.02,88.6,61.0,88.6,0.1515297899999995
2025-01-31 06:00:00,2.191000008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.142529798,262.4819576476024,0.0,0.1,131.87,0.0,369.44,88.6,61.0,88.6,0.1515297899999995
2025-01-31 07:00:00,2.191000008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.142529798,260.2694545559193,0.0,0.1,131.87,0.0,369.44,88.6,61.0,88.6,0.1515297899999995
2025-01-31 08:00:00,2.191000008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.142529798,258.05717271454535,0.0,0.1,131.87,0.0,369.44,88.6,61.0,88.6,0.1515297899999995
2025-01-31 09:00:00,2.170538018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.122067808,255.86599168298818,0.0,0.1,154.82,0.0,359.71,88.6,61.0,88.6,0.1515297899999995
2025-01-31 10:00:00,2.170538018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.122067808,253.67502976953418,0.0,0.1,154.82,0.0,359.71,88.6,61.0,88.6,0.1515297899999995
2025-01-31 11:00:00,2.170538018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.122067808,251.4842869522715,0.0,0.1,154.82,0.0,359.71,88.6,61.0,88.6,0.1515297899999995
2025-01-31 12:00:00,2.346554016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2980838059999997,249.1141550480661,0.0,0.1,120.06,0.0,320.41,88.6,61.0,88.6,0.1515297899999995
2025-01-31 13:00:00,2.346554016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2980838059999997,246.7442601570511,0.0,0.1,120.06,0.0,320.41,88.6,61.0,88.6,0.1515297899999995
2025-01-31 14:00:00,2.346554016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2980838059999997,244.3746022555252,0.0,0.1,120.06,0.0,320.41,88.6,61.0,88.6,0.1515297899999995
2025-01-31 15:00:00,1.7629550070000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7144847970000001,242.60069051264657,0.0,0.1,149.87,0.0,426.95,88.6,61.0,88.6,0.1515297899999995
2025-01-31 16:00:00,1.7629550070000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7144847970000001,240.82695616094225,0.0,0.1,149.87,0.0,426.95,88.6,61.0,88.6,0.1515297899999995
2025-01-31 17:00:00,1.7629550070000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7144847970000001,239.05339918267308,0.0,0.1,149.87,0.0,426.95,88.6,61.0,88.6,0.1515297899999995
2025-01-31 18:00:00,1.642854012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.594383802,237.40257159581603,0.0,0.1,184.48,0.0,440.99,88.6,61.0,88.6,0.1515297899999995
2025-01-31 19:00:00,1.642854012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.594383802,235.75190909171766,0.0,0.1,184.48,0.0,440.99,88.6,61.0,88.6,0.1515297899999995
2025-01-31 20:00:00,1.642854012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.594383802,234.10141165386972,0.0,0.1,184.48,0.0,440.99,88.6,61.0,88.6,0.1515297899999995
2025-01-31 21:00:00,1.5565220070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508051797,232.53917314841863,0.0,0.1,152.7,0.0,480.14,88.6,61.0,88.6,0.1515297899999995
2025-01-31 22:00:00,1.5565220070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508051797,230.9770908668181,0.0,0.1,152.7,0.0,480.14,88.6,61.0,88.6,0.1515297899999995
2025-01-31 23:00:00,1.5565220070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508051797,229.4151647934457,0.0,0.1,152.7,0.0,480.14,88.6,61.0,88.6,0.1515297899999995
2025-02-01 00:00:00,1.6017190160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5532488059999998,227.80727551574188,0.0,0.1,136.93,0.0,513.06,88.6,61.0,88.6,0.1515297899999995
2025-02-01 01:00:00,1.6017190160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5532488059999998,226.1995470269658,0.0,0.1,136.93,0.0,513.06,88.6,61.0,88.6,0.1515297899999995
2025-02-01 02:00:00,1.6017190160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5532488059999998,224.5919793110386,0.0,0.1,136.93,0.0,513.06,88.6,61.0,88.6,0.1515297899999995
2025-02-01 03:00:00,1.923144005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8746737950000003,222.65658766922994,0.0,0.1,119.12,0.0,505.77,88.6,61.0,88.6,0.1515297899999995
2025-02-01 04:00:00,1.923144005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8746737950000003,220.72138956658546,0.0,0.1,119.12,0.0,505.77,88.6,61.0,88.6,0.1515297899999995
2025-02-01 05:00:00,1.923144005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8746737950000003,218.78638498375125,0.0,0.1,119.12,0.0,505.77,88.6,61.0,88.6,0.1515297899999995
2025-02-01 06:00:00,2.017918029,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9694478190000002,216.7548657136202,0.0,0.1,127.1,0.0,504.75,88.6,61.0,88.6,0.1515297899999995
2025-02-01 07:00:00,2.017918029,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9694478190000002,214.7235495954162,0.0,0.1,127.1,0.0,504.75,88.6,61.0,88.6,0.1515297899999995
2025-02-01 08:00:00,2.017918029,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9694478190000002,212.69243660882398,0.0,0.1,127.1,0.0,504.75,88.6,61.0,88.6,0.1515297899999995
2025-02-01 09:00:00,2.018441025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9699708150000002,210.6609930641427,0.0,0.1,142.44,0.0,424.58,88.6,61.0,88.6,0.1515297899999995
2025-02-01 10:00:00,2.018441025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9699708150000002,208.62975266381588,0.0,0.1,142.44,0.0,424.58,88.6,61.0,88.6,0.1515297899999995
2025-02-01 11:00:00,2.018441025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9699708150000002,206.5987153875291,0.0,0.1,142.44,0.0,424.58,88.6,61.0,88.6,0.1515297899999995
2025-02-01 12:00:00,1.967111018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.918640808,0.0,1.918640808,0.6395469359999999,3.0000000000000004,0.0,0.0,0.0,0.0,206.57805551599034,0.5395469359999999,0.0,110.29,0.0,359.13,88.6,61.0,88.6,0.1515297899999995
2025-02-01 13:00:00,1.967111018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.918640808,0.0,1.918640808,0.6395469359999999,3.0000000000000004,0.0,0.0,0.0,0.0,206.55739771043875,0.5395469359999999,0.0,110.29,0.0,359.13,88.6,61.0,88.6,0.1515297899999995
2025-02-01 14:00:00,1.967111018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.918640808,0.0,1.918640808,0.6395469359999999,3.0000000000000004,0.0,0.0,0.0,0.0,206.53674197066772,0.5395469359999999,0.0,110.29,0.0,359.13,88.6,61.0,88.6,0.1515297899999995
2025-02-01 15:00:00,1.613280011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5648098010000002,204.9193436015727,0.0,0.1,129.49,0.0,470.24,88.6,61.0,88.6,0.1515297899999995
2025-02-01 16:00:00,1.613280011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5648098010000002,203.3021069723146,0.0,0.1,129.49,0.0,470.24,88.6,61.0,88.6,0.1515297899999995
2025-02-01 17:00:00,1.613280011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5648098010000002,201.6850320667194,0.0,0.1,129.49,0.0,470.24,88.6,61.0,88.6,0.1515297899999995
2025-02-01 18:00:00,1.6464920100000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5980218,200.03422907371683,0.0,0.1,167.51,0.0,486.58,88.6,61.0,88.6,0.1515297899999995
2025-02-01 19:00:00,1.6464920100000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5980218,198.38359116101356,0.0,0.1,167.51,0.0,486.58,88.6,61.0,88.6,0.1515297899999995
2025-02-01 20:00:00,1.6464920100000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5980218,196.73311831210154,0.0,0.1,167.51,0.0,486.58,88.6,61.0,88.6,0.1515297899999995
2025-02-01 21:00:00,1.664082014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.615611804,195.06486152680094,0.0,0.1,145.24,0.0,516.85,88.6,61.0,88.6,0.1515297899999995
2025-02-01 22:00:00,1.664082014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.615611804,193.3967715671789,0.0,0.1,145.24,0.0,516.85,88.6,61.0,88.6,0.1515297899999995
2025-02-01 23:00:00,1.664082014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.615611804,191.72884841655278,0.0,0.1,145.24,0.0,516.85,88.6,61.0,88.6,0.1515297899999995
2025-02-02 00:00:00,1.57274602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52427581,190.1542920521193,0.0,0.1,133.26,0.0,539.77,88.6,61.0,88.6,0.1515297899999995
2025-02-02 01:00:00,1.57274602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52427581,188.57989314332227,0.0,0.1,133.26,0.0,539.77,88.6,61.0,88.6,0.1515297899999995
2025-02-02 02:00:00,1.57274602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52427581,187.0056516744161,0.0,0.1,133.26,0.0,539.77,88.6,61.0,88.6,0.1515297899999995
2025-02-02 03:00:00,1.4343770110000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859068009999997,185.57276049598335,0.0,0.1,120.66,0.0,549.82,88.6,61.0,88.6,0.1515297899999995
2025-02-02 04:00:00,1.4343770110000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859068009999997,184.14001260666845,0.0,0.1,120.66,0.0,549.82,88.6,61.0,88.6,0.1515297899999995
2025-02-02 05:00:00,1.4343770110000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859068009999997,182.7074079921425,0.0,0.1,120.66,0.0,549.82,88.6,61.0,88.6,0.1515297899999995
2025-02-02 06:00:00,1.846225021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7977548109999997,180.85469356664942,0.0,0.1,128.09,0.0,559.74,88.6,61.0,88.6,0.1515297899999995
2025-02-02 07:00:00,1.846225021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7977548109999997,179.0021644125989,0.0,0.1,128.09,0.0,559.74,88.6,61.0,88.6,0.1515297899999995
2025-02-02 08:00:00,1.846225021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7977548109999997,177.14982051146376,0.0,0.1,128.09,0.0,559.74,88.6,61.0,88.6,0.1515297899999995
2025-02-02 09:00:00,2.24175602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.19328581,174.89405878451467,0.0,0.1,137.7,0.0,428.69,88.6,61.0,88.6,0.1515297899999995
2025-02-02 10:00:00,2.24175602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.19328581,172.63852263373826,0.0,0.1,137.7,0.0,428.69,88.6,61.0,88.6,0.1515297899999995
2025-02-02 11:00:00,2.24175602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.19328581,170.38321203657694,0.0,0.1,137.7,0.0,428.69,88.6,61.0,88.6,0.1515297899999995
2025-02-02 12:00:00,1.602857018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554386808,168.7800647276182,0.0,0.1,122.24,0.0,351.49,88.6,61.0,88.6,0.1515297899999995
2025-02-02 13:00:00,1.602857018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554386808,167.17707773339035,0.0,0.1,122.24,0.0,351.49,88.6,61.0,88.6,0.1515297899999995
2025-02-02 14:00:00,1.602857018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554386808,165.57425103786193,0.0,0.1,122.24,0.0,351.49,88.6,61.0,88.6,0.1515297899999995
2025-02-02 15:00:00,1.489375016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440904806,164.0873825862275,0.0,0.1,127.97,0.0,485.08,88.6,61.0,88.6,0.1515297899999995
2025-02-02 16:00:00,1.489375016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440904806,162.60066282143825,0.0,0.1,127.97,0.0,485.08,88.6,61.0,88.6,0.1515297899999995
2025-02-02 17:00:00,1.489375016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440904806,161.11409172862548,0.0,0.1,127.97,0.0,485.08,88.6,61.0,88.6,0.1515297899999995
2025-02-02 18:00:00,1.806698035,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7582278249999999,159.30387029394242,0.0,0.1,172.49,0.0,503.4,88.6,61.0,88.6,0.1515297899999995
2025-02-02 19:00:00,1.806698035,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7582278249999999,157.49382988140283,0.0,0.1,172.49,0.0,503.4,88.6,61.0,88.6,0.1515297899999995
2025-02-02 20:00:00,1.806698035,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7582278249999999,155.6839704729045,0.0,0.1,172.49,0.0,503.4,88.6,61.0,88.6,0.1515297899999995
2025-02-02 21:00:00,1.6633620230000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.614891813,154.0205532870817,0.0,0.1,155.77,0.0,519.88,88.6,61.0,88.6,0.1515297899999995
2025-02-02 22:00:00,1.6633620230000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.614891813,152.35730244297747,0.0,0.1,155.77,0.0,519.88,88.6,61.0,88.6,0.1515297899999995
2025-02-02 23:00:00,1.6633620230000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.614891813,150.69421792395767,0.0,0.1,155.77,0.0,519.88,88.6,61.0,88.6,0.1515297899999995
2025-02-03 00:00:00,1.5603380060000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511867796,149.13642626134896,0.0,0.1,129.54,0.0,539.61,88.6,61.0,88.6,0.1515297899999995
2025-02-03 01:00:00,1.5603380060000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511867796,147.5787903779065,0.0,0.1,129.54,0.0,539.61,88.6,61.0,88.6,0.1515297899999995
2025-02-03 02:00:00,1.5603380060000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511867796,146.02131025805238,0.0,0.1,129.54,0.0,539.61,88.6,61.0,88.6,0.1515297899999995
2025-02-03 03:00:00,1.7491250109999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.700654801,144.27134608518983,0.0,0.1,120.04,0.0,517.24,88.6,61.0,88.6,0.1515297899999995
2025-02-03 04:00:00,1.7491250109999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.700654801,142.52155690874457,0.0,0.1,120.04,0.0,517.24,88.6,61.0,88.6,0.1515297899999995
2025-02-03 05:00:00,1.7491250109999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.700654801,140.77194271121695,0.0,0.1,120.04,0.0,517.24,88.6,61.0,88.6,0.1515297899999995
2025-02-03 06:00:00,3.242062013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.193591803,137.49909837102746,0.0,0.1,159.18,0.0,479.84,88.6,61.0,88.6,0.1515297899999995
2025-02-03 07:00:00,3.242062013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.193591803,134.226581315272,0.0,0.1,159.18,0.0,479.84,88.6,61.0,88.6,0.1515297899999995
2025-02-03 08:00:00,3.242062013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.193591803,130.9543915112221,0.0,0.1,159.18,0.0,479.84,88.6,61.0,88.6,0.1515297899999995
2025-02-03 09:00:00,2.922929025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8744588149999997,128.00817483227505,0.0,0.1,178.04,0.0,422.18,88.6,61.0,88.6,0.1515297899999995
2025-02-03 10:00:00,2.922929025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8744588149999997,125.0622527749959,0.0,0.1,178.04,0.0,422.18,88.6,61.0,88.6,0.1515297899999995
2025-02-03 11:00:00,2.922929025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8744588149999997,122.11662530992247,0.0,0.1,178.04,0.0,422.18,88.6,61.0,88.6,0.1515297899999995
2025-02-03 12:00:00,2.3080170129999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2595468029999997,119.79875364433026,0.0,0.1,117.27,0.0,359.16,88.6,61.0,88.6,0.1515297899999995
2025-02-03 13:00:00,2.3080170129999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2595468029999997,117.48111376590461,0.0,0.1,117.27,0.0,359.16,88.6,61.0,88.6,0.1515297899999995
2025-02-03 14:00:00,2.3080170129999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2595468029999997,115.1637056514668,0.0,0.1,117.27,0.0,359.16,88.6,61.0,88.6,0.1515297899999995
2025-02-03 15:00:00,2.399524016000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3510538059999995,112.75315478498328,0.0,0.1,145.86,0.0,427.42,88.6,61.0,88.6,0.1515297899999995
2025-02-03 16:00:00,2.399524016000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3510538059999995,110.34284497358641,0.0,0.1,145.86,0.0,427.42,88.6,61.0,88.6,0.1515297899999995
2025-02-03 17:00:00,2.399524016000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3510538059999995,107.93277619317068,0.0,0.1,145.86,0.0,427.42,88.6,61.0,88.6,0.1515297899999995
2025-02-03 18:00:00,2.005223018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9567528080000003,105.92529637677586,0.0,0.1,200.73,0.0,448.05,88.6,61.0,88.6,0.1515297899999995
2025-02-03 19:00:00,2.005223018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9567528080000003,103.91801730836268,0.0,0.1,200.73,0.0,448.05,88.6,61.0,88.6,0.1515297899999995
2025-02-03 20:00:00,2.005223018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9567528080000003,101.91093896785634,0.0,0.1,200.73,0.0,448.05,88.6,61.0,88.6,0.1515297899999995
2025-02-03 21:00:00,1.853055009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.804584799,100.05933481375548,0.0,0.1,153.0,0.0,452.46,88.6,61.0,88.6,0.1515297899999995
2025-02-03 22:00:00,1.853055009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.804584799,98.20791582007003,0.0,0.1,153.0,0.0,452.46,88.6,61.0,88.6,0.1515297899999995
2025-02-03 23:00:00,1.853055009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.804584799,96.35668196828395,0.0,0.1,153.0,0.0,452.46,88.6,61.0,88.6,0.1515297899999995
2025-02-04 00:00:00,1.801966003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7534957930000001,94.55776487865856,0.0,0.1,132.4,0.0,473.12,88.6,61.0,88.6,0.1515297899999995
2025-02-04 01:00:00,1.801966003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7534957930000001,92.75902768074212,0.0,0.1,132.4,0.0,473.12,88.6,61.0,88.6,0.1515297899999995
2025-02-04 02:00:00,1.801966003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7534957930000001,90.96047035654549,0.0,0.1,132.4,0.0,473.12,88.6,61.0,88.6,0.1515297899999995
2025-02-04 03:00:00,1.932899012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8844288020000002,89.02848777685676,0.0,0.1,123.99,0.0,454.86,88.6,61.0,88.6,0.1515297899999995
2025-02-04 04:00:00,1.932899012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8844288020000002,87.09669839542602,0.0,0.1,123.99,0.0,454.86,88.6,61.0,88.6,0.1515297899999995
2025-02-04 05:00:00,1.932899012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8844288020000002,85.1651021929334,0.0,0.1,123.99,0.0,454.86,88.6,61.0,88.6,0.1515297899999995
2025-02-04 06:00:00,3.0260500230000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9775798129999997,82.11823893475493,0.0,0.1,155.42,0.0,412.58,88.6,61.0,88.6,0.1515297899999995
2025-02-04 07:00:00,3.0260500230000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9775798129999997,79.07168036290227,0.0,0.1,155.42,0.0,412.58,88.6,61.0,88.6,0.1515297899999995
2025-02-04 08:00:00,3.0260500230000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9775798129999997,76.0254264469068,0.0,0.1,155.42,0.0,412.58,88.6,61.0,88.6,0.1515297899999995
2025-02-04 09:00:00,2.560355011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.511884801,73.45467614813967,0.0,0.1,163.31,0.0,378.35,88.6,61.0,88.6,0.1515297899999995
2025-02-04 10:00:00,2.560355011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.511884801,70.88418292440241,0.0,0.1,163.31,0.0,378.35,88.6,61.0,88.6,0.1515297899999995
2025-02-04 11:00:00,2.560355011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.511884801,68.31394674998752,0.0,0.1,163.31,0.0,378.35,88.6,61.0,88.6,0.1515297899999995
2025-02-04 12:00:00,2.603807017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.555336807,65.69962881755741,0.0,0.1,116.89,0.0,343.1,88.6,61.0,88.6,0.1515297899999995
2025-02-04 13:00:00,2.603807017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.555336807,63.085572316920555,0.0,0.1,116.89,0.0,343.1,88.6,61.0,88.6,0.1515297899999995
2025-02-04 14:00:00,2.603807017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.555336807,60.47177722193376,0.0,0.1,116.89,0.0,343.1,88.6,61.0,88.6,0.1515297899999995
2025-02-04 15:00:00,2.3257680210000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.277297811,58.14195676768096,0.0,0.1,127.47,0.0,387.49,88.6,61.0,88.6,0.1515297899999995
2025-02-04 16:00:00,2.3257680210000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.277297811,55.81236929547358,0.0,0.1,127.47,0.0,387.49,88.6,61.0,88.6,0.1515297899999995
2025-02-04 17:00:00,2.3257680210000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.277297811,53.48301478201343,0.0,0.1,127.47,0.0,387.49,88.6,61.0,88.6,0.1515297899999995
2025-02-04 18:00:00,1.729363012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.680892802,51.76246974380053,0.0,0.1,175.0,0.0,382.13,88.6,61.0,88.6,0.1515297899999995
2025-02-04 19:00:00,1.729363012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.680892802,50.042096760091454,0.0,0.1,175.0,0.0,382.13,88.6,61.0,88.6,0.1515297899999995
2025-02-04 20:00:00,1.729363012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.680892802,48.32189581368075,0.0,0.1,175.0,0.0,382.13,88.6,61.0,88.6,0.1515297899999995
2025-02-04 21:00:00,1.5687400059999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5202697960000002,46.7657679138953,0.0,0.1,132.43,0.0,383.58,88.6,61.0,88.6,0.1515297899999995
2025-02-04 22:00:00,1.5687400059999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5202697960000002,45.20979562689983,0.0,0.1,132.43,0.0,383.58,88.6,61.0,88.6,0.1515297899999995
2025-02-04 23:00:00,1.5687400059999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5202697960000002,43.65397893713306,0.0,0.1,132.43,0.0,383.58,88.6,61.0,88.6,0.1515297899999995
2025-02-05 00:00:00,1.485680016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437209806,42.183072920872,0.0,0.1,113.34,0.0,380.98,88.6,61.0,88.6,0.1515297899999995
2025-02-05 01:00:00,1.485680016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437209806,40.71231399521257,0.0,0.1,113.34,0.0,380.98,88.6,61.0,88.6,0.1515297899999995
2025-02-05 02:00:00,1.485680016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437209806,39.2417021454457,0.0,0.1,113.34,0.0,380.98,88.6,61.0,88.6,0.1515297899999995
2025-02-05 03:00:00,1.973684008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9252137980000004,0.0,1.9252137980000004,0.6417379326666668,3.0,0.0,0.0,0.0,0.0,39.237777975231154,0.5417379326666668,0.0,108.18,0.0,371.5,88.6,61.0,88.6,0.1515297899999995
2025-02-05 04:00:00,1.973684008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9252137980000004,0.0,1.9252137980000004,0.6417379326666668,3.0,0.0,0.0,0.0,0.0,39.23385419743363,0.5417379326666668,0.0,108.18,0.0,371.5,88.6,61.0,88.6,0.1515297899999995
2025-02-05 05:00:00,1.973684008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9252137980000004,0.0,1.9252137980000004,0.6417379326666668,3.0,0.0,0.0,0.0,0.0,39.22993081201388,0.5417379326666668,0.0,108.18,0.0,371.5,88.6,61.0,88.6,0.1515297899999995
2025-02-05 06:00:00,3.102833022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0543628119999995,36.1093110719939,0.0,0.1,139.81,0.0,377.6,88.6,61.0,88.6,0.1515297899999995
2025-02-05 07:00:00,3.102833022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0543628119999995,32.989003393947925,0.0,0.1,139.81,0.0,377.6,88.6,61.0,88.6,0.1515297899999995
2025-02-05 08:00:00,3.102833022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0543628119999995,29.869007746669755,0.0,0.1,139.81,0.0,377.6,88.6,61.0,88.6,0.1515297899999995
2025-02-05 09:00:00,2.5567920240000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.508321814,27.30650879079305,0.0,0.1,159.33,0.0,382.2,88.6,61.0,88.6,0.1515297899999995
2025-02-05 10:00:00,2.5567920240000004,0.2,0.1,0.25,0.0,0.0,0.4005335063623745,0.47121588983808765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1077883076376254,25.152973744365376,0.0,0.1,159.33,0.0,382.2,88.6,61.0,88.6,0.1515297899999995
2025-02-05 11:00:00,2.5567920240000004,0.2,0.1,0.25,0.0,0.0,2.508321814,2.95096684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.150458446990942,0.0,0.1,159.33,0.0,382.2,88.6,61.0,88.6,0.1515297899999995
2025-02-05 12:00:00,2.393653008,0.2,0.1,0.25,0.0,0.0,2.3451827979999997,2.7590385858823527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.147943401146247,0.0,0.1,115.46,0.0,365.93,88.6,61.0,88.6,0.1515297899999995
2025-02-05 13:00:00,2.393653008,0.2,0.1,0.25,0.0,0.0,2.3451827979999997,2.7590385858823527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.145428606806135,0.0,0.1,115.46,0.0,365.93,88.6,61.0,88.6,0.1515297899999995
2025-02-05 14:00:00,2.393653008,0.2,0.1,0.25,0.0,0.0,2.3451827979999997,2.7590385858823527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.142914063945458,0.0,0.1,115.46,0.0,365.93,88.6,61.0,88.6,0.1515297899999995
2025-02-05 15:00:00,1.533027009,0.2,0.1,0.25,0.0,0.0,1.4845567990000001,1.7465374105882354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.140399772539062,0.0,0.1,144.12,0.0,413.54,88.6,61.0,88.6,0.1515297899999995
2025-02-05 16:00:00,1.533027009,0.2,0.1,0.25,0.0,0.0,1.4845567990000001,1.7465374105882354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.137885732561813,0.0,0.1,144.12,0.0,413.54,88.6,61.0,88.6,0.1515297899999995
2025-02-05 17:00:00,1.533027009,0.2,0.1,0.25,0.0,0.0,1.4845567990000001,1.7465374105882354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.13537194398856,0.0,0.1,144.12,0.0,413.54,88.6,61.0,88.6,0.1515297899999995
2025-02-05 18:00:00,1.825028015,0.2,0.1,0.25,0.0,0.0,1.7765578050000002,2.0900680058823533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.13285840679416,0.0,0.1,189.9,0.0,451.01,88.6,61.0,88.6,0.1515297899999995
2025-02-05 19:00:00,1.825028015,0.2,0.1,0.25,0.0,0.0,1.7765578050000002,2.0900680058823533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.130345120953482,0.0,0.1,189.9,0.0,451.01,88.6,61.0,88.6,0.1515297899999995
2025-02-05 20:00:00,1.825028015,0.2,0.1,0.25,0.0,0.0,1.7765578050000002,2.0900680058823533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.12783208644139,0.0,0.1,189.9,0.0,451.01,88.6,61.0,88.6,0.1515297899999995
2025-02-05 21:00:00,1.91521801,0.2,0.1,0.25,0.0,0.0,1.8667477999999995,2.1961738823529404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.125319303232747,0.0,0.1,155.42,0.0,487.77,88.6,61.0,88.6,0.1515297899999995
2025-02-05 22:00:00,1.91521801,0.2,0.1,0.25,0.0,0.0,1.8667477999999995,2.1961738823529404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.12280677130243,0.0,0.1,155.42,0.0,487.77,88.6,61.0,88.6,0.1515297899999995
2025-02-05 23:00:00,1.91521801,0.2,0.1,0.25,0.0,0.0,1.8667477999999995,2.1961738823529404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.120294490625298,0.0,0.1,155.42,0.0,487.77,88.6,61.0,88.6,0.1515297899999995
2025-02-06 00:00:00,1.7576800130000003,0.2,0.1,0.25,0.0,0.0,1.7092098030000005,2.0108350623529416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.117782461176237,0.0,0.1,133.67,0.0,513.32,88.6,61.0,88.6,0.1515297899999995
2025-02-06 01:00:00,1.7576800130000003,0.2,0.1,0.25,0.0,0.0,1.7092098030000005,2.0108350623529416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.115270682930124,0.0,0.1,133.67,0.0,513.32,88.6,61.0,88.6,0.1515297899999995
2025-02-06 02:00:00,1.7576800130000003,0.2,0.1,0.25,0.0,0.0,1.7092098030000005,2.0108350623529416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.112759155861834,0.0,0.1,133.67,0.0,513.32,88.6,61.0,88.6,0.1515297899999995
2025-02-06 03:00:00,1.579872007,0.2,0.1,0.25,0.0,0.0,1.5314017970000002,1.8016491729411768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.11024787994625,0.0,0.1,125.0,0.0,517.85,88.6,61.0,88.6,0.1515297899999995
2025-02-06 04:00:00,1.579872007,0.2,0.1,0.25,0.0,0.0,1.5314017970000002,1.8016491729411768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.107736855158254,0.0,0.1,125.0,0.0,517.85,88.6,61.0,88.6,0.1515297899999995
2025-02-06 05:00:00,1.579872007,0.2,0.1,0.25,0.0,0.0,1.5314017970000002,1.8016491729411768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.105226081472743,0.0,0.1,125.0,0.0,517.85,88.6,61.0,88.6,0.1515297899999995
2025-02-06 06:00:00,2.549851034,0.2,0.1,0.25,0.0,0.0,2.5013808239999995,2.9428009694117643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.102715558864595,0.0,0.1,156.12,0.0,472.56,88.6,61.0,88.6,0.1515297899999995
2025-02-06 07:00:00,2.549851034,0.2,0.1,0.25,0.0,0.0,2.5013808239999995,2.9428009694117643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.100205287308714,0.0,0.1,156.12,0.0,472.56,88.6,61.0,88.6,0.1515297899999995
2025-02-06 08:00:00,2.549851034,0.2,0.1,0.25,0.0,0.0,2.5013808239999995,2.9428009694117643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.097695266779986,0.0,0.1,156.12,0.0,472.56,88.6,61.0,88.6,0.1515297899999995
2025-02-06 09:00:00,2.861324019,0.2,0.1,0.25,0.0,0.0,2.812853809,3.3092397752941176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.09518549725331,0.0,0.1,178.99,0.0,451.09,88.6,61.0,88.6,0.1515297899999995
2025-02-06 10:00:00,2.861324019,0.2,0.1,0.25,0.0,0.0,2.812853809,3.3092397752941176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.092675978703586,0.0,0.1,178.99,0.0,451.09,88.6,61.0,88.6,0.1515297899999995
2025-02-06 11:00:00,2.861324019,0.2,0.1,0.25,0.0,0.0,2.812853809,3.3092397752941176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.090166711105717,0.0,0.1,178.99,0.0,451.09,88.6,61.0,88.6,0.1515297899999995
2025-02-06 12:00:00,2.22292703,0.2,0.1,0.25,0.0,0.0,2.1744568199999996,2.5581844941176466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08765769443461,0.0,0.1,147.89,0.0,430.74,88.6,61.0,88.6,0.1515297899999995
2025-02-06 13:00:00,2.22292703,0.2,0.1,0.25,0.0,0.0,2.1744568199999996,2.5581844941176466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08514892866517,0.0,0.1,147.89,0.0,430.74,88.6,61.0,88.6,0.1515297899999995
2025-02-06 14:00:00,2.22292703,0.2,0.1,0.25,0.0,0.0,2.1744568199999996,2.5581844941176466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.082640413772307,0.0,0.1,147.89,0.0,430.74,88.6,61.0,88.6,0.1515297899999995
2025-02-06 15:00:00,2.531737018999999,0.2,0.1,0.25,0.0,0.0,2.483266808999999,2.9214903635294105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08013214973093,0.0,0.1,150.8,0.0,429.85,88.6,61.0,88.6,0.1515297899999995
2025-02-06 16:00:00,2.531737018999999,0.2,0.1,0.25,0.0,0.0,2.483266808999999,2.9214903635294105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.077624136515958,0.0,0.1,150.8,0.0,429.85,88.6,61.0,88.6,0.1515297899999995
2025-02-06 17:00:00,2.531737018999999,0.2,0.1,0.25,0.0,0.0,2.483266808999999,2.9214903635294105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.07511637410231,0.0,0.1,150.8,0.0,429.85,88.6,61.0,88.6,0.1515297899999995
2025-02-06 18:00:00,2.218083016,0.2,0.1,0.25,0.0,0.0,2.169612806,2.552485654117647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.072608862464904,0.0,0.1,170.48,0.0,405.84,88.6,61.0,88.6,0.1515297899999995
2025-02-06 19:00:00,2.218083016,0.2,0.1,0.25,0.0,0.0,2.169612806,2.552485654117647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.07010160157866,0.0,0.1,170.48,0.0,405.84,88.6,61.0,88.6,0.1515297899999995
2025-02-06 20:00:00,2.218083016,0.2,0.1,0.25,0.0,0.0,2.169612806,2.552485654117647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0675945914185,0.0,0.1,170.48,0.0,405.84,88.6,61.0,88.6,0.1515297899999995
2025-02-06 21:00:00,2.054167015,0.2,0.1,0.25,0.0,0.0,2.005696805,2.3596433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.06508783195936,0.0,0.1,131.26,0.0,404.58,88.6,61.0,88.6,0.1515297899999995
2025-02-06 22:00:00,2.054167015,0.2,0.1,0.25,0.0,0.0,2.005696805,2.3596433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.06258132317617,0.0,0.1,131.26,0.0,404.58,88.6,61.0,88.6,0.1515297899999995
2025-02-06 23:00:00,2.054167015,0.2,0.1,0.25,0.0,0.0,2.005696805,2.3596433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.060075065043854,0.0,0.1,131.26,0.0,404.58,88.6,61.0,88.6,0.1515297899999995
2025-02-07 00:00:00,1.7029020180000003,0.2,0.1,0.25,0.0,0.0,1.6544318080000002,1.9463903623529415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.057569057537354,0.0,0.1,126.05,0.0,362.39,88.6,61.0,88.6,0.1515297899999995
2025-02-07 01:00:00,1.7029020180000003,0.2,0.1,0.25,0.0,0.0,1.6544318080000002,1.9463903623529415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.055063300631602,0.0,0.1,126.05,0.0,362.39,88.6,61.0,88.6,0.1515297899999995
2025-02-07 02:00:00,1.7029020180000003,0.2,0.1,0.25,0.0,0.0,1.6544318080000002,1.9463903623529415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.05255779430154,0.0,0.1,126.05,0.0,362.39,88.6,61.0,88.6,0.1515297899999995
2025-02-07 03:00:00,1.518369006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.469898796,0.0,1.469898796,0.4899662653333333,3.0000000000000004,0.0,0.0,0.0,0.0,25.05005253852211,0.38996626533333334,0.0,105.0,0.0,311.53,88.6,61.0,88.6,0.1515297899999995
2025-02-07 04:00:00,1.518369006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.469898796,0.0,1.469898796,0.4899662653333333,3.0000000000000004,0.0,0.0,0.0,0.0,25.047547533268258,0.38996626533333334,0.0,105.0,0.0,311.53,88.6,61.0,88.6,0.1515297899999995
2025-02-07 05:00:00,1.518369006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.469898796,0.0,1.469898796,0.4899662653333333,3.0000000000000004,0.0,0.0,0.0,0.0,25.045042778514937,0.38996626533333334,0.0,105.0,0.0,311.53,88.6,61.0,88.6,0.1515297899999995
2025-02-07 06:00:00,3.061253014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0127828040000004,0.0,3.0127828040000004,1.0042609346666667,3.0000000000000004,0.0,0.0,0.0,0.0,25.04253827423709,0.9042609346666667,0.0,112.39,0.0,319.41,88.6,61.0,88.6,0.1515297899999995
2025-02-07 07:00:00,3.061253014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0127828040000004,0.0,3.0127828040000004,1.0042609346666667,3.0000000000000004,0.0,0.0,0.0,0.0,25.040034020409667,0.9042609346666667,0.0,112.39,0.0,319.41,88.6,61.0,88.6,0.1515297899999995
2025-02-07 08:00:00,3.061253014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0127828040000004,0.0,3.0127828040000004,1.0042609346666667,3.0000000000000004,0.0,0.0,0.0,0.0,25.03753001700763,0.9042609346666667,0.0,112.39,0.0,319.41,88.6,61.0,88.6,0.1515297899999995
2025-02-07 09:00:00,3.211798008,0.2,0.1,0.25,0.0,0.0,3.163327798,3.721562115294118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.03502626400593,0.0,0.1,150.36,0.0,290.03,88.6,61.0,88.6,0.1515297899999995
2025-02-07 10:00:00,3.211798008,0.2,0.1,0.25,0.0,0.0,3.163327798,3.721562115294118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.032522761379532,0.0,0.1,150.36,0.0,290.03,88.6,61.0,88.6,0.1515297899999995
2025-02-07 11:00:00,3.211798008,0.2,0.1,0.25,0.0,0.0,3.163327798,3.721562115294118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.030019509103393,0.0,0.1,150.36,0.0,290.03,88.6,61.0,88.6,0.1515297899999995
2025-02-07 12:00:00,2.0618940130000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.013423803,0.0,2.013423803,0.6711412676666666,3.0,0.0,0.0,0.0,0.0,25.027516507152487,0.5711412676666666,0.0,111.49,0.0,250.12,88.6,61.0,88.6,0.1515297899999995
2025-02-07 13:00:00,2.0618940130000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.013423803,0.0,2.013423803,0.6711412676666666,3.0,0.0,0.0,0.0,0.0,25.02501375550177,0.5711412676666666,0.0,111.49,0.0,250.12,88.6,61.0,88.6,0.1515297899999995
2025-02-07 14:00:00,2.0618940130000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.013423803,0.0,2.013423803,0.6711412676666666,3.0,0.0,0.0,0.0,0.0,25.022511254126226,0.5711412676666666,0.0,111.49,0.0,250.12,88.6,61.0,88.6,0.1515297899999995
2025-02-07 15:00:00,1.560722007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.512251797,0.0,1.512251797,0.5040839323333333,3.0000000000000004,0.0,0.0,0.0,0.0,25.020009003000816,0.4040839323333333,0.0,111.68,0.0,305.42,88.6,61.0,88.6,0.1515297899999995
2025-02-07 16:00:00,1.560722007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.512251797,0.0,1.512251797,0.5040839323333333,3.0000000000000004,0.0,0.0,0.0,0.0,25.017507002100515,0.4040839323333333,0.0,111.68,0.0,305.42,88.6,61.0,88.6,0.1515297899999995
2025-02-07 17:00:00,1.560722007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.512251797,0.0,1.512251797,0.5040839323333333,3.0000000000000004,0.0,0.0,0.0,0.0,25.015005251400307,0.4040839323333333,0.0,111.68,0.0,305.42,88.6,61.0,88.6,0.1515297899999995
2025-02-07 18:00:00,1.8427590230000004,0.2,0.1,0.25,0.0,0.0,1.7942888130000003,2.110928015294118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.01250375087517,0.0,0.1,149.05,0.0,311.93,88.6,61.0,88.6,0.1515297899999995
2025-02-07 19:00:00,1.8427590230000004,0.2,0.1,0.25,0.0,0.0,1.7942888130000003,2.110928015294118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.010002500500082,0.0,0.1,149.05,0.0,311.93,88.6,61.0,88.6,0.1515297899999995
2025-02-07 20:00:00,1.8427590230000004,0.2,0.1,0.25,0.0,0.0,1.7942888130000003,2.110928015294118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.007501500250033,0.0,0.1,149.05,0.0,311.93,88.6,61.0,88.6,0.1515297899999995
2025-02-07 21:00:00,1.7114100159999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6629398059999996,0.0,1.6629398059999996,0.5543132686666665,3.0,0.0,0.0,0.0,0.0,25.00500075010001,0.45431326866666655,0.0,100.0,0.0,321.14,88.6,61.0,88.6,0.1515297899999995
2025-02-07 22:00:00,1.7114100159999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6629398059999996,0.0,1.6629398059999996,0.5543132686666665,3.0,0.0,0.0,0.0,0.0,25.002500250025,0.45431326866666655,0.0,100.0,0.0,321.14,88.6,61.0,88.6,0.1515297899999995
2025-02-07 23:00:00,1.7114100159999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6629398059999996,0.0,1.6629398059999996,0.5543132686666665,3.0,0.0,0.0,0.0,0.0,25.0,0.45431326866666655,0.0,100.0,0.0,321.14,88.6,61.0,88.6,0.1515297899999995
2025-02-08 00:00:00,1.938062017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1104081930072778,0.0,28.04570002914713,1.5666666666666664,0.0,81.34,0.0,290.21,88.6,61.0,88.6,0.1515297899999995
2025-02-08 01:00:00,1.938062017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1104081930072778,0.0,31.091095488291348,1.5666666666666664,0.0,81.34,0.0,290.21,88.6,61.0,88.6,0.1515297899999995
2025-02-08 02:00:00,1.938062017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1104081930072778,0.0,34.13618640788965,1.5666666666666664,0.0,81.34,0.0,290.21,88.6,61.0,88.6,0.1515297899999995
2025-02-08 03:00:00,2.162141022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.886329188007278,0.0,36.96137539349599,1.5666666666666664,0.0,87.08,0.0,293.12,88.6,61.0,88.6,0.1515297899999995
2025-02-08 04:00:00,2.162141022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.886329188007278,0.0,39.78628186020377,1.5666666666666664,0.0,87.08,0.0,293.12,88.6,61.0,88.6,0.1515297899999995
2025-02-08 05:00:00,2.162141022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.886329188007278,0.0,42.610905836264884,1.5666666666666664,0.0,87.08,0.0,293.12,88.6,61.0,88.6,0.1515297899999995
2025-02-08 06:00:00,2.318099021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7303711890072777,0.0,45.28240851090839,1.5666666666666664,0.0,90.8,0.0,323.09,88.6,61.0,88.6,0.1515297899999995
2025-02-08 07:00:00,2.318099021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7303711890072777,0.0,47.953644035284434,1.5666666666666664,0.0,90.8,0.0,323.09,88.6,61.0,88.6,0.1515297899999995
2025-02-08 08:00:00,2.318099021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7303711890072777,0.0,50.62461243610804,1.5666666666666664,0.0,90.8,0.0,323.09,88.6,61.0,88.6,0.1515297899999995
2025-02-08 09:00:00,1.993425019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.055045191007278,0.0,53.61349426205156,1.5666666666666664,0.0,92.68,0.0,244.66,88.6,61.0,88.6,0.1515297899999995
2025-02-08 10:00:00,1.993425019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.055045191007278,0.0,56.60207719981249,1.5666666666666664,0.0,92.68,0.0,244.66,88.6,61.0,88.6,0.1515297899999995
2025-02-08 11:00:00,1.993425019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.055045191007278,0.0,59.59036127927964,1.5666666666666664,0.0,92.68,0.0,244.66,88.6,61.0,88.6,0.1515297899999995
2025-02-08 12:00:00,1.878793018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.969677192,0.0,62.49468589131171,1.6666666666666665,0.0,67.71,0.0,224.11,88.6,61.0,88.6,0.1515297899999995
2025-02-08 13:00:00,1.878793018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.969677192,0.0,65.39872007088258,1.6666666666666665,0.0,67.71,0.0,224.11,88.6,61.0,88.6,0.1515297899999995
2025-02-08 14:00:00,1.878793018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.969677192,0.0,68.3024638470355,1.6666666666666665,0.0,67.71,0.0,224.11,88.6,61.0,88.6,0.1515297899999995
2025-02-08 15:00:00,0.98800201,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9395318000000001,67.33692768228345,0.0,0.1,118.0,0.0,375.6,88.6,61.0,88.6,0.1515297899999995
