timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-02-08 16:00:00,0.98800201,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9395318000000001,66.37148807114788,0.0,0.1,118.0,0.0,375.6,88.6,61.0,88.6,0.1515297899999995
2025-02-08 17:00:00,0.98800201,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9395318000000001,65.40614500397342,0.0,0.1,118.0,0.0,375.6,88.6,61.0,88.6,0.1515297899999995
2025-02-08 18:00:00,1.4122500150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3637798049999998,64.00799234355466,0.0,0.1,160.49,0.0,385.39,88.6,61.0,88.6,0.1515297899999995
2025-02-08 19:00:00,1.4122500150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3637798049999998,62.60997949840194,0.0,0.1,160.49,0.0,385.39,88.6,61.0,88.6,0.1515297899999995
2025-02-08 20:00:00,1.4122500150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3637798049999998,61.21210645453374,0.0,0.1,160.49,0.0,385.39,88.6,61.0,88.6,0.1515297899999995
2025-02-08 21:00:00,1.6462630049999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.597792795,59.575584432663796,0.0,0.1,149.0,0.0,435.7,88.6,61.0,88.6,0.1515297899999995
2025-02-08 22:00:00,1.6462630049999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.597792795,57.93922606299604,0.0,0.1,149.0,0.0,435.7,88.6,61.0,88.6,0.1515297899999995
2025-02-08 23:00:00,1.6462630049999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.597792795,56.30303132916525,0.0,0.1,149.0,0.0,435.7,88.6,61.0,88.6,0.1515297899999995
2025-02-09 00:00:00,1.6148120170000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.566341807,54.6990930597058,0.0,0.1,135.0,0.0,474.09,88.6,61.0,88.6,0.1515297899999995
2025-02-09 01:00:00,1.6148120170000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.566341807,53.0953151840733,0.0,0.1,135.0,0.0,474.09,88.6,61.0,88.6,0.1515297899999995
2025-02-09 02:00:00,1.6148120170000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.566341807,51.49169768622836,0.0,0.1,135.0,0.0,474.09,88.6,61.0,88.6,0.1515297899999995
2025-02-09 03:00:00,1.3728800190000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3244098090000003,50.135109935847495,0.0,0.1,119.3,0.0,481.98,88.6,61.0,88.6,0.1515297899999995
2025-02-09 04:00:00,1.3728800190000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3244098090000003,48.778657844241664,0.0,0.1,119.3,0.0,481.98,88.6,61.0,88.6,0.1515297899999995
2025-02-09 05:00:00,1.3728800190000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3244098090000003,47.422341397844995,0.0,0.1,119.3,0.0,481.98,88.6,61.0,88.6,0.1515297899999995
2025-02-09 06:00:00,1.727587015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6791168050000003,45.70421466880725,0.0,0.1,117.0,0.0,456.46,88.6,61.0,88.6,0.1515297899999995
2025-02-09 07:00:00,1.727587015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6791168050000003,43.986259752442415,0.0,0.1,117.0,0.0,456.46,88.6,61.0,88.6,0.1515297899999995
2025-02-09 08:00:00,1.727587015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6791168050000003,42.268476631569214,0.0,0.1,117.0,0.0,456.46,88.6,61.0,88.6,0.1515297899999995
2025-02-09 09:00:00,1.612501015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.564030805,40.66829998288565,0.0,0.1,123.97,0.0,335.15,88.6,61.0,88.6,0.1515297899999995
2025-02-09 10:00:00,1.612501015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.564030805,39.06828335186695,0.0,0.1,123.97,0.0,335.15,88.6,61.0,88.6,0.1515297899999995
2025-02-09 11:00:00,1.612501015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.564030805,37.46842672251135,0.0,0.1,123.97,0.0,335.15,88.6,61.0,88.6,0.1515297899999995
2025-02-09 12:00:00,1.23068301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.817787200007278,0.0,41.20611133584624,1.5666666666666664,0.0,98.71,0.0,290.74,88.6,61.0,88.6,0.1515297899999995
2025-02-09 13:00:00,1.23068301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.817787200007278,0.0,44.943422180719786,1.5666666666666664,0.0,98.71,0.0,290.74,88.6,61.0,88.6,0.1515297899999995
2025-02-09 14:00:00,1.23068301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.817787200007278,0.0,48.68035929450885,1.5666666666666664,0.0,98.71,0.0,290.74,88.6,61.0,88.6,0.1515297899999995
2025-02-09 15:00:00,1.129252007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.080781797,47.57265269021205,0.0,0.1,120.4,0.0,395.1,88.6,61.0,88.6,0.1515297899999995
2025-02-09 16:00:00,1.129252007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.080781797,46.465056856575686,0.0,0.1,120.4,0.0,395.1,88.6,61.0,88.6,0.1515297899999995
2025-02-09 17:00:00,1.129252007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.080781797,45.35757178252268,0.0,0.1,120.4,0.0,395.1,88.6,61.0,88.6,0.1515297899999995
2025-02-09 18:00:00,1.174771006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.126300796,44.20374949881382,0.0,0.1,161.93,0.0,382.09,88.6,61.0,88.6,0.1515297899999995
2025-02-09 19:00:00,1.174771006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.126300796,43.05004259733333,0.0,0.1,161.93,0.0,382.09,88.6,61.0,88.6,0.1515297899999995
2025-02-09 20:00:00,1.174771006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.126300796,41.89645106654299,0.0,0.1,161.93,0.0,382.09,88.6,61.0,88.6,0.1515297899999995
2025-02-09 21:00:00,1.620615011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.572144801,40.28803203266082,0.0,0.1,142.92,0.0,407.44,88.6,61.0,88.6,0.1515297899999995
2025-02-09 22:00:00,1.620615011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.572144801,38.679773840682046,0.0,0.1,142.92,0.0,407.44,88.6,61.0,88.6,0.1515297899999995
2025-02-09 23:00:00,1.620615011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.572144801,37.07167647452247,0.0,0.1,142.92,0.0,407.44,88.6,61.0,88.6,0.1515297899999995
2025-02-10 00:00:00,1.6098000180000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5613298080000002,35.47477562524236,0.0,0.1,118.58,0.0,403.92,88.6,61.0,88.6,0.1515297899999995
2025-02-10 01:00:00,1.6098000180000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5613298080000002,33.87803446604718,0.0,0.1,118.58,0.0,403.92,88.6,61.0,88.6,0.1515297899999995
2025-02-10 02:00:00,1.6098000180000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5613298080000002,32.28145298096792,0.0,0.1,118.58,0.0,403.92,88.6,61.0,88.6,0.1515297899999995
2025-02-10 03:00:00,1.633081019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5846108089999997,0.0,1.5846108089999997,0.5282036029999999,3.0,0.0,0.0,0.0,0.0,32.278224835669825,0.42820360299999993,0.0,106.29,0.0,394.11,88.6,61.0,88.6,0.1515297899999995
2025-02-10 04:00:00,1.633081019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5846108089999997,0.0,1.5846108089999997,0.5282036029999999,3.0,0.0,0.0,0.0,0.0,32.27499701318626,0.42820360299999993,0.0,106.29,0.0,394.11,88.6,61.0,88.6,0.1515297899999995
2025-02-10 05:00:00,1.633081019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5846108089999997,0.0,1.5846108089999997,0.5282036029999999,3.0,0.0,0.0,0.0,0.0,32.27176951348494,0.42820360299999993,0.0,106.29,0.0,394.11,88.6,61.0,88.6,0.1515297899999995
2025-02-10 06:00:00,2.838687014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.790216804,29.42138233245196,0.0,0.1,145.38,0.0,357.87,88.6,61.0,88.6,0.1515297899999995
2025-02-10 07:00:00,2.838687014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.790216804,26.57128019013708,0.0,0.1,145.38,0.0,357.87,88.6,61.0,88.6,0.1515297899999995
2025-02-10 08:00:00,2.838687014,0.2,0.1,0.25,0.0,0.0,1.2823853220456192,1.5086886141713167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078314819543808,25.030019509103393,0.0,0.1,145.38,0.0,357.87,88.6,61.0,88.6,0.1515297899999995
2025-02-10 09:00:00,2.682410017,0.2,0.1,0.25,0.0,0.0,2.633939807,3.098752714117647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.027516507152487,0.0,0.1,163.18,0.0,334.65,88.6,61.0,88.6,0.1515297899999995
2025-02-10 10:00:00,2.682410017,0.2,0.1,0.25,0.0,0.0,2.633939807,3.098752714117647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.02501375550177,0.0,0.1,163.18,0.0,334.65,88.6,61.0,88.6,0.1515297899999995
2025-02-10 11:00:00,2.682410017,0.2,0.1,0.25,0.0,0.0,2.633939807,3.098752714117647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.022511254126226,0.0,0.1,163.18,0.0,334.65,88.6,61.0,88.6,0.1515297899999995
2025-02-10 12:00:00,2.3381660179999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.289695808,0.0,2.289695808,0.7632319359999999,3.0,0.0,0.0,0.0,0.0,25.020009003000816,0.663231936,0.0,109.36,0.0,305.58,88.6,61.0,88.6,0.1515297899999995
2025-02-10 13:00:00,2.3381660179999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.289695808,0.0,2.289695808,0.7632319359999999,3.0,0.0,0.0,0.0,0.0,25.017507002100515,0.663231936,0.0,109.36,0.0,305.58,88.6,61.0,88.6,0.1515297899999995
2025-02-10 14:00:00,2.3381660179999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.289695808,0.0,2.289695808,0.7632319359999999,3.0,0.0,0.0,0.0,0.0,25.015005251400307,0.663231936,0.0,109.36,0.0,305.58,88.6,61.0,88.6,0.1515297899999995
2025-02-10 15:00:00,1.5490510110000002,0.2,0.1,0.25,0.0,0.0,1.5005808010000001,1.765389177647059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.01250375087517,0.0,0.1,128.54,0.0,325.09,88.6,61.0,88.6,0.1515297899999995
2025-02-10 16:00:00,1.5490510110000002,0.2,0.1,0.25,0.0,0.0,1.5005808010000001,1.765389177647059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.010002500500082,0.0,0.1,128.54,0.0,325.09,88.6,61.0,88.6,0.1515297899999995
2025-02-10 17:00:00,1.5490510110000002,0.2,0.1,0.25,0.0,0.0,1.5005808010000001,1.765389177647059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.007501500250033,0.0,0.1,128.54,0.0,325.09,88.6,61.0,88.6,0.1515297899999995
2025-02-10 18:00:00,1.570417015,0.2,0.1,0.25,0.0,0.0,1.521946805,1.7905256529411766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.00500075010001,0.0,0.1,142.11,0.0,321.78,88.6,61.0,88.6,0.1515297899999995
2025-02-10 19:00:00,1.570417015,0.2,0.1,0.25,0.0,0.0,1.521946805,1.7905256529411766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.002500250025,0.0,0.1,142.11,0.0,321.78,88.6,61.0,88.6,0.1515297899999995
2025-02-10 20:00:00,1.570417015,0.2,0.1,0.25,0.0,0.0,1.521946805,1.7905256529411766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.1,142.11,0.0,321.78,88.6,61.0,88.6,0.1515297899999995
2025-02-10 21:00:00,1.595387015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.453083195007278,0.0,28.381521531107133,1.5666666666666664,0.0,91.48,0.0,313.86,88.6,61.0,88.6,0.1515297899999995
2025-02-10 22:00:00,1.595387015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.453083195007278,0.0,31.762704910061153,1.5666666666666664,0.0,91.48,0.0,313.86,88.6,61.0,88.6,0.1515297899999995
2025-02-10 23:00:00,1.595387015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.453083195007278,0.0,35.14355017067728,1.5666666666666664,0.0,91.48,0.0,313.86,88.6,61.0,88.6,0.1515297899999995
2025-02-11 00:00:00,1.138705006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.909765204,0.0,38.97160571558021,1.5666666666666664,0.0,77.45,0.0,295.07,88.6,61.0,88.6,0.1515297899999995
2025-02-11 01:00:00,1.138705006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.909765204,0.0,42.799278454928654,1.5666666666666664,0.0,77.45,0.0,295.07,88.6,61.0,88.6,0.1515297899999995
2025-02-11 02:00:00,1.138705006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.909765204,0.0,46.62656842700316,1.5666666666666664,0.0,77.45,0.0,295.07,88.6,61.0,88.6,0.1515297899999995
2025-02-11 03:00:00,1.3131750039999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.535295206,0.0,50.08649507204046,1.6666666666666665,0.0,74.89,0.0,305.75,88.6,61.0,88.6,0.1515297899999995
2025-02-11 04:00:00,1.3131750039999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.535295206,0.0,53.54607572441325,1.6666666666666665,0.0,74.89,0.0,305.75,88.6,61.0,88.6,0.1515297899999995
2025-02-11 05:00:00,1.3131750039999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.535295206,0.0,57.0053104187208,1.6666666666666665,0.0,74.89,0.0,305.75,88.6,61.0,88.6,0.1515297899999995
2025-02-11 06:00:00,2.7573770210000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7089068110000003,0.0,2.7089068110000003,0.902968937,3.0000000000000004,0.0,0.0,0.0,0.0,56.99960988767893,0.802968937,0.0,100.46,0.0,331.96,88.6,61.0,88.6,0.1515297899999995
2025-02-11 07:00:00,2.7573770210000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7089068110000003,0.0,2.7089068110000003,0.902968937,3.0000000000000004,0.0,0.0,0.0,0.0,56.993909926690165,0.802968937,0.0,100.46,0.0,331.96,88.6,61.0,88.6,0.1515297899999995
2025-02-11 08:00:00,2.7573770210000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7089068110000003,0.0,2.7089068110000003,0.902968937,3.0000000000000004,0.0,0.0,0.0,0.0,56.9882105356975,0.802968937,0.0,100.46,0.0,331.96,88.6,61.0,88.6,0.1515297899999995
2025-02-11 09:00:00,2.685339015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6368688049999998,54.291829260562295,0.0,0.1,141.42,0.0,339.11,88.6,61.0,88.6,0.1515297899999995
2025-02-11 10:00:00,2.685339015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6368688049999998,51.595717623554606,0.0,0.1,141.42,0.0,339.11,88.6,61.0,88.6,0.1515297899999995
2025-02-11 11:00:00,2.685339015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6368688049999998,48.89987559771062,0.0,0.1,141.42,0.0,339.11,88.6,61.0,88.6,0.1515297899999995
2025-02-11 12:00:00,2.241150025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.192679815,0.0,2.192679815,0.7308932716666666,3.0,0.0,0.0,0.0,0.0,48.89498561015085,0.6308932716666666,0.0,97.68,0.0,332.45,88.6,61.0,88.6,0.1515297899999995
2025-02-11 13:00:00,2.241150025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.192679815,0.0,2.192679815,0.7308932716666666,3.0,0.0,0.0,0.0,0.0,48.890096111589834,0.6308932716666666,0.0,97.68,0.0,332.45,88.6,61.0,88.6,0.1515297899999995
2025-02-11 14:00:00,2.241150025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.192679815,0.0,2.192679815,0.7308932716666666,3.0,0.0,0.0,0.0,0.0,48.88520710197868,0.6308932716666666,0.0,97.68,0.0,332.45,88.6,61.0,88.6,0.1515297899999995
2025-02-11 15:00:00,1.418212016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3697418060000002,47.48262286086032,0.0,0.1,143.69,0.0,349.68,88.6,61.0,88.6,0.1515297899999995
2025-02-11 16:00:00,1.418212016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3697418060000002,46.080178878166066,0.0,0.1,143.69,0.0,349.68,88.6,61.0,88.6,0.1515297899999995
2025-02-11 17:00:00,1.418212016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3697418060000002,44.67787513987008,0.0,0.1,143.69,0.0,349.68,88.6,61.0,88.6,0.1515297899999995
2025-02-11 18:00:00,1.317102015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686318049999998,43.378885102356094,0.0,0.1,168.19,0.0,347.44,88.6,61.0,88.6,0.1515297899999995
2025-02-11 19:00:00,1.317102015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686318049999998,42.08002496384586,0.0,0.1,168.19,0.0,347.44,88.6,61.0,88.6,0.1515297899999995
2025-02-11 20:00:00,1.317102015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686318049999998,40.781294711349474,0.0,0.1,168.19,0.0,347.44,88.6,61.0,88.6,0.1515297899999995
2025-02-11 21:00:00,1.1774140089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1289437990000002,39.625233113510994,0.0,0.1,148.75,0.0,377.5,88.6,61.0,88.6,0.1515297899999995
2025-02-11 22:00:00,1.1774140089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1289437990000002,38.469287121832295,0.0,0.1,148.75,0.0,377.5,88.6,61.0,88.6,0.1515297899999995
2025-02-11 23:00:00,1.1774140089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1289437990000002,37.31345672475276,0.0,0.1,148.75,0.0,377.5,88.6,61.0,88.6,0.1515297899999995
2025-02-12 00:00:00,1.125884009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0774137990000001,36.210323543365995,0.0,0.1,129.13,0.0,391.19,88.6,61.0,88.6,0.1515297899999995
2025-02-12 01:00:00,1.125884009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0774137990000001,35.10730067529737,0.0,0.1,129.13,0.0,391.19,88.6,61.0,88.6,0.1515297899999995
2025-02-12 02:00:00,1.125884009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0774137990000001,34.004388109515546,0.0,0.1,129.13,0.0,391.19,88.6,61.0,88.6,0.1515297899999995
2025-02-12 03:00:00,1.16669301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1182228,32.859943997235206,0.0,0.1,126.59,0.0,373.15,88.6,61.0,88.6,0.1515297899999995
2025-02-12 04:00:00,1.16669301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1182228,31.715614329366094,0.0,0.1,126.59,0.0,373.15,88.6,61.0,88.6,0.1515297899999995
2025-02-12 05:00:00,1.16669301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1182228,30.57139909446377,0.0,0.1,126.59,0.0,373.15,88.6,61.0,88.6,0.1515297899999995
2025-02-12 06:00:00,1.842276008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.793805798,28.737927874962487,0.0,0.1,151.13,0.0,386.79,88.6,61.0,88.6,0.1515297899999995
2025-02-12 07:00:00,1.842276008,0.2,0.1,0.25,0.0,0.0,1.7327313490693306,2.03850746949333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06107444893066933,28.672733215919205,0.0,0.1,151.13,0.0,386.79,88.6,61.0,88.6,0.1515297899999995
2025-02-12 08:00:00,1.842276008,0.2,0.1,0.25,0.0,0.0,1.793805798,2.110359762352941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.669865942597617,0.0,0.1,151.13,0.0,386.79,88.6,61.0,88.6,0.1515297899999995
2025-02-12 09:00:00,2.031324016,0.2,0.1,0.25,0.0,0.0,1.9828538060000003,2.332769183529412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.666998956003358,0.0,0.1,174.92,0.0,378.65,88.6,61.0,88.6,0.1515297899999995
2025-02-12 10:00:00,2.031324016,0.2,0.1,0.25,0.0,0.0,1.9828538060000003,2.332769183529412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.664132256107763,0.0,0.1,174.92,0.0,378.65,88.6,61.0,88.6,0.1515297899999995
2025-02-12 11:00:00,2.031324016,0.2,0.1,0.25,0.0,0.0,1.9828538060000003,2.332769183529412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.661265842882152,0.0,0.1,174.92,0.0,378.65,88.6,61.0,88.6,0.1515297899999995
2025-02-12 12:00:00,1.374319006,0.2,0.1,0.25,0.0,0.0,1.325848796,1.5598221129411767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.65839971629787,0.0,0.1,137.28,0.0,372.75,88.6,61.0,88.6,0.1515297899999995
2025-02-12 13:00:00,1.374319006,0.2,0.1,0.25,0.0,0.0,1.325848796,1.5598221129411767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.655533876326242,0.0,0.1,137.28,0.0,372.75,88.6,61.0,88.6,0.1515297899999995
2025-02-12 14:00:00,1.374319006,0.2,0.1,0.25,0.0,0.0,1.325848796,1.5598221129411767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.652668322938613,0.0,0.1,137.28,0.0,372.75,88.6,61.0,88.6,0.1515297899999995
2025-02-12 15:00:00,1.233891019,0.2,0.1,0.25,0.0,0.0,1.1854208089999998,1.3946127164705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.649803056106318,0.0,0.1,159.67,0.0,413.84,88.6,61.0,88.6,0.1515297899999995
2025-02-12 16:00:00,1.233891019,0.2,0.1,0.25,0.0,0.0,1.1854208089999998,1.3946127164705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.646938075800712,0.0,0.1,159.67,0.0,413.84,88.6,61.0,88.6,0.1515297899999995
2025-02-12 17:00:00,1.233891019,0.2,0.1,0.25,0.0,0.0,1.1854208089999998,1.3946127164705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.64407338199313,0.0,0.1,159.67,0.0,413.84,88.6,61.0,88.6,0.1515297899999995
2025-02-12 18:00:00,1.2853000099999998,0.2,0.1,0.25,0.0,0.0,1.2368297999999995,1.4550938823529407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.641208974654937,0.0,0.1,197.13,0.0,424.92,88.6,61.0,88.6,0.1515297899999995
2025-02-12 19:00:00,1.2853000099999998,0.2,0.1,0.25,0.0,0.0,1.2368297999999995,1.4550938823529407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.63834485375747,0.0,0.1,197.13,0.0,424.92,88.6,61.0,88.6,0.1515297899999995
2025-02-12 20:00:00,1.2853000099999998,0.2,0.1,0.25,0.0,0.0,1.2368297999999995,1.4550938823529407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6354810192721,0.0,0.1,197.13,0.0,424.92,88.6,61.0,88.6,0.1515297899999995
2025-02-12 21:00:00,1.019624011,0.2,0.1,0.25,0.0,0.0,0.971153801,1.1425338835294119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.63261747117017,0.0,0.1,155.78,0.0,458.79,88.6,61.0,88.6,0.1515297899999995
2025-02-12 22:00:00,1.019624011,0.2,0.1,0.25,0.0,0.0,0.971153801,1.1425338835294119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62975420942306,0.0,0.1,155.78,0.0,458.79,88.6,61.0,88.6,0.1515297899999995
2025-02-12 23:00:00,1.019624011,0.2,0.1,0.25,0.0,0.0,0.971153801,1.1425338835294119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62689123400212,0.0,0.1,155.78,0.0,458.79,88.6,61.0,88.6,0.1515297899999995
2025-02-13 00:00:00,0.738546006,0.2,0.1,0.25,0.0,0.0,0.6900757959999999,0.8118538776470587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62402854487872,0.0,0.1,140.33,0.0,496.51,88.6,61.0,88.6,0.1515297899999995
2025-02-13 01:00:00,0.738546006,0.2,0.1,0.25,0.0,0.0,0.6900757959999999,0.8118538776470587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.621166142024236,0.0,0.1,140.33,0.0,496.51,88.6,61.0,88.6,0.1515297899999995
2025-02-13 02:00:00,0.738546006,0.2,0.1,0.25,0.0,0.0,0.6900757959999999,0.8118538776470587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.618304025410037,0.0,0.1,140.33,0.0,496.51,88.6,61.0,88.6,0.1515297899999995
2025-02-13 03:00:00,1.155143007,0.2,0.1,0.25,0.0,0.0,1.106672797,1.3019679964705884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.615442195007496,0.0,0.1,136.59,0.0,487.99,88.6,61.0,88.6,0.1515297899999995
2025-02-13 04:00:00,1.155143007,0.2,0.1,0.25,0.0,0.0,1.106672797,1.3019679964705884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.612580650787997,0.0,0.1,136.59,0.0,487.99,88.6,61.0,88.6,0.1515297899999995
2025-02-13 05:00:00,1.155143007,0.2,0.1,0.25,0.0,0.0,1.106672797,1.3019679964705884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.60971939272292,0.0,0.1,136.59,0.0,487.99,88.6,61.0,88.6,0.1515297899999995
2025-02-13 06:00:00,1.810194016,0.2,0.1,0.25,0.0,0.0,1.7617238060000002,2.0726162423529413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.60685842078365,0.0,0.1,159.99,0.0,454.52,88.6,61.0,88.6,0.1515297899999995
2025-02-13 07:00:00,1.810194016,0.2,0.1,0.25,0.0,0.0,1.7617238060000002,2.0726162423529413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.603997734941572,0.0,0.1,159.99,0.0,454.52,88.6,61.0,88.6,0.1515297899999995
2025-02-13 08:00:00,1.810194016,0.2,0.1,0.25,0.0,0.0,1.7617238060000002,2.0726162423529413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.60113733516808,0.0,0.1,159.99,0.0,454.52,88.6,61.0,88.6,0.1515297899999995
2025-02-13 09:00:00,1.8347890170000003,0.2,0.1,0.25,0.0,0.0,1.786318807,2.1015515376470586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.598277221434568,0.0,0.1,220.05,0.0,433.21,88.6,61.0,88.6,0.1515297899999995
2025-02-13 10:00:00,1.8347890170000003,0.2,0.1,0.25,0.0,0.0,1.786318807,2.1015515376470586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.595417393712427,0.0,0.1,220.05,0.0,433.21,88.6,61.0,88.6,0.1515297899999995
2025-02-13 11:00:00,1.8347890170000003,0.2,0.1,0.25,0.0,0.0,1.786318807,2.1015515376470586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.592557851973055,0.0,0.1,220.05,0.0,433.21,88.6,61.0,88.6,0.1515297899999995
2025-02-13 12:00:00,2.2626960080000003,0.2,0.1,0.25,0.0,0.0,2.214225798,2.6049715270588236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.589698596187862,0.0,0.1,174.52,0.0,412.11,88.6,61.0,88.6,0.1515297899999995
2025-02-13 13:00:00,2.2626960080000003,0.2,0.1,0.25,0.0,0.0,2.214225798,2.6049715270588236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.586839626328242,0.0,0.1,174.52,0.0,412.11,88.6,61.0,88.6,0.1515297899999995
2025-02-13 14:00:00,2.2626960080000003,0.2,0.1,0.25,0.0,0.0,2.214225798,2.6049715270588236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.583980942365613,0.0,0.1,174.52,0.0,412.11,88.6,61.0,88.6,0.1515297899999995
2025-02-13 15:00:00,2.085122005,0.2,0.1,0.25,0.0,0.0,2.0366517949999996,2.396060935294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.581122544271377,0.0,0.1,170.1,0.0,408.0,88.6,61.0,88.6,0.1515297899999995
2025-02-13 16:00:00,2.085122005,0.2,0.1,0.25,0.0,0.0,2.0366517949999996,2.396060935294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.57826443201695,0.0,0.1,170.1,0.0,408.0,88.6,61.0,88.6,0.1515297899999995
2025-02-13 17:00:00,2.085122005,0.2,0.1,0.25,0.0,0.0,2.0366517949999996,2.396060935294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.575406605573754,0.0,0.1,170.1,0.0,408.0,88.6,61.0,88.6,0.1515297899999995
2025-02-13 18:00:00,1.8468030269999995,0.2,0.1,0.25,0.0,0.0,1.7983328170000001,2.1156856670588238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.5725490649132,0.0,0.1,207.17,0.0,386.1,88.6,61.0,88.6,0.1515297899999995
2025-02-13 19:00:00,1.8468030269999995,0.2,0.1,0.25,0.0,0.0,1.7983328170000001,2.1156856670588238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.56969181000671,0.0,0.1,207.17,0.0,386.1,88.6,61.0,88.6,0.1515297899999995
2025-02-13 20:00:00,1.8468030269999995,0.2,0.1,0.25,0.0,0.0,1.7983328170000001,2.1156856670588238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.566834840825713,0.0,0.1,207.17,0.0,386.1,88.6,61.0,88.6,0.1515297899999995
2025-02-13 21:00:00,1.7600160200000006,0.2,0.1,0.25,0.0,0.0,1.7115458100000003,2.0135833058823533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.563978157341634,0.0,0.1,162.92,0.0,419.52,88.6,61.0,88.6,0.1515297899999995
2025-02-13 22:00:00,1.7600160200000006,0.2,0.1,0.25,0.0,0.0,1.7115458100000003,2.0135833058823533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.5611217595259,0.0,0.1,162.92,0.0,419.52,88.6,61.0,88.6,0.1515297899999995
2025-02-13 23:00:00,1.7600160200000006,0.2,0.1,0.25,0.0,0.0,1.7115458100000003,2.0135833058823533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.55826564734995,0.0,0.1,162.92,0.0,419.52,88.6,61.0,88.6,0.1515297899999995
2025-02-14 00:00:00,1.812852004,0.2,0.1,0.25,0.0,0.0,1.764381794,2.0757432870588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.55540982078522,0.0,0.1,139.21,0.0,446.68,88.6,61.0,88.6,0.1515297899999995
2025-02-14 01:00:00,1.812852004,0.2,0.1,0.25,0.0,0.0,1.764381794,2.0757432870588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.552554279803143,0.0,0.1,139.21,0.0,446.68,88.6,61.0,88.6,0.1515297899999995
2025-02-14 02:00:00,1.812852004,0.2,0.1,0.25,0.0,0.0,1.764381794,2.0757432870588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.549699024375162,0.0,0.1,139.21,0.0,446.68,88.6,61.0,88.6,0.1515297899999995
2025-02-14 03:00:00,1.5516970140000002,0.2,0.1,0.25,0.0,0.0,1.5032268040000003,1.7685021223529416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.546844054472725,0.0,0.1,127.65,0.0,461.23,88.6,61.0,88.6,0.1515297899999995
2025-02-14 04:00:00,1.5516970140000002,0.2,0.1,0.25,0.0,0.0,1.5032268040000003,1.7685021223529416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.543989370067283,0.0,0.1,127.65,0.0,461.23,88.6,61.0,88.6,0.1515297899999995
2025-02-14 05:00:00,1.5516970140000002,0.2,0.1,0.25,0.0,0.0,1.5032268040000003,1.7685021223529416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.541134971130276,0.0,0.1,127.65,0.0,461.23,88.6,61.0,88.6,0.1515297899999995
2025-02-14 06:00:00,2.877765021,0.2,0.1,0.25,0.0,0.0,2.8292948109999996,3.328582130588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.538280857633165,0.0,0.1,162.89,0.0,448.57,88.6,61.0,88.6,0.1515297899999995
2025-02-14 07:00:00,2.877765021,0.2,0.1,0.25,0.0,0.0,2.8292948109999996,3.328582130588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.535427029547407,0.0,0.1,162.89,0.0,448.57,88.6,61.0,88.6,0.1515297899999995
2025-02-14 08:00:00,2.877765021,0.2,0.1,0.25,0.0,0.0,2.8292948109999996,3.328582130588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.532573486844452,0.0,0.1,162.89,0.0,448.57,88.6,61.0,88.6,0.1515297899999995
2025-02-14 09:00:00,3.817973019,0.2,0.1,0.25,0.0,0.0,3.3,3.8823529411764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46950280899999974,28.05063573051618,0.0,0.1,215.11,0.0,432.21,88.6,61.0,88.6,0.1515297899999995
2025-02-14 10:00:00,3.817973019,0.2,0.1,0.25,0.0,0.0,3.3,3.8823529411764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46950280899999974,27.56874616796354,0.0,0.1,215.11,0.0,432.21,88.6,61.0,88.6,0.1515297899999995
2025-02-14 11:00:00,3.817973019,0.2,0.1,0.25,0.0,0.0,3.3,3.8823529411764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46950280899999974,27.086904794367154,0.0,0.1,215.11,0.0,432.21,88.6,61.0,88.6,0.1515297899999995
2025-02-14 12:00:00,2.784908026,0.2,0.1,0.25,0.0,0.0,2.736437816,3.2193386070588237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.08419610388772,0.0,0.1,149.86,0.0,439.36,88.6,61.0,88.6,0.1515297899999995
2025-02-14 13:00:00,2.784908026,0.2,0.1,0.25,0.0,0.0,2.736437816,3.2193386070588237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.08148768427733,0.0,0.1,149.86,0.0,439.36,88.6,61.0,88.6,0.1515297899999995
2025-02-14 14:00:00,2.784908026,0.2,0.1,0.25,0.0,0.0,2.736437816,3.2193386070588237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.078779535508907,0.0,0.1,149.86,0.0,439.36,88.6,61.0,88.6,0.1515297899999995
2025-02-14 15:00:00,1.853977008,0.2,0.1,0.25,0.0,0.0,1.805506798,2.1241256447058823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.07607165755536,0.0,0.1,175.06,0.0,466.6,88.6,61.0,88.6,0.1515297899999995
2025-02-14 16:00:00,1.853977008,0.2,0.1,0.25,0.0,0.0,1.805506798,2.1241256447058823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.073364050389603,0.0,0.1,175.06,0.0,466.6,88.6,61.0,88.6,0.1515297899999995
2025-02-14 17:00:00,1.853977008,0.2,0.1,0.25,0.0,0.0,1.805506798,2.1241256447058823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.07065671398457,0.0,0.1,175.06,0.0,466.6,88.6,61.0,88.6,0.1515297899999995
2025-02-14 18:00:00,2.362634025,0.2,0.1,0.25,0.0,0.0,2.3141638149999997,2.722545664705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.06794964831317,0.0,0.1,293.06,0.0,462.22,88.6,61.0,88.6,0.1515297899999995
2025-02-14 19:00:00,2.362634025,0.2,0.1,0.25,0.0,0.0,2.3141638149999997,2.722545664705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.06524285334834,0.0,0.1,293.06,0.0,462.22,88.6,61.0,88.6,0.1515297899999995
2025-02-14 20:00:00,2.362634025,0.2,0.1,0.25,0.0,0.0,2.3141638149999997,2.722545664705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.062536329063008,0.0,0.1,293.06,0.0,462.22,88.6,61.0,88.6,0.1515297899999995
2025-02-14 21:00:00,1.8926360230000003,0.2,0.1,0.25,0.0,0.0,1.8441658130000003,2.1696068388235297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.059830075430106,0.0,0.1,163.79,0.0,507.98,88.6,61.0,88.6,0.1515297899999995
2025-02-14 22:00:00,1.8926360230000003,0.2,0.1,0.25,0.0,0.0,1.8441658130000003,2.1696068388235297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.057124092422562,0.0,0.1,163.79,0.0,507.98,88.6,61.0,88.6,0.1515297899999995
2025-02-14 23:00:00,1.8926360230000003,0.2,0.1,0.25,0.0,0.0,1.8441658130000003,2.1696068388235297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.05441838001332,0.0,0.1,163.79,0.0,507.98,88.6,61.0,88.6,0.1515297899999995
2025-02-15 00:00:00,1.877104011,0.2,0.1,0.25,0.0,0.0,1.8286338010000003,2.151333883529412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.051712938175324,0.0,0.1,135.29,0.0,523.6,88.6,61.0,88.6,0.1515297899999995
2025-02-15 01:00:00,1.877104011,0.2,0.1,0.25,0.0,0.0,1.8286338010000003,2.151333883529412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.04900776688151,0.0,0.1,135.29,0.0,523.6,88.6,61.0,88.6,0.1515297899999995
2025-02-15 02:00:00,1.877104011,0.2,0.1,0.25,0.0,0.0,1.8286338010000003,2.151333883529412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.046302866104824,0.0,0.1,135.29,0.0,523.6,88.6,61.0,88.6,0.1515297899999995
2025-02-15 03:00:00,2.0746280249999995,0.2,0.1,0.25,0.0,0.0,2.026157815,2.383715076470588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.043598235818216,0.0,0.1,118.24,0.0,526.09,88.6,61.0,88.6,0.1515297899999995
2025-02-15 04:00:00,2.0746280249999995,0.2,0.1,0.25,0.0,0.0,2.026157815,2.383715076470588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.040893875994637,0.0,0.1,118.24,0.0,526.09,88.6,61.0,88.6,0.1515297899999995
2025-02-15 05:00:00,2.0746280249999995,0.2,0.1,0.25,0.0,0.0,2.026157815,2.383715076470588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.038189786607038,0.0,0.1,118.24,0.0,526.09,88.6,61.0,88.6,0.1515297899999995
2025-02-15 06:00:00,2.519511021,0.2,0.1,0.25,0.0,0.0,2.471040811,2.907106836470588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.035485967628382,0.0,0.1,133.74,0.0,522.39,88.6,61.0,88.6,0.1515297899999995
2025-02-15 07:00:00,2.519511021,0.2,0.1,0.25,0.0,0.0,2.471040811,2.907106836470588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.032782419031623,0.0,0.1,133.74,0.0,522.39,88.6,61.0,88.6,0.1515297899999995
2025-02-15 08:00:00,2.519511021,0.2,0.1,0.25,0.0,0.0,2.471040811,2.907106836470588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.030079140789724,0.0,0.1,133.74,0.0,522.39,88.6,61.0,88.6,0.1515297899999995
2025-02-15 09:00:00,2.273172023,0.2,0.1,0.25,0.0,0.0,2.2247018130000003,2.6172962505882356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.027376132875645,0.0,0.1,137.01,0.0,476.47,88.6,61.0,88.6,0.1515297899999995
2025-02-15 10:00:00,2.273172023,0.2,0.1,0.25,0.0,0.0,2.2247018130000003,2.6172962505882356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.024673395262358,0.0,0.1,137.01,0.0,476.47,88.6,61.0,88.6,0.1515297899999995
2025-02-15 11:00:00,2.273172023,0.2,0.1,0.25,0.0,0.0,2.2247018130000003,2.6172962505882356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.021970927922833,0.0,0.1,137.01,0.0,476.47,88.6,61.0,88.6,0.1515297899999995
2025-02-15 12:00:00,1.704159008,0.2,0.1,0.25,0.0,0.0,1.6556887980000001,1.9478691741176473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.019268730830046,0.0,0.1,112.39,0.0,433.62,88.6,61.0,88.6,0.1515297899999995
2025-02-15 13:00:00,1.704159008,0.2,0.1,0.25,0.0,0.0,1.6556887980000001,1.9478691741176473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.016566803956962,0.0,0.1,112.39,0.0,433.62,88.6,61.0,88.6,0.1515297899999995
2025-02-15 14:00:00,1.704159008,0.2,0.1,0.25,0.0,0.0,1.6556887980000001,1.9478691741176473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.01386514727657,0.0,0.1,112.39,0.0,433.62,88.6,61.0,88.6,0.1515297899999995
2025-02-15 15:00:00,1.670792005,0.2,0.1,0.25,0.0,0.0,1.6223217950000002,1.9086138764705884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.011163760761846,0.0,0.1,128.83,0.0,472.72,88.6,61.0,88.6,0.1515297899999995
2025-02-15 16:00:00,1.670792005,0.2,0.1,0.25,0.0,0.0,1.6223217950000002,1.9086138764705884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.008462644385773,0.0,0.1,128.83,0.0,472.72,88.6,61.0,88.6,0.1515297899999995
2025-02-15 17:00:00,1.670792005,0.2,0.1,0.25,0.0,0.0,1.6223217950000002,1.9086138764705884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.005761798121338,0.0,0.1,128.83,0.0,472.72,88.6,61.0,88.6,0.1515297899999995
2025-02-15 18:00:00,1.7654910059999998,0.2,0.1,0.25,0.0,0.0,1.7170207960000001,2.020024465882353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.003061221941525,0.0,0.1,174.7,0.0,471.05,88.6,61.0,88.6,0.1515297899999995
2025-02-15 19:00:00,1.7654910059999998,0.2,0.1,0.25,0.0,0.0,1.7170207960000001,2.020024465882353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.000360915819336,0.0,0.1,174.7,0.0,471.05,88.6,61.0,88.6,0.1515297899999995
2025-02-15 20:00:00,1.7654910059999998,0.2,0.1,0.25,0.0,0.0,1.7170207960000001,2.020024465882353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.997660879727754,0.0,0.1,174.7,0.0,471.05,88.6,61.0,88.6,0.1515297899999995
2025-02-15 21:00:00,1.813685023,0.2,0.1,0.25,0.0,0.0,1.7652148129999998,2.0767233094117645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.994961113639786,0.0,0.1,128.31,0.0,483.94,88.6,61.0,88.6,0.1515297899999995
2025-02-15 22:00:00,1.813685023,0.2,0.1,0.25,0.0,0.0,1.7652148129999998,2.0767233094117645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.99226161752842,0.0,0.1,128.31,0.0,483.94,88.6,61.0,88.6,0.1515297899999995
2025-02-15 23:00:00,1.813685023,0.2,0.1,0.25,0.0,0.0,1.7652148129999998,2.0767233094117645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.989562391366672,0.0,0.1,128.31,0.0,483.94,88.6,61.0,88.6,0.1515297899999995
2025-02-16 00:00:00,1.8692700180000004,0.2,0.1,0.25,0.0,0.0,1.820799808,2.142117421176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.98686343512754,0.0,0.1,134.11,0.0,479.44,88.6,61.0,88.6,0.1515297899999995
2025-02-16 01:00:00,1.8692700180000004,0.2,0.1,0.25,0.0,0.0,1.820799808,2.142117421176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.98416474878403,0.0,0.1,134.11,0.0,479.44,88.6,61.0,88.6,0.1515297899999995
2025-02-16 02:00:00,1.8692700180000004,0.2,0.1,0.25,0.0,0.0,1.820799808,2.142117421176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.981466332309154,0.0,0.1,134.11,0.0,479.44,88.6,61.0,88.6,0.1515297899999995
2025-02-16 03:00:00,2.121755021,0.2,0.1,0.25,0.0,0.0,2.073284811,2.4391586011764708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.97876818567592,0.0,0.1,119.9,0.0,455.71,88.6,61.0,88.6,0.1515297899999995
2025-02-16 04:00:00,2.121755021,0.2,0.1,0.25,0.0,0.0,2.073284811,2.4391586011764708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.97607030885736,0.0,0.1,119.9,0.0,455.71,88.6,61.0,88.6,0.1515297899999995
2025-02-16 05:00:00,2.121755021,0.2,0.1,0.25,0.0,0.0,2.073284811,2.4391586011764708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.973372701826474,0.0,0.1,119.9,0.0,455.71,88.6,61.0,88.6,0.1515297899999995
2025-02-16 06:00:00,1.966924022,0.2,0.1,0.25,0.0,0.0,1.9184538119999999,2.2570044847058823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.970675364556296,0.0,0.1,119.92,0.0,428.11,88.6,61.0,88.6,0.1515297899999995
2025-02-16 07:00:00,1.966924022,0.2,0.1,0.25,0.0,0.0,1.9184538119999999,2.2570044847058823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.967978297019844,0.0,0.1,119.92,0.0,428.11,88.6,61.0,88.6,0.1515297899999995
2025-02-16 08:00:00,1.966924022,0.2,0.1,0.25,0.0,0.0,1.9184538119999999,2.2570044847058823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.965281499190144,0.0,0.1,119.92,0.0,428.11,88.6,61.0,88.6,0.1515297899999995
2025-02-16 09:00:00,1.8947200140000005,0.2,0.1,0.25,0.0,0.0,1.8462498040000004,2.172058592941177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.962584971040226,0.0,0.1,130.49,0.0,386.85,88.6,61.0,88.6,0.1515297899999995
2025-02-16 10:00:00,1.8947200140000005,0.2,0.1,0.25,0.0,0.0,1.8462498040000004,2.172058592941177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.959888712543123,0.0,0.1,130.49,0.0,386.85,88.6,61.0,88.6,0.1515297899999995
2025-02-16 11:00:00,1.8947200140000005,0.2,0.1,0.25,0.0,0.0,1.8462498040000004,2.172058592941177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.957192723671874,0.0,0.1,130.49,0.0,386.85,88.6,61.0,88.6,0.1515297899999995
2025-02-16 12:00:00,1.4360400099999997,0.2,0.1,0.25,0.0,0.0,1.3875697999999999,1.6324350588235292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.95449700439951,0.0,0.1,124.67,0.0,294.58,88.6,61.0,88.6,0.1515297899999995
2025-02-16 13:00:00,1.4360400099999997,0.2,0.1,0.25,0.0,0.0,1.3875697999999999,1.6324350588235292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.951801554699074,0.0,0.1,124.67,0.0,294.58,88.6,61.0,88.6,0.1515297899999995
2025-02-16 14:00:00,1.4360400099999997,0.2,0.1,0.25,0.0,0.0,1.3875697999999999,1.6324350588235292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.949106374543607,0.0,0.1,124.67,0.0,294.58,88.6,61.0,88.6,0.1515297899999995
2025-02-16 15:00:00,1.610988015,0.2,0.1,0.25,0.0,0.0,1.5625178050000004,1.8382562411764711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.946411463906156,0.0,0.1,129.55,0.0,409.04,88.6,61.0,88.6,0.1515297899999995
2025-02-16 16:00:00,1.610988015,0.2,0.1,0.25,0.0,0.0,1.5625178050000004,1.8382562411764711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.943716822759765,0.0,0.1,129.55,0.0,409.04,88.6,61.0,88.6,0.1515297899999995
2025-02-16 17:00:00,1.610988015,0.2,0.1,0.25,0.0,0.0,1.5625178050000004,1.8382562411764711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.941022451077494,0.0,0.1,129.55,0.0,409.04,88.6,61.0,88.6,0.1515297899999995
2025-02-16 18:00:00,1.791468012,0.2,0.1,0.25,0.0,0.0,1.7429978020000003,2.050585649411765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.938328348832385,0.0,0.1,169.98,0.0,444.77,88.6,61.0,88.6,0.1515297899999995
2025-02-16 19:00:00,1.791468012,0.2,0.1,0.25,0.0,0.0,1.7429978020000003,2.050585649411765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.935634515997506,0.0,0.1,169.98,0.0,444.77,88.6,61.0,88.6,0.1515297899999995
2025-02-16 20:00:00,1.791468012,0.2,0.1,0.25,0.0,0.0,1.7429978020000003,2.050585649411765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.93294095254591,0.0,0.1,169.98,0.0,444.77,88.6,61.0,88.6,0.1515297899999995
2025-02-16 21:00:00,1.967513024,0.2,0.1,0.25,0.0,0.0,1.9190428139999998,2.2576974282352937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.930247658450654,0.0,0.1,139.34,0.0,454.44,88.6,61.0,88.6,0.1515297899999995
2025-02-16 22:00:00,1.967513024,0.2,0.1,0.25,0.0,0.0,1.9190428139999998,2.2576974282352937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.92755463368481,0.0,0.1,139.34,0.0,454.44,88.6,61.0,88.6,0.1515297899999995
2025-02-16 23:00:00,1.967513024,0.2,0.1,0.25,0.0,0.0,1.9190428139999998,2.2576974282352937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.924861878221446,0.0,0.1,139.34,0.0,454.44,88.6,61.0,88.6,0.1515297899999995
2025-02-17 00:00:00,2.108795018,0.2,0.1,0.25,0.0,0.0,2.0603248080000003,2.4239115388235297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.922169392033624,0.0,0.1,128.05,0.0,479.18,88.6,61.0,88.6,0.1515297899999995
2025-02-17 01:00:00,2.108795018,0.2,0.1,0.25,0.0,0.0,2.0603248080000003,2.4239115388235297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.91947717509442,0.0,0.1,128.05,0.0,479.18,88.6,61.0,88.6,0.1515297899999995
2025-02-17 02:00:00,2.108795018,0.2,0.1,0.25,0.0,0.0,2.0603248080000003,2.4239115388235297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.916785227376913,0.0,0.1,128.05,0.0,479.18,88.6,61.0,88.6,0.1515297899999995
2025-02-17 03:00:00,2.086599012,0.2,0.1,0.25,0.0,0.0,2.0381288019999997,2.397798590588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.914093548854176,0.0,0.1,125.52,0.0,489.01,88.6,61.0,88.6,0.1515297899999995
2025-02-17 04:00:00,2.086599012,0.2,0.1,0.25,0.0,0.0,2.0381288019999997,2.397798590588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.911402139499295,0.0,0.1,125.52,0.0,489.01,88.6,61.0,88.6,0.1515297899999995
2025-02-17 05:00:00,2.086599012,0.2,0.1,0.25,0.0,0.0,2.0381288019999997,2.397798590588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.908710999285347,0.0,0.1,125.52,0.0,489.01,88.6,61.0,88.6,0.1515297899999995
2025-02-17 06:00:00,3.181842027,0.2,0.1,0.25,0.0,0.0,3.133371817,3.6863197847058826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.90602012818542,0.0,0.1,153.16,0.0,446.61,88.6,61.0,88.6,0.1515297899999995
2025-02-17 07:00:00,3.181842027,0.2,0.1,0.25,0.0,0.0,3.133371817,3.6863197847058826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.903329526172605,0.0,0.1,153.16,0.0,446.61,88.6,61.0,88.6,0.1515297899999995
2025-02-17 08:00:00,3.181842027,0.2,0.1,0.25,0.0,0.0,3.133371817,3.6863197847058826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.900639193219988,0.0,0.1,153.16,0.0,446.61,88.6,61.0,88.6,0.1515297899999995
2025-02-17 09:00:00,3.947145025,0.2,0.1,0.25,0.0,0.0,3.3,3.8823529411764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5986748149999999,26.28705646093332,0.0,0.1,171.3,0.0,389.34,88.6,61.0,88.6,0.1515297899999995
2025-02-17 10:00:00,3.947145025,0.2,0.1,0.25,0.0,0.0,3.3,3.8823529411764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5986748149999999,25.673535086919888,0.0,0.1,171.3,0.0,389.34,88.6,61.0,88.6,0.1515297899999995
2025-02-17 11:00:00,3.947145025,0.2,0.1,0.25,0.0,0.0,3.3,3.8823529411764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5986748149999999,25.060075065043854,0.0,0.1,171.3,0.0,389.34,88.6,61.0,88.6,0.1515297899999995
2025-02-17 12:00:00,3.1027050330000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0542348229999994,0.0,3.0542348229999994,1.018078274333333,3.0000000000000004,0.0,0.0,0.0,0.0,25.057569057537354,0.918078274333333,0.0,109.47,0.0,325.96,88.6,61.0,88.6,0.1515297899999995
2025-02-17 13:00:00,3.1027050330000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0542348229999994,0.0,3.0542348229999994,1.018078274333333,3.0000000000000004,0.0,0.0,0.0,0.0,25.055063300631602,0.918078274333333,0.0,109.47,0.0,325.96,88.6,61.0,88.6,0.1515297899999995
2025-02-17 14:00:00,3.1027050330000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0542348229999994,0.0,3.0542348229999994,1.018078274333333,3.0000000000000004,0.0,0.0,0.0,0.0,25.05255779430154,0.918078274333333,0.0,109.47,0.0,325.96,88.6,61.0,88.6,0.1515297899999995
2025-02-17 15:00:00,2.33260902,0.2,0.1,0.25,0.0,0.0,2.28413881,2.6872221294117646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.05005253852211,0.0,0.1,132.27,0.0,429.78,88.6,61.0,88.6,0.1515297899999995
2025-02-17 16:00:00,2.33260902,0.2,0.1,0.25,0.0,0.0,2.28413881,2.6872221294117646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.047547533268258,0.0,0.1,132.27,0.0,429.78,88.6,61.0,88.6,0.1515297899999995
2025-02-17 17:00:00,2.33260902,0.2,0.1,0.25,0.0,0.0,2.28413881,2.6872221294117646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.045042778514937,0.0,0.1,132.27,0.0,429.78,88.6,61.0,88.6,0.1515297899999995
2025-02-17 18:00:00,1.948262023,0.2,0.1,0.25,0.0,0.0,1.899791813,2.235049191764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.04253827423709,0.0,0.1,271.0,0.0,463.79,88.6,61.0,88.6,0.1515297899999995
2025-02-17 19:00:00,1.948262023,0.2,0.1,0.25,0.0,0.0,1.899791813,2.235049191764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.040034020409667,0.0,0.1,271.0,0.0,463.79,88.6,61.0,88.6,0.1515297899999995
2025-02-17 20:00:00,1.948262023,0.2,0.1,0.25,0.0,0.0,1.899791813,2.235049191764706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.03753001700763,0.0,0.1,271.0,0.0,463.79,88.6,61.0,88.6,0.1515297899999995
2025-02-17 21:00:00,1.810072027,0.2,0.1,0.25,0.0,0.0,1.761601817,2.072472725882353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.03502626400593,0.0,0.1,155.19,0.0,492.26,88.6,61.0,88.6,0.1515297899999995
2025-02-17 22:00:00,1.810072027,0.2,0.1,0.25,0.0,0.0,1.761601817,2.072472725882353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.032522761379532,0.0,0.1,155.19,0.0,492.26,88.6,61.0,88.6,0.1515297899999995
2025-02-17 23:00:00,1.810072027,0.2,0.1,0.25,0.0,0.0,1.761601817,2.072472725882353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.030019509103393,0.0,0.1,155.19,0.0,492.26,88.6,61.0,88.6,0.1515297899999995
2025-02-18 00:00:00,1.7788330179999998,0.2,0.1,0.25,0.0,0.0,1.730362808,2.035720950588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.027516507152487,0.0,0.1,132.95,0.0,502.59,88.6,61.0,88.6,0.1515297899999995
2025-02-18 01:00:00,1.7788330179999998,0.2,0.1,0.25,0.0,0.0,1.730362808,2.035720950588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.02501375550177,0.0,0.1,132.95,0.0,502.59,88.6,61.0,88.6,0.1515297899999995
2025-02-18 02:00:00,1.7788330179999998,0.2,0.1,0.25,0.0,0.0,1.730362808,2.035720950588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.022511254126226,0.0,0.1,132.95,0.0,502.59,88.6,61.0,88.6,0.1515297899999995
2025-02-18 03:00:00,1.816840017,0.2,0.1,0.25,0.0,0.0,1.7683698069999998,2.0804350670588234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.020009003000816,0.0,0.1,117.11,0.0,487.53,88.6,61.0,88.6,0.1515297899999995
2025-02-18 04:00:00,1.816840017,0.2,0.1,0.25,0.0,0.0,1.7683698069999998,2.0804350670588234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.017507002100515,0.0,0.1,117.11,0.0,487.53,88.6,61.0,88.6,0.1515297899999995
2025-02-18 05:00:00,1.816840017,0.2,0.1,0.25,0.0,0.0,1.7683698069999998,2.0804350670588234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.015005251400307,0.0,0.1,117.11,0.0,487.53,88.6,61.0,88.6,0.1515297899999995
2025-02-18 06:00:00,3.0653580259999997,0.2,0.1,0.25,0.0,0.0,3.0168878160000006,3.5492797835294128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.01250375087517,0.0,0.1,143.61,0.0,453.65,88.6,61.0,88.6,0.1515297899999995
2025-02-18 07:00:00,3.0653580259999997,0.2,0.1,0.25,0.0,0.0,3.0168878160000006,3.5492797835294128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.010002500500082,0.0,0.1,143.61,0.0,453.65,88.6,61.0,88.6,0.1515297899999995
2025-02-18 08:00:00,3.0653580259999997,0.2,0.1,0.25,0.0,0.0,3.0168878160000006,3.5492797835294128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.007501500250033,0.0,0.1,143.61,0.0,453.65,88.6,61.0,88.6,0.1515297899999995
2025-02-18 09:00:00,3.137239021,0.2,0.1,0.25,0.0,0.0,3.0887688109999996,3.6338456599999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.00500075010001,0.0,0.1,143.53,0.0,368.35,88.6,61.0,88.6,0.1515297899999995
