timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-02-18 10:00:00,3.137239021,0.2,0.1,0.25,0.0,0.0,3.0887688109999996,3.6338456599999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.002500250025,0.0,0.1,143.53,0.0,368.35,88.6,61.0,88.6,0.1515297899999995
2025-02-18 11:00:00,3.137239021,0.2,0.1,0.25,0.0,0.0,3.0887688109999996,3.6338456599999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.1,143.53,0.0,368.35,88.6,61.0,88.6,0.1515297899999995
2025-02-18 12:00:00,2.714034018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3344361920072774,0.0,27.28524746816713,1.5666666666666664,0.0,96.41,0.0,271.92,88.6,61.0,88.6,0.1515297899999995
2025-02-18 13:00:00,2.714034018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3344361920072774,0.0,29.570266411587447,1.5666666666666664,0.0,96.41,0.0,271.92,88.6,61.0,88.6,0.1515297899999995
2025-02-18 14:00:00,2.714034018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3344361920072774,0.0,31.85505685311342,1.5666666666666664,0.0,96.41,0.0,271.92,88.6,61.0,88.6,0.1515297899999995
2025-02-18 15:00:00,2.091233008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.0427627979999996,0.0,2.0427627979999996,0.6809209326666665,3.0,0.0,0.0,0.0,0.0,31.85187134742811,0.5809209326666666,0.0,110.0,0.0,373.37,88.6,61.0,88.6,0.1515297899999995
2025-02-18 16:00:00,2.091233008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.0427627979999996,0.0,2.0427627979999996,0.6809209326666665,3.0,0.0,0.0,0.0,0.0,31.848686160293365,0.5809209326666666,0.0,110.0,0.0,373.37,88.6,61.0,88.6,0.1515297899999995
2025-02-18 17:00:00,2.091233008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.0427627979999996,0.0,2.0427627979999996,0.6809209326666665,3.0,0.0,0.0,0.0,0.0,31.845501291677337,0.5809209326666666,0.0,110.0,0.0,373.37,88.6,61.0,88.6,0.1515297899999995
2025-02-18 18:00:00,2.201017016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.152546806,29.645840408895108,0.0,0.1,174.32,0.0,379.48,88.6,61.0,88.6,0.1515297899999995
2025-02-18 19:00:00,2.201017016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.152546806,27.446399492201156,0.0,0.1,174.32,0.0,379.48,88.6,61.0,88.6,0.1515297899999995
2025-02-18 20:00:00,2.201017016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.152546806,25.247178519598872,0.0,0.1,174.32,0.0,379.48,88.6,61.0,88.6,0.1515297899999995
2025-02-18 21:00:00,1.991508031,0.2,0.1,0.25,0.0,0.0,1.7376028340138345,2.04423862825157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20543498698616558,25.03502626400593,0.0,0.1,129.41,0.0,371.18,88.6,61.0,88.6,0.1515297899999995
2025-02-18 22:00:00,1.991508031,0.2,0.1,0.25,0.0,0.0,1.943037821,2.2859268482352944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.032522761379532,0.0,0.1,129.41,0.0,371.18,88.6,61.0,88.6,0.1515297899999995
2025-02-18 23:00:00,1.991508031,0.2,0.1,0.25,0.0,0.0,1.943037821,2.2859268482352944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.030019509103393,0.0,0.1,129.41,0.0,371.18,88.6,61.0,88.6,0.1515297899999995
2025-02-19 00:00:00,2.080721011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.032250801,0.0,2.032250801,0.6774169336666667,3.0,0.0,0.0,0.0,0.0,25.027516507152487,0.5774169336666667,0.0,104.54,0.0,365.16,88.6,61.0,88.6,0.1515297899999995
2025-02-19 01:00:00,2.080721011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.032250801,0.0,2.032250801,0.6774169336666667,3.0,0.0,0.0,0.0,0.0,25.02501375550177,0.5774169336666667,0.0,104.54,0.0,365.16,88.6,61.0,88.6,0.1515297899999995
2025-02-19 02:00:00,2.080721011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.032250801,0.0,2.032250801,0.6774169336666667,3.0,0.0,0.0,0.0,0.0,25.022511254126226,0.5774169336666667,0.0,104.54,0.0,365.16,88.6,61.0,88.6,0.1515297899999995
2025-02-19 03:00:00,2.418355021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.3698848110000004,0.0,2.3698848110000004,0.7899616036666668,3.0,0.0,0.0,0.0,0.0,25.020009003000816,0.6899616036666668,0.0,97.29,0.0,365.7,88.6,61.0,88.6,0.1515297899999995
2025-02-19 04:00:00,2.418355021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.3698848110000004,0.0,2.3698848110000004,0.7899616036666668,3.0,0.0,0.0,0.0,0.0,25.017507002100515,0.6899616036666668,0.0,97.29,0.0,365.7,88.6,61.0,88.6,0.1515297899999995
2025-02-19 05:00:00,2.418355021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.3698848110000004,0.0,2.3698848110000004,0.7899616036666668,3.0,0.0,0.0,0.0,0.0,25.015005251400307,0.6899616036666668,0.0,97.29,0.0,365.7,88.6,61.0,88.6,0.1515297899999995
2025-02-19 06:00:00,3.147188026,0.2,0.1,0.25,0.0,0.0,3.0987178159999997,3.6455503717647058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.01250375087517,0.0,0.1,115.0,0.0,351.24,88.6,61.0,88.6,0.1515297899999995
2025-02-19 07:00:00,3.147188026,0.2,0.1,0.25,0.0,0.0,3.0987178159999997,3.6455503717647058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.010002500500082,0.0,0.1,115.0,0.0,351.24,88.6,61.0,88.6,0.1515297899999995
2025-02-19 08:00:00,3.147188026,0.2,0.1,0.25,0.0,0.0,3.0987178159999997,3.6455503717647058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.007501500250033,0.0,0.1,115.0,0.0,351.24,88.6,61.0,88.6,0.1515297899999995
2025-02-19 09:00:00,3.245232014000001,0.2,0.1,0.25,0.0,0.0,3.1967618040000008,3.760896240000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.00500075010001,0.0,0.1,128.76,0.0,273.63,88.6,61.0,88.6,0.1515297899999995
2025-02-19 10:00:00,3.245232014000001,0.2,0.1,0.25,0.0,0.0,3.1967618040000008,3.760896240000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.002500250025,0.0,0.1,128.76,0.0,273.63,88.6,61.0,88.6,0.1515297899999995
2025-02-19 11:00:00,3.245232014000001,0.2,0.1,0.25,0.0,0.0,3.1967618040000008,3.760896240000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.1,128.76,0.0,273.63,88.6,61.0,88.6,0.1515297899999995
2025-02-19 12:00:00,2.937562016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.110908194007278,0.0,27.06619003012713,1.5666666666666664,0.0,81.52,0.0,207.64,88.6,61.0,88.6,0.1515297899999995
2025-02-19 13:00:00,2.937562016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.110908194007278,0.0,29.13217344125125,1.5666666666666664,0.0,81.52,0.0,207.64,88.6,61.0,88.6,0.1515297899999995
2025-02-19 14:00:00,2.937562016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.110908194007278,0.0,31.197950254034257,1.5666666666666664,0.0,81.52,0.0,207.64,88.6,61.0,88.6,0.1515297899999995
2025-02-19 15:00:00,2.328247016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1761195244431035,0.0,3.1761195244431035,1.0587065081477012,3.0,0.0,0.0,0.896342718443104,0.0,32.0732463230831,0.9587065081477012,0.0,90.63,0.0,309.04,88.6,61.0,88.6,0.1515297899999995
2025-02-19 16:00:00,2.328247016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.720223194007278,0.0,34.73585772857793,1.5666666666666664,0.0,90.63,0.0,309.04,88.6,61.0,88.6,0.1515297899999995
2025-02-19 17:00:00,2.328247016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.720223194007278,0.0,37.39820287293221,1.5666666666666664,0.0,90.63,0.0,309.04,88.6,61.0,88.6,0.1515297899999995
2025-02-19 18:00:00,2.0750770160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0266068059999998,35.326496924073496,0.0,0.1,142.98,0.0,335.59,88.6,61.0,88.6,0.1515297899999995
2025-02-19 19:00:00,2.0750770160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0266068059999998,33.25499814580966,0.0,0.1,142.98,0.0,335.59,88.6,61.0,88.6,0.1515297899999995
2025-02-19 20:00:00,2.0750770160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0266068059999998,31.183706517423648,0.0,0.1,142.98,0.0,335.59,88.6,61.0,88.6,0.1515297899999995
2025-02-19 21:00:00,2.065627017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.017156807,29.12226487432293,0.0,0.1,113.75,0.0,339.51,88.6,61.0,88.6,0.1515297899999995
2025-02-19 22:00:00,2.065627017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.017156807,27.061029375386518,0.0,0.1,113.75,0.0,339.51,88.6,61.0,88.6,0.1515297899999995
2025-02-19 23:00:00,2.065627017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.017156807,25.0,0.0,0.1,113.75,0.0,339.51,88.6,61.0,88.6,0.1515297899999995
2025-02-20 00:00:00,1.861230014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.187240196007278,0.0,28.12099539208713,1.5666666666666664,0.0,86.17,0.0,319.77,88.6,61.0,88.6,0.1515297899999995
2025-02-20 01:00:00,1.861230014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.187240196007278,0.0,31.241678684635055,1.5666666666666664,0.0,86.17,0.0,319.77,88.6,61.0,88.6,0.1515297899999995
2025-02-20 02:00:00,1.861230014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.187240196007278,0.0,34.36204990885372,1.5666666666666664,0.0,86.17,0.0,319.77,88.6,61.0,88.6,0.1515297899999995
2025-02-20 03:00:00,1.769109017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.279361193007278,0.0,37.57238767300997,1.5666666666666664,0.0,83.64,0.0,316.09,88.6,61.0,88.6,0.1515297899999995
2025-02-20 04:00:00,1.769109017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.279361193007278,0.0,40.782404403389805,1.5666666666666664,0.0,83.64,0.0,316.09,88.6,61.0,88.6,0.1515297899999995
2025-02-20 05:00:00,1.769109017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.279361193007278,0.0,43.9921001320966,1.5666666666666664,0.0,83.64,0.0,316.09,88.6,61.0,88.6,0.1515297899999995
2025-02-20 06:00:00,3.1508370289999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1023668189999998,0.0,3.1023668189999998,1.034122273,3.0,0.0,0.0,0.0,0.0,43.98770092208339,0.934122273,0.0,86.31,0.0,357.78,88.6,61.0,88.6,0.1515297899999995
2025-02-20 07:00:00,3.1508370289999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1023668189999998,0.0,3.1023668189999998,1.034122273,3.0,0.0,0.0,0.0,0.0,43.98330215199118,0.934122273,0.0,86.31,0.0,357.78,88.6,61.0,88.6,0.1515297899999995
2025-02-20 08:00:00,3.1508370289999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1023668189999998,0.0,3.1023668189999998,1.034122273,3.0,0.0,0.0,0.0,0.0,43.97890382177599,0.934122273,0.0,86.31,0.0,357.78,88.6,61.0,88.6,0.1515297899999995
2025-02-20 09:00:00,3.019511018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9710408079999997,40.94283163751626,0.0,0.1,105.87,0.0,319.13,88.6,61.0,88.6,0.1515297899999995
2025-02-20 10:00:00,3.019511018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9710408079999997,37.907063060474954,0.0,0.1,105.87,0.0,319.13,88.6,61.0,88.6,0.1515297899999995
2025-02-20 11:00:00,3.019511018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9710408079999997,34.871598060291355,0.0,0.1,105.87,0.0,319.13,88.6,61.0,88.6,0.1515297899999995
2025-02-20 12:00:00,2.034156003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.014314207007278,0.0,37.82213882335246,1.5666666666666664,0.0,86.87,0.0,297.67,88.6,61.0,88.6,0.1515297899999995
2025-02-20 13:00:00,2.034156003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.014314207007278,0.0,40.77238453233726,1.5666666666666664,0.0,86.87,0.0,297.67,88.6,61.0,88.6,0.1515297899999995
2025-02-20 14:00:00,2.034156003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.014314207007278,0.0,43.72233521675116,1.5666666666666664,0.0,86.87,0.0,297.67,88.6,61.0,88.6,0.1515297899999995
2025-02-20 15:00:00,1.563867008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.515396798,0.0,1.515396798,0.5051322659999999,3.0000000000000004,0.0,0.0,0.0,0.0,43.71796298322949,0.40513226599999996,0.0,90.05,0.0,352.13,88.6,61.0,88.6,0.1515297899999995
2025-02-20 16:00:00,1.563867008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.515396798,0.0,1.515396798,0.5051322659999999,3.0000000000000004,0.0,0.0,0.0,0.0,43.71359118693117,0.40513226599999996,0.0,90.05,0.0,352.13,88.6,61.0,88.6,0.1515297899999995
2025-02-20 17:00:00,1.563867008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.515396798,0.0,1.515396798,0.5051322659999999,3.0000000000000004,0.0,0.0,0.0,0.0,43.709219827812476,0.40513226599999996,0.0,90.05,0.0,352.13,88.6,61.0,88.6,0.1515297899999995
2025-02-20 18:00:00,0.970080011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.921609801,42.764430741543976,0.0,0.1,112.38,0.0,346.72,88.6,61.0,88.6,0.1515297899999995
2025-02-20 19:00:00,0.970080011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.921609801,41.819736134184105,0.0,0.1,112.38,0.0,346.72,88.6,61.0,88.6,0.1515297899999995
2025-02-20 20:00:00,0.970080011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.921609801,40.87513599628497,0.0,0.1,112.38,0.0,346.72,88.6,61.0,88.6,0.1515297899999995
2025-02-20 21:00:00,1.3338230089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.2853527989999998,0.0,1.2853527989999998,0.4284509329999999,3.0,0.0,0.0,0.0,0.0,40.87104848268534,0.32845093299999994,0.0,92.41,0.0,343.56,88.6,61.0,88.6,0.1515297899999995
2025-02-20 22:00:00,1.3338230089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.2853527989999998,0.0,1.2853527989999998,0.4284509329999999,3.0,0.0,0.0,0.0,0.0,40.86696137783707,0.32845093299999994,0.0,92.41,0.0,343.56,88.6,61.0,88.6,0.1515297899999995
2025-02-20 23:00:00,1.3338230089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.2853527989999998,0.0,1.2853527989999998,0.4284509329999999,3.0,0.0,0.0,0.0,0.0,40.86287468169929,0.32845093299999994,0.0,92.41,0.0,343.56,88.6,61.0,88.6,0.1515297899999995
2025-02-21 00:00:00,1.319041008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5294292020072775,0.0,44.31762901219825,1.6666666666666665,0.0,75.51,0.0,308.14,88.6,61.0,88.6,0.1515297899999995
2025-02-21 01:00:00,1.319041008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5294292020072775,0.0,47.77203786726417,1.6666666666666665,0.0,75.51,0.0,308.14,88.6,61.0,88.6,0.1515297899999995
2025-02-21 02:00:00,1.319041008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5294292020072775,0.0,51.22610128144458,1.6666666666666665,0.0,75.51,0.0,308.14,88.6,61.0,88.6,0.1515297899999995
2025-02-21 03:00:00,1.600560008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4479102020072783,0.0,54.599930669283566,1.5666666666666664,0.0,83.4,0.0,323.88,88.6,61.0,88.6,0.1515297899999995
2025-02-21 04:00:00,1.600560008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4479102020072783,0.0,57.97342267418377,1.5666666666666664,0.0,83.4,0.0,323.88,88.6,61.0,88.6,0.1515297899999995
2025-02-21 05:00:00,1.600560008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4479102020072783,0.0,61.34657732988349,1.5666666666666664,0.0,83.4,0.0,323.88,88.6,61.0,88.6,0.1515297899999995
2025-02-21 06:00:00,2.718850016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6703798059999997,58.61556531908928,0.0,0.1,106.47,0.0,349.14,88.6,61.0,88.6,0.1515297899999995
2025-02-21 07:00:00,2.718850016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6703798059999997,55.88482640949614,0.0,0.1,106.47,0.0,349.14,88.6,61.0,88.6,0.1515297899999995
2025-02-21 08:00:00,2.718850016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6703798059999997,53.154360573793966,0.0,0.1,106.47,0.0,349.14,88.6,61.0,88.6,0.1515297899999995
2025-02-21 09:00:00,2.4387740200000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3903038099999994,50.70995961732842,0.0,0.1,120.98,0.0,281.48,88.6,61.0,88.6,0.1515297899999995
2025-02-21 10:00:00,2.4387740200000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3903038099999994,48.26580310095853,0.0,0.1,120.98,0.0,281.48,88.6,61.0,88.6,0.1515297899999995
2025-02-21 11:00:00,2.4387740200000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3903038099999994,45.82189100024027,0.0,0.1,120.98,0.0,281.48,88.6,61.0,88.6,0.1515297899999995
2025-02-21 12:00:00,1.5938150029999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2546552070000003,0.0,49.00687091400025,1.6666666666666665,0.0,78.0,0.0,202.18,88.6,61.0,88.6,0.1515297899999995
2025-02-21 13:00:00,1.5938150029999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2546552070000003,0.0,52.191532329768854,1.6666666666666665,0.0,78.0,0.0,202.18,88.6,61.0,88.6,0.1515297899999995
2025-02-21 14:00:00,1.5938150029999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2546552070000003,0.0,55.37587527939588,1.6666666666666665,0.0,78.0,0.0,202.18,88.6,61.0,88.6,0.1515297899999995
2025-02-21 15:00:00,0.732669008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.315801202,0.0,59.59982286982794,1.5666666666666664,0.0,82.94,0.0,282.39,88.6,61.0,88.6,0.1515297899999995
2025-02-21 16:00:00,0.732669008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.315801202,0.0,63.82334806550096,1.5666666666666664,0.0,82.94,0.0,282.39,88.6,61.0,88.6,0.1515297899999995
2025-02-21 17:00:00,0.732669008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.315801202,0.0,68.0464509086544,1.5666666666666664,0.0,82.94,0.0,282.39,88.6,61.0,88.6,0.1515297899999995
2025-02-21 18:00:00,0.904062005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.14440820500000573,0.0,68.18116630446355,0.2333333333333333,0.0,101.98,0.0,274.62,88.6,61.0,88.6,0.1515297899999995
2025-02-21 19:00:00,0.904062005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.14440820500000573,0.0,68.31586822873311,0.2333333333333333,0.0,101.98,0.0,274.62,88.6,61.0,88.6,0.1515297899999995
2025-02-21 20:00:00,0.904062005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.14440820500000573,0.0,68.45055668281024,0.2333333333333333,0.0,101.98,0.0,274.62,88.6,61.0,88.6,0.1515297899999995
2025-02-21 21:00:00,1.039367005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.809103205,0.0,72.17663276804197,1.6666666666666665,0.0,70.85,0.0,218.14,88.6,61.0,88.6,0.1515297899999995
2025-02-21 22:00:00,1.039367005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.809103205,0.0,75.90233624566517,1.6666666666666665,0.0,70.85,0.0,218.14,88.6,61.0,88.6,0.1515297899999995
2025-02-21 23:00:00,1.039367005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.809103205,0.0,79.6276671529406,1.6666666666666665,0.0,70.85,0.0,218.14,88.6,61.0,88.6,0.1515297899999995
2025-02-22 00:00:00,1.7046550090000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.143815201,0.0,82.70064328320531,1.6666666666666665,0.0,50.99,0.0,191.87,88.6,61.0,88.6,0.1515297899999995
2025-02-22 01:00:00,1.7046550090000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.143815201,0.0,85.773312115857,1.6666666666666665,0.0,50.99,0.0,191.87,88.6,61.0,88.6,0.1515297899999995
2025-02-22 02:00:00,1.7046550090000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.143815201,0.0,88.84567368162541,1.6666666666666665,0.0,50.99,0.0,191.87,88.6,61.0,88.6,0.1515297899999995
2025-02-22 03:00:00,1.1162250130000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.732245197,0.0,92.49438940731726,1.6666666666666665,0.0,42.62,0.0,203.73,88.6,61.0,88.6,0.1515297899999995
2025-02-22 04:00:00,1.1162250130000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.732245197,0.0,96.14274026143653,1.6666666666666665,0.0,42.62,0.0,203.73,88.6,61.0,88.6,0.1515297899999995
2025-02-22 05:00:00,1.1162250130000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.732245197,0.0,99.79072628047038,1.6666666666666665,0.0,42.62,0.0,203.73,88.6,61.0,88.6,0.1515297899999995
2025-02-22 06:00:00,1.7346240199999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1138461900000003,0.0,102.83231647404234,1.6666666666666665,0.0,49.11,0.0,195.82,88.6,61.0,88.6,0.1515297899999995
2025-02-22 07:00:00,1.7346240199999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1138461900000003,0.0,105.87360250859494,1.6666666666666665,0.0,49.11,0.0,195.82,88.6,61.0,88.6,0.1515297899999995
2025-02-22 08:00:00,1.7346240199999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1138461900000003,0.0,108.9145844145441,1.6666666666666665,0.0,49.11,0.0,195.82,88.6,61.0,88.6,0.1515297899999995
2025-02-22 09:00:00,1.822178014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.026292196,0.0,111.86945930818264,1.6666666666666665,0.0,67.74,0.0,163.29,88.6,61.0,88.6,0.1515297899999995
2025-02-22 10:00:00,1.822178014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.026292196,0.0,114.82403871433182,1.6666666666666665,0.0,67.74,0.0,163.29,88.6,61.0,88.6,0.1515297899999995
2025-02-22 11:00:00,1.822178014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.026292196,0.0,117.77832266254039,1.6666666666666665,0.0,67.74,0.0,163.29,88.6,61.0,88.6,0.1515297899999995
2025-02-22 12:00:00,0.97628101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8721892,0.0,121.56129024627414,1.6666666666666665,0.0,40.4,0.0,161.13,88.6,61.0,88.6,0.1515297899999995
2025-02-22 13:00:00,0.97628101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8721892,0.0,125.3438795332495,1.6666666666666665,0.0,40.4,0.0,161.13,88.6,61.0,88.6,0.1515297899999995
2025-02-22 14:00:00,0.97628101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8721892,0.0,129.1260905612962,1.6666666666666665,0.0,40.4,0.0,161.13,88.6,61.0,88.6,0.1515297899999995
2025-02-22 15:00:00,0.580965008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.467505202007278,0.0,133.4913330502072,1.5666666666666664,0.0,85.6,0.0,272.46,88.6,61.0,88.6,0.1515297899999995
2025-02-22 16:00:00,0.580965008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.467505202007278,0.0,137.8561390148693,1.5666666666666664,0.0,85.6,0.0,272.46,88.6,61.0,88.6,0.1515297899999995
2025-02-22 17:00:00,0.580965008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.467505202007278,0.0,142.22050849893495,1.5666666666666664,0.0,85.6,0.0,272.46,88.6,61.0,88.6,0.1515297899999995
2025-02-22 18:00:00,0.6208200100000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5723498,141.62225603992178,0.0,0.1,106.98,0.0,291.79,88.6,61.0,88.6,0.1515297899999995
2025-02-22 19:00:00,0.6208200100000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5723498000000001,141.0240634061545,0.0,0.1,106.98,0.0,291.79,88.6,61.0,88.6,0.1515297899999995
2025-02-22 20:00:00,0.6208200100000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5723498000000001,140.42593059165063,0.0,0.1,106.98,0.0,291.79,88.6,61.0,88.6,0.1515297899999995
2025-02-22 21:00:00,0.966454016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.08201619400000526,0.0,140.49226386871146,0.2333333333333333,0.0,101.58,0.0,310.02,88.6,61.0,88.6,0.1515297899999995
2025-02-22 22:00:00,0.966454016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.08201619400000126,0.0,140.5585905124446,0.2333333333333333,0.0,101.58,0.0,310.02,88.6,61.0,88.6,0.1515297899999995
2025-02-22 23:00:00,0.966454016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.08201619400000126,0.0,140.62491052351336,0.2333333333333333,0.0,101.58,0.0,310.02,88.6,61.0,88.6,0.1515297899999995
2025-02-23 00:00:00,1.378352004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.329881794,0.0,1.329881794,0.44329393133333334,3.0,0.0,0.0,0.0,0.0,140.610848032461,0.3432939313333333,0.0,91.1,0.0,318.12,88.6,61.0,88.6,0.1515297899999995
2025-02-23 01:00:00,1.378352004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.329881794,0.0,1.329881794,0.44329393133333334,3.0,0.0,0.0,0.0,0.0,140.59678694765776,0.3432939313333333,0.0,91.1,0.0,318.12,88.6,61.0,88.6,0.1515297899999995
2025-02-23 02:00:00,1.378352004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.329881794,0.0,1.329881794,0.44329393133333334,3.0,0.0,0.0,0.0,0.0,140.582727268963,0.3432939313333333,0.0,91.1,0.0,318.12,88.6,61.0,88.6,0.1515297899999995
2025-02-23 03:00:00,0.916709007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.131761203007278,0.0,144.61779497518324,1.5666666666666664,0.0,83.63,0.0,309.41,88.6,61.0,88.6,0.1515297899999995
2025-02-23 04:00:00,0.916709007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.131761203007278,0.0,148.65245917463287,1.5666666666666664,0.0,83.63,0.0,309.41,88.6,61.0,88.6,0.1515297899999995
2025-02-23 05:00:00,0.916709007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.131761203007278,0.0,152.68671990766254,1.5666666666666664,0.0,83.63,0.0,309.41,88.6,61.0,88.6,0.1515297899999995
2025-02-23 06:00:00,0.8891910050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.15927920500000492,0.0,152.8275448565718,0.2333333333333333,0.0,87.7,0.0,348.47,88.6,61.0,88.6,0.1515297899999995
2025-02-23 07:00:00,0.8891910050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.15927920500000492,0.0,152.96835572298613,0.2333333333333333,0.0,87.7,0.0,348.47,88.6,61.0,88.6,0.1515297899999995
2025-02-23 08:00:00,0.8891910050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.1592792050000007,0.0,153.10915250831385,0.2333333333333333,0.0,87.7,0.0,348.47,88.6,61.0,88.6,0.1515297899999995
2025-02-23 09:00:00,1.193116011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.144645801,0.0,1.144645801,0.3815486003333333,3.0,0.0,0.0,0.0,0.0,153.09384159306302,0.2815486003333333,0.0,99.35,0.0,273.15,88.6,61.0,88.6,0.1515297899999995
2025-02-23 10:00:00,1.193116011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.144645801,0.0,1.144645801,0.3815486003333333,3.0,0.0,0.0,0.0,0.0,153.0785322089037,0.2815486003333333,0.0,99.35,0.0,273.15,88.6,61.0,88.6,0.1515297899999995
2025-02-23 11:00:00,1.193116011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.144645801,0.0,1.144645801,0.3815486003333333,3.0,0.0,0.0,0.0,0.0,153.06322435568282,0.2815486003333333,0.0,99.35,0.0,273.15,88.6,61.0,88.6,0.1515297899999995
2025-02-23 12:00:00,0.8299760119999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.018494198,0.0,156.98604234728725,1.6666666666666665,0.0,71.12,0.0,166.26,88.6,61.0,88.6,0.1515297899999995
2025-02-23 13:00:00,0.8299760119999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.018494198,0.0,160.90846805709253,1.6666666666666665,0.0,71.12,0.0,166.26,88.6,61.0,88.6,0.1515297899999995
2025-02-23 14:00:00,0.8299760119999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.018494198,0.0,164.83050152432685,1.6666666666666665,0.0,71.12,0.0,166.26,88.6,61.0,88.6,0.1515297899999995
2025-02-23 15:00:00,0.821949011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.026521199,0.0,168.7600092491944,1.6666666666666665,0.0,69.11,0.0,254.72,88.6,61.0,88.6,0.1515297899999995
2025-02-23 16:00:00,0.821949011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.026521199,0.0,172.68912402328948,1.6666666666666665,0.0,69.11,0.0,254.72,88.6,61.0,88.6,0.1515297899999995
2025-02-23 17:00:00,0.821949011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.026521199,0.0,176.61784588590714,1.6666666666666665,0.0,69.11,0.0,254.72,88.6,61.0,88.6,0.1515297899999995
2025-02-23 18:00:00,0.7149500160000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6664798060000001,175.92010266662467,0.0,0.1,154.69,0.0,323.51,88.6,61.0,88.6,0.1515297899999995
2025-02-23 19:00:00,0.7149500160000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6664798060000001,175.22242922166413,0.0,0.1,154.69,0.0,323.51,88.6,61.0,88.6,0.1515297899999995
2025-02-23 20:00:00,0.7149500160000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6664798060000001,174.5248255440481,0.0,0.1,154.69,0.0,323.51,88.6,61.0,88.6,0.1515297899999995
2025-02-23 21:00:00,1.0573660010000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.791104209007278,0.0,178.22265518632082,1.6666666666666665,0.0,77.32,0.0,277.22,88.6,61.0,88.6,0.1515297899999995
2025-02-23 22:00:00,1.0573660010000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.791104209007278,0.0,181.92011504562933,1.6666666666666665,0.0,77.32,0.0,277.22,88.6,61.0,88.6,0.1515297899999995
2025-02-23 23:00:00,1.0573660010000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.791104209007278,0.0,185.6172051589519,1.6666666666666665,0.0,77.32,0.0,277.22,88.6,61.0,88.6,0.1515297899999995
2025-02-24 00:00:00,0.970277008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8781932020000003,0.0,189.399272776396,1.6666666666666665,0.0,70.83,0.0,217.21,88.6,61.0,88.6,0.1515297899999995
2025-02-24 01:00:00,0.970277008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8781932020000003,0.0,193.18096218707836,1.6666666666666665,0.0,70.83,0.0,217.21,88.6,61.0,88.6,0.1515297899999995
2025-02-24 02:00:00,0.970277008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8781932020000003,0.0,196.96227342881966,1.6666666666666665,0.0,70.83,0.0,217.21,88.6,61.0,88.6,0.1515297899999995
2025-02-24 03:00:00,1.690513013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.157957197,0.0,200.03737525453678,1.6666666666666665,0.0,37.1,0.0,236.87,88.6,61.0,88.6,0.1515297899999995
2025-02-24 04:00:00,1.690513013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.157957197,0.0,203.11216957007133,1.6666666666666665,0.0,37.1,0.0,236.87,88.6,61.0,88.6,0.1515297899999995
2025-02-24 05:00:00,1.690513013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.157957197,0.0,206.18665640617434,1.6666666666666665,0.0,37.1,0.0,236.87,88.6,61.0,88.6,0.1515297899999995
2025-02-24 06:00:00,1.846812017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.001658193007278,0.0,209.10766276968084,1.6666666666666665,0.0,81.0,0.0,262.74,88.6,61.0,88.6,0.1515297899999995
2025-02-24 07:00:00,1.846812017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.001658193007278,0.0,212.02837703255102,1.6666666666666665,0.0,81.0,0.0,262.74,88.6,61.0,88.6,0.1515297899999995
2025-02-24 08:00:00,1.846812017,0.13528962187351423,0.06764481093675712,0.1691120273418928,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1369478148807923,0.0,215.08138305343095,1.5990218557299094,0.0,81.0,0.0,262.74,88.6,61.0,88.6,0.1515297899999995
2025-02-24 09:00:00,2.403656012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.644814198007278,0.0,217.65179282917276,1.5666666666666664,0.0,93.26,0.0,216.34,88.6,61.0,88.6,0.1515297899999995
2025-02-24 10:00:00,2.403656012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.644814198007278,0.0,220.22194556393703,1.5666666666666664,0.0,93.26,0.0,216.34,88.6,61.0,88.6,0.1515297899999995
2025-02-24 11:00:00,2.403656012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.644814198007278,0.0,222.79184128342777,1.5666666666666664,0.0,93.26,0.0,216.34,88.6,61.0,88.6,0.1515297899999995
2025-02-24 12:00:00,1.5424040060000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.506066204,0.0,226.20550697921945,1.5666666666666664,0.0,81.63,0.0,181.0,88.6,61.0,88.6,0.1515297899999995
2025-02-24 13:00:00,1.5424040060000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.506066204,0.0,229.61883130844154,1.5666666666666664,0.0,81.63,0.0,181.0,88.6,61.0,88.6,0.1515297899999995
2025-02-24 14:00:00,1.5424040060000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.506066204,0.0,233.0318143052307,1.5666666666666664,0.0,81.63,0.0,181.0,88.6,61.0,88.6,0.1515297899999995
2025-02-24 15:00:00,1.091274006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.957196204007278,0.0,236.88656340372734,1.5666666666666664,0.0,92.55,0.0,231.24,88.6,61.0,88.6,0.1515297899999995
2025-02-24 16:00:00,1.091274006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.957196204007278,0.0,240.74092702731411,1.5666666666666664,0.0,92.55,0.0,231.24,88.6,61.0,88.6,0.1515297899999995
2025-02-24 17:00:00,1.091274006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.957196204007278,0.0,244.59490521453856,1.5666666666666664,0.0,92.55,0.0,231.24,88.6,61.0,88.6,0.1515297899999995
2025-02-24 18:00:00,0.867414001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8189437909999999,243.73478879442527,0.0,0.1,137.81,0.0,273.06,88.6,61.0,88.6,0.1515297899999995
2025-02-24 19:00:00,0.867414001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8189437909999999,242.87475838595404,0.0,0.1,137.81,0.0,273.06,88.6,61.0,88.6,0.1515297899999995
2025-02-24 20:00:00,0.867414001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8189437909999999,242.01481398052363,0.0,0.1,137.81,0.0,273.06,88.6,61.0,88.6,0.1515297899999995
2025-02-24 21:00:00,0.919183008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.870712798,241.10213005218682,0.0,0.1,112.29,0.0,313.74,88.6,61.0,88.6,0.1515297899999995
2025-02-24 22:00:00,0.919183008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.870712798,240.1895373922428,0.0,0.1,112.29,0.0,313.74,88.6,61.0,88.6,0.1515297899999995
2025-02-24 23:00:00,0.919183008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.870712798,239.27703599156484,0.0,0.1,112.29,0.0,313.74,88.6,61.0,88.6,0.1515297899999995
2025-02-25 00:00:00,0.7331400039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3153302060000003,0.0,239.56213188984572,0.2333333333333333,0.0,90.6,0.0,371.04,88.6,61.0,88.6,0.1515297899999995
2025-02-25 01:00:00,0.7331400039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3153302060000003,0.0,239.84719927853675,0.2333333333333333,0.0,90.6,0.0,371.04,88.6,61.0,88.6,0.1515297899999995
2025-02-25 02:00:00,0.7331400039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3153302060000003,0.0,240.1322381604889,0.2333333333333333,0.0,90.6,0.0,371.04,88.6,61.0,88.6,0.1515297899999995
2025-02-25 03:00:00,0.929046008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.11942420200000536,0.0,240.22526065463288,0.2333333333333333,0.0,93.86,0.0,418.4,88.6,61.0,88.6,0.1515297899999995
2025-02-25 04:00:00,0.929046008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.11942420200000137,0.0,240.3182738465274,0.2333333333333333,0.0,93.86,0.0,418.4,88.6,61.0,88.6,0.1515297899999995
2025-02-25 05:00:00,0.929046008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.11942420200000137,0.0,240.41127773710275,0.2333333333333333,0.0,93.86,0.0,418.4,88.6,61.0,88.6,0.1515297899999995
2025-02-25 06:00:00,2.354819012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.306348802,238.0338194644311,0.0,0.1,144.87,0.0,416.88,88.6,61.0,88.6,0.1515297899999995
2025-02-25 07:00:00,2.354819012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.306348802,235.65659893758675,0.0,0.1,144.87,0.0,416.88,88.6,61.0,88.6,0.1515297899999995
2025-02-25 08:00:00,2.354819012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.306348802,233.27961613279507,0.0,0.1,144.87,0.0,416.88,88.6,61.0,88.6,0.1515297899999995
2025-02-25 09:00:00,2.060323004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0118527939999997,231.20337715689607,0.0,0.1,153.73,0.0,369.66,88.6,61.0,88.6,0.1515297899999995
2025-02-25 10:00:00,2.060323004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0118527939999997,229.1273458048947,0.0,0.1,153.73,0.0,369.66,88.6,61.0,88.6,0.1515297899999995
2025-02-25 11:00:00,2.060323004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0118527939999997,227.0515220560285,0.0,0.1,153.73,0.0,369.66,88.6,61.0,88.6,0.1515297899999995
2025-02-25 12:00:00,2.1562610070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.107790797,224.8780099681086,0.0,0.1,124.63,0.0,358.43,88.6,61.0,88.6,0.1515297899999995
2025-02-25 13:00:00,2.1562610070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.107790797,222.70471523139756,0.0,0.1,124.63,0.0,358.43,88.6,61.0,88.6,0.1515297899999995
2025-02-25 14:00:00,2.1562610070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.107790797,220.53163782416013,0.0,0.1,124.63,0.0,358.43,88.6,61.0,88.6,0.1515297899999995
2025-02-25 15:00:00,1.031118004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9826477940000002,219.5068828297655,0.0,0.1,148.34,0.0,448.32,88.6,61.0,88.6,0.1515297899999995
2025-02-25 16:00:00,1.031118004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9826477940000002,218.48223031087028,0.0,0.1,148.34,0.0,448.32,88.6,61.0,88.6,0.1515297899999995
2025-02-25 17:00:00,1.031118004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9826477940000002,217.45768025722697,0.0,0.1,148.34,0.0,448.32,88.6,61.0,88.6,0.1515297899999995
2025-02-25 18:00:00,1.017898019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9694278090000001,216.4467224392013,0.0,0.1,233.05,0.0,464.33,88.6,61.0,88.6,0.1515297899999995
2025-02-25 19:00:00,1.017898019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9694278090000001,215.43586571695738,0.0,0.1,233.05,0.0,464.33,88.6,61.0,88.6,0.1515297899999995
2025-02-25 20:00:00,1.017898019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9694278090000001,214.42511008038574,0.0,0.1,233.05,0.0,464.33,88.6,61.0,88.6,0.1515297899999995
2025-02-25 21:00:00,0.7444730019999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6960027919999998,213.69346063876543,0.0,0.1,142.47,0.0,498.9,88.6,61.0,88.6,0.1515297899999995
2025-02-25 22:00:00,0.7444730019999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6960027919999998,212.9618843620893,0.0,0.1,142.47,0.0,498.9,88.6,61.0,88.6,0.1515297899999995
2025-02-25 23:00:00,0.7444730019999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6960027919999998,212.23038124304088,0.0,0.1,142.47,0.0,498.9,88.6,61.0,88.6,0.1515297899999995
2025-02-26 00:00:00,0.974914009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.926443799,211.2638073896105,0.0,0.1,122.99,0.0,511.18,88.6,61.0,88.6,0.1515297899999995
2025-02-26 01:00:00,0.974914009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.926443799,210.29733019356544,0.0,0.1,122.99,0.0,511.18,88.6,61.0,88.6,0.1515297899999995
2025-02-26 02:00:00,0.974914009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.926443799,209.33094964524,0.0,0.1,122.99,0.0,511.18,88.6,61.0,88.6,0.1515297899999995
2025-02-26 03:00:00,1.18592501,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1374548000000002,208.14934838701018,0.0,0.1,115.98,0.0,493.83,88.6,61.0,88.6,0.1515297899999995
2025-02-26 04:00:00,1.18592501,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1374548000000002,206.96786528890618,0.0,0.1,115.98,0.0,493.83,88.6,61.0,88.6,0.1515297899999995
2025-02-26 05:00:00,1.18592501,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1374548000000002,205.786500339112,0.0,0.1,115.98,0.0,493.83,88.6,61.0,88.6,0.1515297899999995
2025-02-26 06:00:00,2.520253027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.471782817,203.24369432479236,0.0,0.1,132.65,0.0,446.6,88.6,61.0,88.6,0.1515297899999995
2025-02-26 07:00:00,2.520253027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.471782817,200.7011425910742,0.0,0.1,132.65,0.0,446.6,88.6,61.0,88.6,0.1515297899999995
2025-02-26 08:00:00,2.520253027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.471782817,198.15884511252935,0.0,0.1,132.65,0.0,446.6,88.6,61.0,88.6,0.1515297899999995
2025-02-26 09:00:00,2.4597540120000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4112838020000003,195.67853555250792,0.0,0.1,160.22,0.0,412.62,88.6,61.0,88.6,0.1515297899999995
2025-02-26 10:00:00,2.4597540120000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4112838020000003,193.19847402344246,0.0,0.1,160.22,0.0,412.62,88.6,61.0,88.6,0.1515297899999995
2025-02-26 11:00:00,2.4597540120000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4112838020000003,190.71866050052992,0.0,0.1,160.22,0.0,412.62,88.6,61.0,88.6,0.1515297899999995
2025-02-26 12:00:00,2.500788017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.452317807,188.19722352529624,0.0,0.1,120.53,0.0,380.61,88.6,61.0,88.6,0.1515297899999995
2025-02-26 13:00:00,2.500788017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.452317807,185.67603869376003,0.0,0.1,120.53,0.0,380.61,88.6,61.0,88.6,0.1515297899999995
2025-02-26 14:00:00,2.500788017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.452317807,183.155105980707,0.0,0.1,120.53,0.0,380.61,88.6,61.0,88.6,0.1515297899999995
2025-02-26 15:00:00,2.242778016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1943078059999994,180.89770087214978,0.0,0.1,132.9,0.0,416.57,88.6,61.0,88.6,0.1515297899999995
2025-02-26 16:00:00,2.242778016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1943078059999994,178.6405215041034,0.0,0.1,132.9,0.0,416.57,88.6,61.0,88.6,0.1515297899999995
2025-02-26 17:00:00,2.242778016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1943078059999994,176.3835678539938,0.0,0.1,132.9,0.0,416.57,88.6,61.0,88.6,0.1515297899999995
2025-02-26 18:00:00,1.990690032,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9422198220000004,174.38407253598393,0.0,0.1,172.57,0.0,427.3,88.6,61.0,88.6,0.1515297899999995
2025-02-26 19:00:00,1.990690032,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9422198220000004,172.38477716750586,0.0,0.1,172.57,0.0,427.3,88.6,61.0,88.6,0.1515297899999995
2025-02-26 20:00:00,1.990690032,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9422198220000004,170.38568172856466,0.0,0.1,172.57,0.0,427.3,88.6,61.0,88.6,0.1515297899999995
2025-02-26 21:00:00,1.902508021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8540378110000002,168.47676784304485,0.0,0.1,118.44,0.0,411.48,88.6,61.0,88.6,0.1515297899999995
2025-02-26 22:00:00,1.902508021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8540378110000002,166.56804484891362,0.0,0.1,118.44,0.0,411.48,88.6,61.0,88.6,0.1515297899999995
2025-02-26 23:00:00,1.902508021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8540378110000002,164.6595127270818,0.0,0.1,118.44,0.0,411.48,88.6,61.0,88.6,0.1515297899999995
2025-02-27 00:00:00,1.9569370190000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9084668090000003,162.6956316645846,0.0,0.1,101.48,0.0,412.58,88.6,61.0,88.6,0.1515297899999995
2025-02-27 01:00:00,1.9569370190000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9084668090000003,160.73194699019365,0.0,0.1,101.48,0.0,412.58,88.6,61.0,88.6,0.1515297899999995
2025-02-27 02:00:00,1.9569370190000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9084668090000003,158.76845868427017,0.0,0.1,101.48,0.0,412.58,88.6,61.0,88.6,0.1515297899999995
2025-02-27 03:00:00,1.811062015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7625918050000002,156.95401877207522,0.0,0.1,99.6,0.0,409.77,88.6,61.0,88.6,0.1515297899999995
2025-02-27 04:00:00,1.811062015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7625918050000002,155.1397603038715,0.0,0.1,99.6,0.0,409.77,88.6,61.0,88.6,0.1515297899999995
2025-02-27 05:00:00,1.811062015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7625918050000002,153.32568326151463,0.0,0.1,99.6,0.0,409.77,88.6,61.0,88.6,0.1515297899999995
2025-02-27 06:00:00,3.0811180350000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0326478249999997,150.2158120962497,0.0,0.1,115.18,0.0,417.43,88.6,61.0,88.6,0.1515297899999995
2025-02-27 07:00:00,3.0811180350000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0326478249999997,147.1062519181013,0.0,0.1,115.18,0.0,417.43,88.6,61.0,88.6,0.1515297899999995
2025-02-27 08:00:00,3.0811180350000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0326478249999997,143.9970026959707,0.0,0.1,115.18,0.0,417.43,88.6,61.0,88.6,0.1515297899999995
2025-02-27 09:00:00,3.002507024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9540368139999997,140.96827971610927,0.0,0.1,142.58,0.0,381.3,88.6,61.0,88.6,0.1515297899999995
2025-02-27 10:00:00,3.002507024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9540368139999997,137.93985960854585,0.0,0.1,142.58,0.0,381.3,88.6,61.0,88.6,0.1515297899999995
2025-02-27 11:00:00,3.002507024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9540368139999997,134.91174234299316,0.0,0.1,142.58,0.0,381.3,88.6,61.0,88.6,0.1515297899999995
2025-02-27 12:00:00,2.496670016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.448199806,0.0,2.448199806,0.8160666019999999,3.0,0.0,0.0,0.0,0.0,134.89825116875886,0.7160666019999999,0.0,101.1,0.0,354.56,88.6,61.0,88.6,0.1515297899999995
2025-02-27 13:00:00,2.496670016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.448199806,0.0,2.448199806,0.8160666019999999,3.0,0.0,0.0,0.0,0.0,134.88476134364203,0.7160666019999999,0.0,101.1,0.0,354.56,88.6,61.0,88.6,0.1515297899999995
2025-02-27 14:00:00,2.496670016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.448199806,0.0,2.448199806,0.8160666019999999,3.0,0.0,0.0,0.0,0.0,134.87127286750766,0.7160666019999999,0.0,101.1,0.0,354.56,88.6,61.0,88.6,0.1515297899999995
2025-02-27 15:00:00,2.738477005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.690006795,132.11288084736378,0.0,0.1,123.0,0.0,424.04,88.6,61.0,88.6,0.1515297899999995
2025-02-27 16:00:00,2.738477005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.690006795,129.35476466642194,0.0,0.1,123.0,0.0,424.04,88.6,61.0,88.6,0.1515297899999995
2025-02-27 17:00:00,2.738477005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.690006795,126.59692429709817,0.0,0.1,123.0,0.0,424.04,88.6,61.0,88.6,0.1515297899999995
2025-02-27 18:00:00,1.649583028,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.601112818,124.95047601487256,0.0,0.1,174.71,0.0,451.42,88.6,61.0,88.6,0.1515297899999995
