timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-02-27 19:00:00,1.649583028,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.601112818,123.30419237747516,0.0,0.1,174.71,0.0,451.42,88.6,61.0,88.6,0.1515297899999995
2025-02-27 20:00:00,1.649583028,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.601112818,121.65807336844152,0.0,0.1,174.71,0.0,451.42,88.6,61.0,88.6,0.1515297899999995
2025-02-27 21:00:00,1.751970007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7034997970000003,119.90764246212508,0.0,0.1,136.54,0.0,467.99,88.6,61.0,88.6,0.1515297899999995
2025-02-27 22:00:00,1.751970007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7034997970000003,118.1573865988993,0.0,0.1,136.54,0.0,467.99,88.6,61.0,88.6,0.1515297899999995
2025-02-27 23:00:00,1.751970007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7034997970000003,116.4073057612598,0.0,0.1,136.54,0.0,467.99,88.6,61.0,88.6,0.1515297899999995
2025-02-28 00:00:00,1.801850013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7533798029999998,114.60650196639799,0.0,0.1,115.47,0.0,491.82,88.6,61.0,88.6,0.1515297899999995
2025-02-28 01:00:00,1.801850013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7533798029999998,112.80587825191563,0.0,0.1,115.47,0.0,491.82,88.6,61.0,88.6,0.1515297899999995
2025-02-28 02:00:00,1.801850013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7533798029999998,111.00543459980473,0.0,0.1,115.47,0.0,491.82,88.6,61.0,88.6,0.1515297899999995
2025-02-28 03:00:00,1.6384280240000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5899578140000001,109.37192812369169,0.0,0.1,106.93,0.0,481.94,88.6,61.0,88.6,0.1515297899999995
2025-02-28 04:00:00,1.6384280240000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5899578140000001,107.73858499822626,0.0,0.1,106.93,0.0,481.94,88.6,61.0,88.6,0.1515297899999995
2025-02-28 05:00:00,1.6384280240000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5899578140000001,106.10540520707337,0.0,0.1,106.93,0.0,481.94,88.6,61.0,88.6,0.1515297899999995
2025-02-28 06:00:00,2.580494017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5320238070000003,103.51109690430779,0.0,0.1,135.99,0.0,457.44,88.6,61.0,88.6,0.1515297899999995
2025-02-28 07:00:00,2.580494017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5320238070000003,100.91704803237246,0.0,0.1,135.99,0.0,457.44,88.6,61.0,88.6,0.1515297899999995
2025-02-28 08:00:00,2.580494017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5320238070000003,98.32325856532435,0.0,0.1,135.99,0.0,457.44,88.6,61.0,88.6,0.1515297899999995
2025-02-28 09:00:00,2.8320390160000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7835688060000003,95.47304990681475,0.0,0.1,145.5,0.0,419.73,88.6,61.0,88.6,0.1515297899999995
2025-02-28 10:00:00,2.8320390160000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7835688060000003,92.62312626917101,0.0,0.1,145.5,0.0,419.73,88.6,61.0,88.6,0.1515297899999995
2025-02-28 11:00:00,2.8320390160000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7835688060000003,89.77348762389103,0.0,0.1,145.5,0.0,419.73,88.6,61.0,88.6,0.1515297899999995
2025-02-28 12:00:00,2.3816820150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.333211805,87.38368190267967,0.0,0.1,109.51,0.0,384.99,88.6,61.0,88.6,0.1515297899999995
2025-02-28 13:00:00,2.3816820150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.333211805,84.99411516204043,0.0,0.1,109.51,0.0,384.99,88.6,61.0,88.6,0.1515297899999995
2025-02-28 14:00:00,2.3816820150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.333211805,82.60478737807527,0.0,0.1,109.51,0.0,384.99,88.6,61.0,88.6,0.1515297899999995
2025-02-28 15:00:00,1.782934012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7344638019999998,80.82666587688848,0.0,0.1,125.57,0.0,425.16,88.6,61.0,88.6,0.1515297899999995
2025-02-28 16:00:00,1.782934012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7344638019999998,79.04872218785184,0.0,0.1,125.57,0.0,425.16,88.6,61.0,88.6,0.1515297899999995
2025-02-28 17:00:00,1.782934012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7344638019999998,77.27095629318408,0.0,0.1,125.57,0.0,425.16,88.6,61.0,88.6,0.1515297899999995
2025-02-28 18:00:00,1.64516402,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5966938100000003,75.63394979959558,0.0,0.1,161.24,0.0,447.53,88.6,61.0,88.6,0.1515297899999995
2025-02-28 19:00:00,1.64516402,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5966938100000003,73.99710700665646,0.0,0.1,161.24,0.0,447.53,88.6,61.0,88.6,0.1515297899999995
2025-02-28 20:00:00,1.64516402,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5966938100000003,72.36042789799662,0.0,0.1,161.24,0.0,447.53,88.6,61.0,88.6,0.1515297899999995
2025-02-28 21:00:00,1.560056017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5115858070000001,70.81075735826803,0.0,0.1,132.94,0.0,477.91,88.6,61.0,88.6,0.1515297899999995
2025-02-28 22:00:00,1.560056017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5115858070000001,69.26124178559344,0.0,0.1,132.94,0.0,477.91,88.6,61.0,88.6,0.1515297899999995
2025-02-28 23:00:00,1.560056017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5115858070000001,67.7118811644761,0.0,0.1,132.94,0.0,477.91,88.6,61.0,88.6,0.1515297899999995
2025-03-01 00:00:00,1.4204890069999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374642047,66.30241401003312,0.0,0.1,128.19,0.0,511.22,87.6,64.1,87.6,0.1541530399999992
2025-03-01 01:00:00,1.4204890069999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374642047,64.89308780230559,0.0,0.1,128.19,0.0,511.22,87.6,64.1,87.6,0.1541530399999992
2025-03-01 02:00:00,1.4204890069999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374642047,63.48390252719883,0.0,0.1,128.19,0.0,511.22,87.6,64.1,87.6,0.1541530399999992
2025-03-01 03:00:00,1.5980640139999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.552217054,61.89365918388489,0.0,0.1,112.15,0.0,520.51,87.6,64.1,87.6,0.1541530399999992
2025-03-01 04:00:00,1.5980640139999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.552217054,60.30357486490528,0.0,0.1,112.15,0.0,520.51,87.6,64.1,87.6,0.1541530399999992
2025-03-01 05:00:00,1.5980640139999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.552217054,58.713649554357566,0.0,0.1,112.15,0.0,520.51,87.6,64.1,87.6,0.1541530399999992
2025-03-01 06:00:00,2.011040012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9651930520000003,56.70247915674908,0.0,0.1,118.86,0.0,515.37,87.6,64.1,87.6,0.1541530399999992
2025-03-01 07:00:00,2.011040012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9651930520000003,54.69150987618034,0.0,0.1,118.86,0.0,515.37,87.6,64.1,87.6,0.1541530399999992
2025-03-01 08:00:00,2.011040012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9651930520000003,52.68074169253966,0.0,0.1,118.86,0.0,515.37,87.6,64.1,87.6,0.1541530399999992
2025-03-01 09:00:00,2.02284002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.97699306,50.65813376122755,0.0,0.1,137.74,0.0,428.85,87.6,64.1,87.6,0.1541530399999992
2025-03-01 10:00:00,2.02284002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.97699306,48.63572809070858,0.0,0.1,137.74,0.0,428.85,87.6,64.1,87.6,0.1541530399999992
2025-03-01 11:00:00,2.02284002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.97699306,46.61352466075665,0.0,0.1,137.74,0.0,428.85,87.6,64.1,87.6,0.1541530399999992
2025-03-01 12:00:00,1.64699401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.60114705,0.0,1.60114705,0.5337156833333333,3.0,0.0,0.0,0.0,0.0,46.60886330829058,0.4337156833333333,0.0,102.21,0.0,362.19,87.6,64.1,87.6,0.1541530399999992
2025-03-01 13:00:00,1.64699401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.60114705,0.0,1.60114705,0.5337156833333333,3.0,0.0,0.0,0.0,0.0,46.60420242195976,0.4337156833333333,0.0,102.21,0.0,362.19,87.6,64.1,87.6,0.1541530399999992
2025-03-01 14:00:00,1.64699401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.60114705,0.0,1.60114705,0.5337156833333333,3.0,0.0,0.0,0.0,0.0,46.59954200171757,0.4337156833333333,0.0,102.21,0.0,362.19,87.6,64.1,87.6,0.1541530399999992
2025-03-01 15:00:00,1.3912110109999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3453640509999998,45.22206158731333,0.0,0.1,109.23,0.0,431.12,87.6,64.1,87.6,0.1541530399999992
2025-03-01 16:00:00,1.3912110109999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3453640509999998,43.84471892095052,0.0,0.1,109.23,0.0,431.12,87.6,64.1,87.6,0.1541530399999992
2025-03-01 17:00:00,1.3912110109999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3453640509999998,42.46751398885435,0.0,0.1,109.23,0.0,431.12,87.6,64.1,87.6,0.1541530399999992
2025-03-01 18:00:00,1.91888702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8730400599999997,40.55200187010853,0.0,0.1,158.55,0.0,457.23,87.6,64.1,87.6,0.1541530399999992
2025-03-01 19:00:00,1.91888702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.87304006,38.63668130257459,0.0,0.1,158.55,0.0,457.23,87.6,64.1,87.6,0.1541530399999992
2025-03-01 20:00:00,1.91888702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.87304006,36.721552267097394,0.0,0.1,158.55,0.0,457.23,87.6,64.1,87.6,0.1541530399999992
2025-03-01 21:00:00,1.930474015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8846270550000002,34.79479128023804,0.0,0.1,128.6,0.0,462.05,87.6,64.1,87.6,0.1541530399999992
2025-03-01 22:00:00,1.930474015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8846270550000002,32.868222969477365,0.0,0.1,128.6,0.0,462.05,87.6,64.1,87.6,0.1541530399999992
2025-03-01 23:00:00,1.930474015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8846270550000002,30.94184731554777,0.0,0.1,128.6,0.0,462.05,87.6,64.1,87.6,0.1541530399999992
2025-03-02 00:00:00,1.9791100230000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9332630630000003,28.966035719591723,0.0,0.1,123.94,0.0,459.66,87.6,64.1,87.6,0.1541530399999992
2025-03-02 01:00:00,1.9791100230000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9332630630000003,26.990421704795278,0.0,0.1,123.94,0.0,459.66,87.6,64.1,87.6,0.1541530399999992
2025-03-02 02:00:00,1.9791100230000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9332630630000003,25.015005251400307,0.0,0.1,123.94,0.0,459.66,87.6,64.1,87.6,0.1541530399999992
2025-03-02 03:00:00,1.6289180150000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5830710550000002,0.0,1.5830710550000002,0.5276903516666667,3.0000000000000004,0.0,0.0,0.0,0.0,25.01250375087517,0.4276903516666667,0.0,93.01,0.0,432.97,87.6,64.1,87.6,0.1541530399999992
2025-03-02 04:00:00,1.6289180150000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5830710550000002,0.0,1.5830710550000002,0.5276903516666667,3.0000000000000004,0.0,0.0,0.0,0.0,25.010002500500082,0.4276903516666667,0.0,93.01,0.0,432.97,87.6,64.1,87.6,0.1541530399999992
2025-03-02 05:00:00,1.6289180150000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5830710550000002,0.0,1.5830710550000002,0.5276903516666667,3.0000000000000004,0.0,0.0,0.0,0.0,25.007501500250033,0.4276903516666667,0.0,93.01,0.0,432.97,87.6,64.1,87.6,0.1541530399999992
2025-03-02 06:00:00,1.8547530100000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8089060500000003,0.0,1.8089060500000003,0.6029686833333334,3.0,0.0,0.0,0.0,0.0,25.00500075010001,0.5029686833333334,0.0,95.89,0.0,433.16,87.6,64.1,87.6,0.1541530399999992
2025-03-02 07:00:00,1.8547530100000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8089060500000003,0.0,1.8089060500000003,0.6029686833333334,3.0,0.0,0.0,0.0,0.0,25.002500250025,0.5029686833333334,0.0,95.89,0.0,433.16,87.6,64.1,87.6,0.1541530399999992
2025-03-02 08:00:00,1.8547530100000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8089060500000003,0.0,1.8089060500000003,0.6029686833333334,3.0,0.0,0.0,0.0,0.0,25.0,0.5029686833333334,0.0,95.89,0.0,433.16,87.6,64.1,87.6,0.1541530399999992
2025-03-02 09:00:00,1.9246970240000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.121149936007278,0.0,28.056226937287132,1.5666666666666664,0.0,89.0,0.0,228.86,87.6,64.1,87.6,0.1541530399999992
2025-03-02 10:00:00,1.9246970240000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.121149936007278,0.0,31.112148251880537,1.5666666666666664,0.0,89.0,0.0,228.86,87.6,64.1,87.6,0.1541530399999992
2025-03-02 11:00:00,1.9246970240000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.121149936007278,0.0,34.16776397434248,1.5666666666666664,0.0,89.0,0.0,228.86,87.6,64.1,87.6,0.1541530399999992
2025-03-02 12:00:00,1.2176530040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.628193956,0.0,37.71997727482504,1.6666666666666665,0.0,27.5,0.0,160.27,87.6,64.1,87.6,0.1541530399999992
2025-03-02 13:00:00,1.2176530040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.628193956,0.0,41.27183535397756,1.6666666666666665,0.0,27.5,0.0,160.27,87.6,64.1,87.6,0.1541530399999992
2025-03-02 14:00:00,1.2176530040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.628193956,0.0,44.82333824732216,1.6666666666666665,0.0,27.5,0.0,160.27,87.6,64.1,87.6,0.1541530399999992
2025-03-02 15:00:00,1.15520101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.69064595,0.0,48.43568894449743,1.6666666666666665,0.0,50.73,0.0,257.4,87.6,64.1,87.6,0.1541530399999992
2025-03-02 16:00:00,1.15520101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.69064595,0.0,52.04767840660298,1.6666666666666665,0.0,50.73,0.0,257.4,87.6,64.1,87.6,0.1541530399999992
2025-03-02 17:00:00,1.15520101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.69064595,0.0,55.659306669762316,1.6666666666666665,0.0,50.73,0.0,257.4,87.6,64.1,87.6,0.1541530399999992
2025-03-02 18:00:00,1.1462300200000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1003830600000002,54.53090088195248,0.0,0.1,143.09,0.0,415.19,87.6,64.1,87.6,0.1541530399999992
2025-03-02 19:00:00,1.1462300200000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1003830600000002,53.40260793472143,0.0,0.1,143.09,0.0,415.19,87.6,64.1,87.6,0.1541530399999992
2025-03-02 20:00:00,1.1462300200000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1003830600000002,52.2744278167851,0.0,0.1,143.09,0.0,415.19,87.6,64.1,87.6,0.1541530399999992
2025-03-02 21:00:00,1.4583540069999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412507047,50.82786665257485,0.0,0.1,120.0,0.0,409.15,87.6,64.1,87.6,0.1541530399999992
2025-03-02 22:00:00,1.4583540069999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412507047,49.38145014448102,0.0,0.1,120.0,0.0,409.15,87.6,64.1,87.6,0.1541530399999992
2025-03-02 23:00:00,1.4583540069999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412507047,47.935178278038,0.0,0.1,120.0,0.0,409.15,87.6,64.1,87.6,0.1541530399999992
2025-03-03 00:00:00,1.6502640100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6044170500000003,46.29322450510816,0.0,0.1,108.01,0.0,428.17,87.6,64.1,87.6,0.1541530399999992
2025-03-03 01:00:00,1.6502640100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6044170500000003,44.651434927555606,0.0,0.1,108.01,0.0,428.17,87.6,64.1,87.6,0.1541530399999992
2025-03-03 02:00:00,1.6502640100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6044170500000003,43.009809528960815,0.0,0.1,108.01,0.0,428.17,87.6,64.1,87.6,0.1541530399999992
2025-03-03 03:00:00,1.932800006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8869530460000001,41.08004625617118,0.0,0.1,99.7,0.0,417.07,87.6,64.1,87.6,0.1541530399999992
2025-03-03 04:00:00,1.932800006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8869530460000001,39.15047595970883,0.0,0.1,99.7,0.0,417.07,87.6,64.1,87.6,0.1541530399999992
2025-03-03 05:00:00,1.932800006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8869530460000001,37.22109862027612,0.0,0.1,99.7,0.0,417.07,87.6,64.1,87.6,0.1541530399999992
2025-03-03 06:00:00,3.148151031,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.102304071,34.051760111434504,0.0,0.1,137.51,0.0,379.94,87.6,64.1,87.6,0.1541530399999992
2025-03-03 07:00:00,3.148151031,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.102304071,30.88273853644377,0.0,0.1,137.51,0.0,379.94,87.6,64.1,87.6,0.1541530399999992
2025-03-03 08:00:00,3.148151031,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.102304071,27.714033863610535,0.0,0.1,137.51,0.0,379.94,87.6,64.1,87.6,0.1541530399999992
2025-03-03 09:00:00,2.5729590159999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.527112056,0.0,2.527112056,0.8423706853333333,3.0000000000000004,0.0,0.0,0.0,0.0,27.711262460224173,0.7423706853333333,0.0,106.74,0.0,223.01,87.6,64.1,87.6,0.1541530399999992
2025-03-03 10:00:00,2.5729590159999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.527112056,0.0,2.527112056,0.8423706853333333,3.0000000000000004,0.0,0.0,0.0,0.0,27.708491333978152,0.7423706853333333,0.0,106.74,0.0,223.01,87.6,64.1,87.6,0.1541530399999992
2025-03-03 11:00:00,2.5729590159999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.527112056,0.0,2.527112056,0.8423706853333333,3.0000000000000004,0.0,0.0,0.0,0.0,27.705720484844754,0.7423706853333333,0.0,106.74,0.0,223.01,87.6,64.1,87.6,0.1541530399999992
2025-03-03 12:00:00,2.231167009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.614679951,0.0,35.16533626477627,6.929824561403126,0.0,0.33,0.0,162.38,87.6,64.1,87.6,0.1541530399999992
2025-03-03 13:00:00,2.231167009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.614679951,0.0,42.6242060831298,6.929824561403126,0.0,0.33,0.0,162.38,87.6,64.1,87.6,0.1541530399999992
2025-03-03 14:00:00,2.231167009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.614679951,0.0,50.08233001450149,6.929824561403126,0.0,0.33,0.0,162.38,87.6,64.1,87.6,0.1541530399999992
2025-03-03 15:00:00,0.959384004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.742797550846424,0.0,3.742797550846424,1.2475991836154745,3.0000000000000004,0.0,0.0,2.6292605068464243,0.0,52.65399707820954,1.2475991836154745,0.0,84.1,0.0,310.47,87.6,64.1,87.6,0.1541530399999992
2025-03-03 16:00:00,0.959384004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8864629560072776,0.0,56.45746537538886,1.6666666666666665,0.0,84.1,0.0,310.47,87.6,64.1,87.6,0.1541530399999992
2025-03-03 17:00:00,0.959384004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8864629560072776,0.0,60.26055332573846,1.6666666666666665,0.0,84.1,0.0,310.47,87.6,64.1,87.6,0.1541530399999992
2025-03-03 18:00:00,1.070663008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0248160479999997,59.2087966091814,0.0,0.1,183.95,0.0,406.16,87.6,64.1,87.6,0.1541530399999992
2025-03-03 19:00:00,1.070663008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0248160479999997,58.157145068295996,0.0,0.1,183.95,0.0,406.16,87.6,64.1,87.6,0.1541530399999992
2025-03-03 20:00:00,1.070663008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0248160479999997,57.10559869256468,0.0,0.1,183.95,0.0,406.16,87.6,64.1,87.6,0.1541530399999992
2025-03-03 21:00:00,1.83851601,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7926690500000002,55.270634000042364,0.0,0.1,128.21,0.0,435.57,87.6,64.1,87.6,0.1541530399999992
2025-03-03 22:00:00,1.83851601,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7926690500000002,53.435852803989306,0.0,0.1,128.21,0.0,435.57,87.6,64.1,87.6,0.1541530399999992
2025-03-03 23:00:00,1.83851601,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7926690500000002,51.60125508605584,0.0,0.1,128.21,0.0,435.57,87.6,64.1,87.6,0.1541530399999992
2025-03-04 00:00:00,1.5306500040000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4848030440000002,50.080989813608475,0.0,0.1,121.0,0.0,453.53,87.6,64.1,87.6,0.1541530399999992
2025-03-04 01:00:00,1.5306500040000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4848030440000002,48.56087656768835,0.0,0.1,121.0,0.0,453.53,87.6,64.1,87.6,0.1541530399999992
2025-03-04 02:00:00,1.5306500040000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4848030440000002,47.040915333092805,0.0,0.1,121.0,0.0,453.53,87.6,64.1,87.6,0.1541530399999992
2025-03-04 03:00:00,1.785183016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.739336056,45.26137853135542,0.0,0.1,104.82,0.0,421.28,87.6,64.1,87.6,0.1541530399999992
2025-03-04 04:00:00,1.785183016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.739336056,43.482019683298205,0.0,0.1,104.82,0.0,421.28,87.6,64.1,87.6,0.1541530399999992
2025-03-04 05:00:00,1.785183016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.739336056,41.7028387711258,0.0,0.1,104.82,0.0,421.28,87.6,64.1,87.6,0.1541530399999992
2025-03-04 06:00:00,2.9871970200000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9413500600000004,38.69729087500379,0.0,0.1,141.86,0.0,413.68,87.6,64.1,87.6,0.1541530399999992
2025-03-04 07:00:00,2.9871970200000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9413500600000004,35.692043533671395,0.0,0.1,141.86,0.0,413.68,87.6,64.1,87.6,0.1541530399999992
2025-03-04 08:00:00,2.9871970200000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9413500600000004,32.68709671707313,0.0,0.1,141.86,0.0,413.68,87.6,64.1,87.6,0.1541530399999992
2025-03-04 09:00:00,2.554013014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.508166054,30.124474891074893,0.0,0.1,110.98,0.0,270.25,87.6,64.1,87.6,0.1541530399999992
2025-03-04 10:00:00,2.554013014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.508166054,27.562109327259257,0.0,0.1,110.98,0.0,270.25,87.6,64.1,87.6,0.1541530399999992
2025-03-04 11:00:00,2.554013014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.508166054,25.0,0.0,0.1,110.98,0.0,270.25,87.6,64.1,87.6,0.1541530399999992
2025-03-04 12:00:00,1.969799003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.876047957,0.0,27.81602699786,1.6666666666666665,0.0,20.53,0.0,183.57,87.6,64.1,87.6,0.1541530399999992
2025-03-04 13:00:00,1.969799003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.876047957,0.0,30.631772393020217,1.6666666666666665,0.0,20.53,0.0,183.57,87.6,64.1,87.6,0.1541530399999992
2025-03-04 14:00:00,1.969799003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.876047957,0.0,33.44723621364091,1.6666666666666665,0.0,20.53,0.0,183.57,87.6,64.1,87.6,0.1541530399999992
2025-03-04 15:00:00,1.2192327870000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6266141730072774,0.0,36.99797337956669,1.6666666666666665,0.0,81.29,0.0,286.13,87.6,64.1,87.6,0.1541530399999992
2025-03-04 16:00:00,1.2192327870000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6266141730072774,0.0,40.548355471775864,1.6666666666666665,0.0,81.29,0.0,286.13,87.6,64.1,87.6,0.1541530399999992
2025-03-04 17:00:00,1.2192327870000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6266141730072774,0.0,44.09838252577582,1.6666666666666665,0.0,81.29,0.0,286.13,87.6,64.1,87.6,0.1541530399999992
2025-03-04 18:00:00,0.878707789,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8328608289999999,43.24411469874773,0.0,0.1,180.92,0.0,366.81,87.6,64.1,87.6,0.1541530399999992
2025-03-04 19:00:00,0.878707789,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8328608289999999,42.389932298502345,0.0,0.1,180.92,0.0,366.81,87.6,64.1,87.6,0.1541530399999992
2025-03-04 20:00:00,0.878707789,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8328608289999999,41.535835316496986,0.0,0.1,180.92,0.0,366.81,87.6,64.1,87.6,0.1541530399999992
2025-03-04 21:00:00,1.22663679,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18078983,40.326794151332685,0.0,0.1,114.38,0.0,362.34,87.6,64.1,87.6,0.1541530399999992
2025-03-04 22:00:00,1.22663679,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18078983,39.1178738902849,0.0,0.1,114.38,0.0,362.34,87.6,64.1,87.6,0.1541530399999992
2025-03-04 23:00:00,1.22663679,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18078983,37.909074521263214,0.0,0.1,114.38,0.0,362.34,87.6,64.1,87.6,0.1541530399999992
2025-03-05 00:00:00,1.388318788,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3424718279999999,0.0,1.3424718279999999,0.4474906093333333,3.0,0.0,0.0,0.0,0.0,37.905283613811086,0.3474906093333333,0.0,90.05,0.0,341.95,87.6,64.1,87.6,0.1541530399999992
2025-03-05 01:00:00,1.388318788,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3424718279999999,0.0,1.3424718279999999,0.4474906093333333,3.0,0.0,0.0,0.0,0.0,37.90149308544971,0.3474906093333333,0.0,90.05,0.0,341.95,87.6,64.1,87.6,0.1541530399999992
2025-03-05 02:00:00,1.388318788,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3424718279999999,0.0,1.3424718279999999,0.4474906093333333,3.0,0.0,0.0,0.0,0.0,37.897702936141165,0.3474906093333333,0.0,90.05,0.0,341.95,87.6,64.1,87.6,0.1541530399999992
2025-03-05 03:00:00,1.6440482480000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.798201288,0.0,1.798201288,0.5994004293333333,3.0000000000000004,0.0,0.0,0.0,0.0,37.89391316584755,0.5994004293333333,0.0,79.71,0.0,338.85,87.6,64.1,87.6,0.1541530399999992
2025-03-05 04:00:00,1.6440482480000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6491637638344243,0.0,2.6491637638344243,0.8830545879448081,3.0,0.0,0.0,0.8509624758344243,0.0,38.7240670008487,0.8830545879448081,0.0,79.71,0.0,338.85,87.6,64.1,87.6,0.1541530399999992
2025-03-05 05:00:00,1.6440482480000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2017987120072777,0.0,41.857957331915756,1.6666666666666665,0.0,79.71,0.0,338.85,87.6,64.1,87.6,0.1541530399999992
2025-03-05 06:00:00,2.7780190180000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.732172058,39.065840864753994,0.0,0.1,115.57,0.0,317.64,87.6,64.1,87.6,0.1541530399999992
2025-03-05 07:00:00,2.7780190180000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.732172058,36.27400360923896,0.0,0.1,115.57,0.0,317.64,87.6,64.1,87.6,0.1541530399999992
2025-03-05 08:00:00,2.7780190180000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.732172058,33.482445537449465,0.0,0.1,115.57,0.0,317.64,87.6,64.1,87.6,0.1541530399999992
2025-03-05 09:00:00,2.4176800130000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.4281669470000002,0.0,35.858700900955725,1.6666666666666665,0.0,41.63,0.0,156.7,87.6,64.1,87.6,0.1541530399999992
2025-03-05 10:00:00,2.4176800130000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.4281669470000002,0.0,38.234718638925635,1.6666666666666665,0.0,41.63,0.0,156.7,87.6,64.1,87.6,0.1541530399999992
2025-03-05 11:00:00,2.4176800130000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.4281669470000002,0.0,40.610498775121755,1.6666666666666665,0.0,41.63,0.0,156.7,87.6,64.1,87.6,0.1541530399999992
2025-03-05 12:00:00,1.288477012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.557369948,0.0,48.99266027428425,6.929824561403508,0.0,-4.28,0.0,141.43,87.6,64.1,87.6,0.1541530399999992
2025-03-05 13:00:00,1.288477012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.557369948,0.0,57.37398355729682,6.929824561403508,0.0,-4.28,0.0,141.43,87.6,64.1,87.6,0.1541530399999992
2025-03-05 14:00:00,1.288477012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.557369948,0.0,65.75446870798109,6.929824561403508,0.0,-4.28,0.0,141.43,87.6,64.1,87.6,0.1541530399999992
2025-03-05 15:00:00,0.8849300069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.960916953,0.0,69.6295918750503,1.6666666666666665,0.0,48.5,0.0,243.71,87.6,64.1,87.6,0.1541530399999992
2025-03-05 16:00:00,0.8849300069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.960916953,0.0,73.50432752980281,1.6666666666666665,0.0,48.5,0.0,243.71,87.6,64.1,87.6,0.1541530399999992
2025-03-05 17:00:00,0.8849300069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.960916953,0.0,77.37867571098982,1.6666666666666665,0.0,48.5,0.0,243.71,87.6,64.1,87.6,0.1541530399999992
2025-03-05 18:00:00,0.648360011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6025130510000001,76.75612860770444,0.0,0.1,146.23,0.0,347.98,87.6,64.1,87.6,0.1541530399999992
2025-03-05 19:00:00,0.648360011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6025130510000001,76.13364375912938,0.0,0.1,146.23,0.0,347.98,87.6,64.1,87.6,0.1541530399999992
2025-03-05 20:00:00,0.648360011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6025130510000001,75.51122115903918,0.0,0.1,146.23,0.0,347.98,87.6,64.1,87.6,0.1541530399999992
2025-03-05 21:00:00,1.029510014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.983663054,74.4999322267192,0.0,0.1,108.12,0.0,349.86,87.6,64.1,87.6,0.1541530399999992
2025-03-05 22:00:00,1.029510014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.983663054,73.48874442329245,0.0,0.1,108.12,0.0,349.86,87.6,64.1,87.6,0.1541530399999992
2025-03-05 23:00:00,1.029510014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.983663054,72.47765773864604,0.0,0.1,108.12,0.0,349.86,87.6,64.1,87.6,0.1541530399999992
2025-03-06 00:00:00,1.10593801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0600910499999998,0.0,1.0600910499999998,0.35336368333333323,3.0000000000000004,0.0,0.0,0.0,0.0,72.47040997287218,0.25336368333333326,0.0,83.9,0.0,350.69,87.6,64.1,87.6,0.1541530399999992
2025-03-06 01:00:00,1.10593801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0600910499999998,0.0,1.0600910499999998,0.35336368333333323,3.0000000000000004,0.0,0.0,0.0,0.0,72.4631629318749,0.25336368333333326,0.0,83.9,0.0,350.69,87.6,64.1,87.6,0.1541530399999992
2025-03-06 02:00:00,1.10593801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0600910499999998,0.0,1.0600910499999998,0.35336368333333323,3.0000000000000004,0.0,0.0,0.0,0.0,72.45591661558171,0.25336368333333326,0.0,83.9,0.0,350.69,87.6,64.1,87.6,0.1541530399999992
2025-03-06 03:00:00,1.278694008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.2328470480000002,0.0,1.2328470480000002,0.41094901600000006,3.0,0.0,0.0,0.0,0.0,72.44867102392016,0.310949016,0.0,88.12,0.0,348.38,87.6,64.1,87.6,0.1541530399999992
2025-03-06 04:00:00,1.278694008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.2328470480000002,0.0,1.2328470480000002,0.41094901600000006,3.0,0.0,0.0,0.0,0.0,72.44142615681777,0.310949016,0.0,88.12,0.0,348.38,87.6,64.1,87.6,0.1541530399999992
2025-03-06 05:00:00,1.278694008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.2328470480000002,0.0,1.2328470480000002,0.41094901600000006,3.0,0.0,0.0,0.0,0.0,72.43418201420211,0.310949016,0.0,88.12,0.0,348.38,87.6,64.1,87.6,0.1541530399999992
2025-03-06 06:00:00,2.427024018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3811770580000005,69.99716608783743,0.0,0.1,139.28,0.0,351.69,87.6,64.1,87.6,0.1541530399999992
2025-03-06 07:00:00,2.427024018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3811770580000005,67.56039386306537,0.0,0.1,139.28,0.0,351.69,87.6,64.1,87.6,0.1541530399999992
2025-03-06 08:00:00,2.427024018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3811770580000005,65.12386531551581,0.0,0.1,139.28,0.0,351.69,87.6,64.1,87.6,0.1541530399999992
2025-03-06 09:00:00,1.7056950019999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.140151958,0.0,68.19470184782426,1.6666666666666665,0.0,78.7,0.0,194.23,87.6,64.1,87.6,0.1541530399999992
2025-03-06 10:00:00,1.7056950019999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.140151958,0.0,71.26523129647948,1.6666666666666665,0.0,78.7,0.0,194.23,87.6,64.1,87.6,0.1541530399999992
2025-03-06 11:00:00,1.7056950019999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.140151958,0.0,74.33545369218986,1.6666666666666665,0.0,78.7,0.0,194.23,87.6,64.1,87.6,0.1541530399999992
2025-03-06 12:00:00,1.5535720119999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.292274948000001,0.0,82.45444959586064,6.929824561403286,0.0,0.08,0.0,153.58,87.6,64.1,87.6,0.1541530399999992
2025-03-06 13:00:00,1.5535720119999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.292274948000001,0.0,90.57263359994106,6.929824561403286,0.0,0.08,0.0,153.58,87.6,64.1,87.6,0.1541530399999992
2025-03-06 14:00:00,1.5535720119999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.292274948000001,0.0,98.69000578562108,6.929824561403286,0.0,0.08,0.0,153.58,87.6,64.1,87.6,0.1541530399999992
2025-03-06 15:00:00,0.7798190059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.066027954,0.0,102.66484417996253,1.6666666666666665,0.0,71.0,0.0,297.99,87.6,64.1,87.6,0.1541530399999992
2025-03-06 16:00:00,0.7798190059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.066027954,0.0,106.63928509046454,1.6666666666666665,0.0,71.0,0.0,297.99,87.6,64.1,87.6,0.1541530399999992
2025-03-06 17:00:00,0.7798190059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.066027954,0.0,110.6133285568755,1.6666666666666665,0.0,71.0,0.0,297.99,87.6,64.1,87.6,0.1541530399999992
2025-03-06 18:00:00,0.489104015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44325705500000007,110.14996410667288,0.0,0.1,165.36,0.0,404.16,87.6,64.1,87.6,0.1541530399999992
2025-03-06 19:00:00,0.489104015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44325705500000007,109.68664599291527,0.0,0.1,165.36,0.0,404.16,87.6,64.1,87.6,0.1541530399999992
2025-03-06 20:00:00,0.489104015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44325705500000007,109.22337421096904,0.0,0.1,165.36,0.0,404.16,87.6,64.1,87.6,0.1541530399999992
2025-03-06 21:00:00,1.226028009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.180181049,108.00818549701734,0.0,0.1,106.63,0.0,377.48,87.6,64.1,87.6,0.1541530399999992
2025-03-06 22:00:00,1.226028009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.180181049,106.79311830193703,0.0,0.1,106.63,0.0,377.48,87.6,64.1,87.6,0.1541530399999992
2025-03-06 23:00:00,1.226028009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.180181049,105.57817261357624,0.0,0.1,106.63,0.0,377.48,87.6,64.1,87.6,0.1541530399999992
2025-03-07 00:00:00,1.2749670089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2291200489999998,104.31341066468224,0.0,0.1,90.27,0.0,412.34,87.6,64.1,87.6,0.1541530399999992
2025-03-07 01:00:00,1.2749670089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2291200489999998,103.04877519198314,0.0,0.1,90.27,0.0,412.34,87.6,64.1,87.6,0.1541530399999992
2025-03-07 02:00:00,1.2749670089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2291200489999998,101.7842661828313,0.0,0.1,90.27,0.0,412.34,87.6,64.1,87.6,0.1541530399999992
2025-03-07 03:00:00,1.085808009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.039961049,100.71290301233547,0.0,0.1,91.69,0.0,432.03,87.6,64.1,87.6,0.1541530399999992
2025-03-07 04:00:00,1.085808009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.039961049,99.64164697815671,0.0,0.1,91.69,0.0,432.03,87.6,64.1,87.6,0.1541530399999992
2025-03-07 05:00:00,1.085808009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.039961049,98.57049806958135,0.0,0.1,91.69,0.0,432.03,87.6,64.1,87.6,0.1541530399999992
2025-03-07 06:00:00,2.523424007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.477577047,96.03250117589685,0.0,0.1,135.67,0.0,373.9,87.6,64.1,87.6,0.1541530399999992
2025-03-07 07:00:00,2.523424007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.477577047,93.49475808190172,0.0,0.1,135.67,0.0,373.9,87.6,64.1,87.6,0.1541530399999992
2025-03-07 08:00:00,2.523424007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.477577047,90.95726876221599,0.0,0.1,135.67,0.0,373.9,87.6,64.1,87.6,0.1541530399999992
2025-03-07 09:00:00,2.078147019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7676999410072773,0.0,93.6605189775269,1.6666666666666665,0.0,83.0,0.0,217.48,87.6,64.1,87.6,0.1541530399999992
2025-03-07 10:00:00,2.078147019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7676999410072773,0.0,96.36349886781628,1.6666666666666665,0.0,83.0,0.0,217.48,87.6,64.1,87.6,0.1541530399999992
2025-03-07 11:00:00,2.078147019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7676999410072773,0.0,99.06620846011663,1.6666666666666665,0.0,83.0,0.0,217.48,87.6,64.1,87.6,0.1541530399999992
2025-03-07 12:00:00,1.2380670080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.607779952,0.0,107.49192619223062,6.929824561403303,0.0,12.79,0.0,160.58,87.6,64.1,87.6,0.1541530399999992
2025-03-07 13:00:00,1.2380670080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.607779952,0.0,115.91680135257141,6.929824561403303,0.0,12.79,0.0,160.58,87.6,64.1,87.6,0.1541530399999992
2025-03-07 14:00:00,1.2380670080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.607779952,0.0,124.34083402539618,6.929824561403303,0.0,12.79,0.0,160.58,87.6,64.1,87.6,0.1541530399999992
2025-03-07 15:00:00,0.904696004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.1411509560000006,0.0,124.46672787887366,0.2333333333333333,0.0,90.15,0.0,340.18,87.6,64.1,87.6,0.1541530399999992
2025-03-07 16:00:00,0.904696004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.14115095600000482,0.0,124.59260914296578,0.2333333333333333,0.0,90.15,0.0,340.18,87.6,64.1,87.6,0.1541530399999992
2025-03-07 17:00:00,0.904696004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.14115095600000482,0.0,124.7184778189315,0.2333333333333333,0.0,90.15,0.0,340.18,87.6,64.1,87.6,0.1541530399999992
2025-03-07 18:00:00,0.8665030039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8206560440000001,123.86860184461901,0.0,0.1,216.64,0.0,440.82,87.6,64.1,87.6,0.1541530399999992
2025-03-07 19:00:00,0.8665030039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8206560440000001,123.01881085790394,0.0,0.1,216.64,0.0,440.82,87.6,64.1,87.6,0.1541530399999992
2025-03-07 20:00:00,0.8665030039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8206560440000001,122.16910485028754,0.0,0.1,216.64,0.0,440.82,87.6,64.1,87.6,0.1541530399999992
2025-03-07 21:00:00,0.9337120090000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.887865049,121.25090319592496,0.0,0.1,132.4,0.0,474.84,87.6,64.1,87.6,0.1541530399999992
2025-03-07 22:00:00,0.9337120090000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.887865049,120.33279336172782,0.0,0.1,132.4,0.0,474.84,87.6,64.1,87.6,0.1541530399999992
2025-03-07 23:00:00,0.9337120090000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.887865049,119.41477533851412,0.0,0.1,132.4,0.0,474.84,87.6,64.1,87.6,0.1541530399999992
2025-03-08 00:00:00,0.8438670079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7980200479999999,118.58852768955171,0.0,0.1,124.97,0.0,478.96,87.6,64.1,87.6,0.1541530399999992
2025-03-08 01:00:00,0.8438670079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7980200479999999,117.76236266535419,0.0,0.1,124.97,0.0,478.96,87.6,64.1,87.6,0.1541530399999992
2025-03-08 02:00:00,0.8438670079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7980200479999999,116.9362802576591,0.0,0.1,124.97,0.0,478.96,87.6,64.1,87.6,0.1541530399999992
2025-03-08 03:00:00,1.3913080070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3454610470000001,115.55166719391907,0.0,0.1,116.76,0.0,486.78,87.6,64.1,87.6,0.1541530399999992
2025-03-08 04:00:00,1.3913080070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3454610470000001,114.1671925914854,0.0,0.1,116.76,0.0,486.78,87.6,64.1,87.6,0.1541530399999992
2025-03-08 05:00:00,1.3913080070000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3454610470000001,112.78285643651199,0.0,0.1,116.76,0.0,486.78,87.6,64.1,87.6,0.1541530399999992
2025-03-08 06:00:00,1.4497330249999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4038860649999998,111.33904134984793,0.0,0.1,127.82,0.0,470.72,87.6,64.1,87.6,0.1541530399999992
2025-03-08 07:00:00,1.4497330249999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4038860649999998,109.89537064469256,0.0,0.1,127.82,0.0,470.72,87.6,64.1,87.6,0.1541530399999992
2025-03-08 08:00:00,1.4497330249999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4038860649999998,108.4518443066077,0.0,0.1,127.82,0.0,470.72,87.6,64.1,87.6,0.1541530399999992
2025-03-08 09:00:00,1.5824210089999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2634259510000003,0.0,111.63915655415705,1.6666666666666665,0.0,72.54,0.0,186.92,87.6,64.1,87.6,0.1541530399999992
2025-03-08 10:00:00,1.5824210089999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2634259510000003,0.0,114.82615007048163,1.6666666666666665,0.0,72.54,0.0,186.92,87.6,64.1,87.6,0.1541530399999992
2025-03-08 11:00:00,1.5824210089999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2634259510000003,0.0,118.01282488745461,1.6666666666666665,0.0,72.54,0.0,186.92,87.6,64.1,87.6,0.1541530399999992
2025-03-08 12:00:00,0.587521005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.258325955,0.0,127.07418304086588,6.929824561403508,0.0,-0.34,0.0,150.85,87.6,64.1,87.6,0.1541530399999992
2025-03-08 13:00:00,0.587521005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.258325955,0.0,136.13463505846178,6.929824561403508,0.0,-0.34,0.0,150.85,87.6,64.1,87.6,0.1541530399999992
2025-03-08 14:00:00,0.587521005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.258325955,0.0,145.19418103085596,6.929824561403508,0.0,-0.34,0.0,150.85,87.6,64.1,87.6,0.1541530399999992
2025-03-08 15:00:00,0.462326007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.383520953,0.0,149.47551214669292,1.6666666666666665,0.0,56.2,0.0,231.46,87.6,64.1,87.6,0.1541530399999992
2025-03-08 16:00:00,0.462326007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.383520953,0.0,153.7564151294183,1.6666666666666665,0.0,56.2,0.0,231.46,87.6,64.1,87.6,0.1541530399999992
2025-03-08 17:00:00,0.462326007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.383520953,0.0,158.03689002184535,1.6666666666666665,0.0,56.2,0.0,231.46,87.6,64.1,87.6,0.1541530399999992
2025-03-08 18:00:00,0.6367670030000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5909200430000001,157.41810669712888,0.0,0.1,174.05,0.0,318.92,87.6,64.1,87.6,0.1541530399999992
2025-03-08 19:00:00,0.6367670030000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5909200430000001,156.79938525074488,0.0,0.1,174.05,0.0,318.92,87.6,64.1,87.6,0.1541530399999992
2025-03-08 20:00:00,0.6367670030000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.590920043,156.18072567650555,0.0,0.1,174.05,0.0,318.92,87.6,64.1,87.6,0.1541530399999992
2025-03-08 21:00:00,0.7446070059999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.30123995400000014,0.0,156.4603227588579,0.2333333333333333,0.0,100.0,0.0,243.98,87.6,64.1,87.6,0.1541530399999992
2025-03-08 22:00:00,0.7446070059999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.30123995400000014,0.0,156.739891881502,0.2333333333333333,0.0,100.0,0.0,243.98,87.6,64.1,87.6,0.1541530399999992
2025-03-08 23:00:00,0.7446070059999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3012399539999986,0.0,157.01943304723383,0.2333333333333333,0.0,100.0,0.0,243.98,87.6,64.1,87.6,0.1541530399999992
2025-03-09 00:00:00,1.0087730110000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.03707394899999983,0.0,157.0400635739491,0.2333333333333333,0.0,95.19,0.0,289.57,87.6,64.1,87.6,0.1541530399999992
2025-03-09 01:00:00,1.0087730110000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0370739490000036,0.0,157.06069203761172,0.2333333333333333,0.0,95.19,0.0,289.57,87.6,64.1,87.6,0.1541530399999992
2025-03-09 02:00:00,1.0087730110000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0370739490000036,0.0,157.08131843842796,0.2333333333333333,0.0,95.19,0.0,289.57,87.6,64.1,87.6,0.1541530399999992
2025-03-09 03:00:00,1.193545012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.147698052,155.89448984535966,0.0,0.1,96.51,0.0,366.14,87.6,64.1,87.6,0.1541530399999992
2025-03-09 04:00:00,1.193545012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.147698052,154.70777993515063,0.0,0.1,96.51,0.0,366.14,87.6,64.1,87.6,0.1541530399999992
2025-03-09 05:00:00,1.193545012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.147698052,153.52118869593266,0.0,0.1,96.51,0.0,366.14,87.6,64.1,87.6,0.1541530399999992
2025-03-09 06:00:00,1.5448010200000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49895406,151.97629161787938,0.0,0.1,100.0,0.0,323.6,87.6,64.1,87.6,0.1541530399999992
2025-03-09 07:00:00,1.5448010200000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49895406,150.43154902953393,0.0,0.1,100.0,0.0,323.6,87.6,64.1,87.6,0.1541530399999992
2025-03-09 08:00:00,1.5448010200000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49895406,148.8869609154473,0.0,0.1,100.0,0.0,323.6,87.6,64.1,87.6,0.1541530399999992
2025-03-09 09:00:00,1.089181011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7566659490000003,0.0,152.55360484937577,1.6666666666666665,0.0,29.27,0.0,163.86,87.6,64.1,87.6,0.1541530399999992
2025-03-09 10:00:00,1.089181011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7566659490000003,0.0,156.21988211891085,1.6666666666666665,0.0,29.27,0.0,163.86,87.6,64.1,87.6,0.1541530399999992
