timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-03-09 11:00:00,1.089181011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7566659490000003,0.0,159.88579276071897,1.6666666666666665,0.0,29.27,0.0,163.86,87.6,64.1,87.6,0.1541530399999992
2025-03-09 12:00:00,0.515067006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.330779954,0.0,169.0139685363629,6.9298245614035086,0.0,-2.26,0.0,148.64,87.6,64.1,87.6,0.1541530399999992
2025-03-09 13:00:00,0.515067006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.330779954,0.0,178.1412314944293,6.9298245614035086,0.0,-2.26,0.0,148.64,87.6,64.1,87.6,0.1541530399999992
2025-03-09 14:00:00,0.515067006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.330779954,0.0,187.2675817261999,6.9298245614035086,0.0,-2.26,0.0,148.64,87.6,64.1,87.6,0.1541530399999992
2025-03-09 15:00:00,0.316382003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.529464957,0.0,191.68773062588727,1.6666666666666665,0.0,17.39,0.0,268.87,87.6,64.1,87.6,0.1541530399999992
2025-03-09 16:00:00,0.316382003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.529464957,0.0,196.1074375106847,1.6666666666666665,0.0,17.39,0.0,268.87,87.6,64.1,87.6,0.1541530399999992
2025-03-09 17:00:00,0.316382003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.529464957,0.0,200.52670242479365,1.6666666666666665,0.0,17.39,0.0,268.87,87.6,64.1,87.6,0.1541530399999992
2025-03-09 18:00:00,0.4229030039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37705604399999987,200.12189868924509,0.0,0.1,135.37,0.0,428.2,87.6,64.1,87.6,0.1541530399999992
2025-03-09 19:00:00,0.4229030039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37705604399999987,199.71713543407006,0.0,0.1,135.37,0.0,428.2,87.6,64.1,87.6,0.1541530399999992
2025-03-09 20:00:00,0.4229030039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37705604399999987,199.31241265522053,0.0,0.1,135.37,0.0,428.2,87.6,64.1,87.6,0.1541530399999992
2025-03-09 21:00:00,0.5921550069999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5463080469999999,198.7350242231387,0.0,0.1,122.7,0.0,445.85,87.6,64.1,87.6,0.1541530399999992
2025-03-09 22:00:00,0.5921550069999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5463080469999999,198.1576935299001,0.0,0.1,122.7,0.0,445.85,87.6,64.1,87.6,0.1541530399999992
2025-03-09 23:00:00,0.5921550069999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5463080469999999,197.58042056973076,0.0,0.1,122.7,0.0,445.85,87.6,64.1,87.6,0.1541530399999992
2025-03-10 00:00:00,0.737435002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.691588042,196.85496044400034,0.0,0.1,96.83,0.0,490.51,87.6,64.1,87.6,0.1541530399999992
2025-03-10 01:00:00,0.737435002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.691588042,196.12957286428252,0.0,0.1,96.83,0.0,490.51,87.6,64.1,87.6,0.1541530399999992
2025-03-10 02:00:00,0.737435002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.691588042,195.40425782332267,0.0,0.1,96.83,0.0,490.51,87.6,64.1,87.6,0.1541530399999992
2025-03-10 03:00:00,1.189701006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.143854046,194.2175193914179,0.0,0.1,96.87,0.0,488.74,87.6,64.1,87.6,0.1541530399999992
2025-03-10 04:00:00,1.189701006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.143854046,193.0308996333563,0.0,0.1,96.87,0.0,488.74,87.6,64.1,87.6,0.1541530399999992
2025-03-10 05:00:00,1.189701006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.143854046,191.84439853727054,0.0,0.1,96.87,0.0,488.74,87.6,64.1,87.6,0.1541530399999992
2025-03-10 06:00:00,1.905264015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8594170550000004,189.92784975558007,0.0,0.1,148.49,0.0,423.95,87.6,64.1,87.6,0.1541530399999992
2025-03-10 07:00:00,1.905264015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8594170550000002,188.0114926287678,0.0,0.1,148.49,0.0,423.95,87.6,64.1,87.6,0.1541530399999992
2025-03-10 08:00:00,1.905264015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8594170550000004,186.09532713766816,0.0,0.1,148.49,0.0,423.95,87.6,64.1,87.6,0.1541530399999992
2025-03-10 09:00:00,2.03050101,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9846540500000003,0.0,1.9846540500000003,0.6615513500000001,3.0,0.0,0.0,0.0,0.0,186.0767176049544,0.5615513500000001,0.0,98.88,0.0,289.96,87.6,64.1,87.6,0.1541530399999992
2025-03-10 10:00:00,2.03050101,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9846540500000003,0.0,1.9846540500000003,0.6615513500000001,3.0,0.0,0.0,0.0,0.0,186.05810993319392,0.5615513500000001,0.0,98.88,0.0,289.96,87.6,64.1,87.6,0.1541530399999992
2025-03-10 11:00:00,2.03050101,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9846540500000003,0.0,1.9846540500000003,0.6615513500000001,3.0,0.0,0.0,0.0,0.0,186.03950412220064,0.5615513500000001,0.0,98.88,0.0,289.96,87.6,64.1,87.6,0.1541530399999992
2025-03-10 12:00:00,1.816955006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.028891954,0.0,188.98921428670843,1.6666666666666665,0.0,76.02,0.0,225.71,87.6,64.1,87.6,0.1541530399999992
2025-03-10 13:00:00,1.816955006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.028891954,0.0,191.93862948019975,1.6666666666666665,0.0,76.02,0.0,225.71,87.6,64.1,87.6,0.1541530399999992
2025-03-10 14:00:00,1.816955006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.028891954,0.0,194.88774973217173,1.6666666666666665,0.0,76.02,0.0,225.71,87.6,64.1,87.6,0.1541530399999992
2025-03-10 15:00:00,1.498516015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669055,193.38594559495363,0.0,0.1,97.47,0.0,363.88,87.6,64.1,87.6,0.1541530399999992
2025-03-10 16:00:00,1.498516015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669055,191.88429163814928,0.0,0.1,97.47,0.0,363.88,87.6,64.1,87.6,0.1541530399999992
2025-03-10 17:00:00,1.498516015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669055,190.3827878467406,0.0,0.1,97.47,0.0,363.88,87.6,64.1,87.6,0.1541530399999992
2025-03-10 18:00:00,1.1752310100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.12938405,189.21131686387432,0.0,0.1,174.92,0.0,406.48,87.6,64.1,87.6,0.1541530399999992
2025-03-10 19:00:00,1.1752310100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.12938405,188.03996302810629,0.0,0.1,174.92,0.0,406.48,87.6,64.1,87.6,0.1541530399999992
2025-03-10 20:00:00,1.1752310100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.12938405,186.86872632772184,0.0,0.1,174.92,0.0,406.48,87.6,64.1,87.6,0.1541530399999992
2025-03-10 21:00:00,0.925225009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.879378049,185.95271491529317,0.0,0.1,126.59,0.0,447.24,87.6,64.1,87.6,0.1541530399999992
2025-03-10 22:00:00,0.925225009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.879378049,185.0367951040057,0.0,0.1,126.59,0.0,447.24,87.6,64.1,87.6,0.1541530399999992
2025-03-10 23:00:00,0.925225009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.879378049,184.1209668846994,0.0,0.1,126.59,0.0,447.24,87.6,64.1,87.6,0.1541530399999992
2025-03-11 00:00:00,1.5001390060000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454292046,182.61858331250073,0.0,0.1,104.39,0.0,477.2,87.6,64.1,87.6,0.1541530399999992
2025-03-11 01:00:00,1.5001390060000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454292046,181.11634997865931,0.0,0.1,104.39,0.0,477.2,87.6,64.1,87.6,0.1541530399999992
2025-03-11 02:00:00,1.5001390060000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454292046,179.61426686815125,0.0,0.1,104.39,0.0,477.2,87.6,64.1,87.6,0.1541530399999992
2025-03-11 03:00:00,1.593015022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.547168062,178.0175625210563,0.0,0.1,100.5,0.0,469.98,87.6,64.1,87.6,0.1541530399999992
2025-03-11 04:00:00,1.593015022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.547168062,176.42101784439606,0.0,0.1,100.5,0.0,469.98,87.6,64.1,87.6,0.1541530399999992
2025-03-11 05:00:00,1.593015022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.547168062,174.82463282220348,0.0,0.1,100.5,0.0,469.98,87.6,64.1,87.6,0.1541530399999992
2025-03-11 06:00:00,2.641852021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5960050609999996,172.15816560279885,0.0,0.1,148.04,0.0,435.98,87.6,64.1,87.6,0.1541530399999992
2025-03-11 07:00:00,2.641852021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5960050609999996,169.49196503011615,0.0,0.1,148.04,0.0,435.98,87.6,64.1,87.6,0.1541530399999992
2025-03-11 08:00:00,2.641852021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5960050609999996,166.82603107749068,0.0,0.1,148.04,0.0,435.98,87.6,64.1,87.6,0.1541530399999992
2025-03-11 09:00:00,1.880112009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.834265049,164.9376494447911,0.0,0.1,128.53,0.0,373.29,87.6,64.1,87.6,0.1541530399999992
2025-03-11 10:00:00,1.880112009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.834265049,163.0494566502548,0.0,0.1,128.53,0.0,373.29,87.6,64.1,87.6,0.1541530399999992
2025-03-11 11:00:00,1.880112009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.834265049,161.16145267499795,0.0,0.1,128.53,0.0,373.29,87.6,64.1,87.6,0.1541530399999992
2025-03-11 12:00:00,1.061418006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0155710459999998,0.0,1.0155710459999998,0.33852368199999994,3.0,0.0,0.0,0.0,0.0,161.14533652973046,0.23852368199999993,0.0,96.44,0.0,350.39,87.6,64.1,87.6,0.1541530399999992
2025-03-11 13:00:00,1.061418006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0155710459999998,0.0,1.0155710459999998,0.33852368199999994,3.0,0.0,0.0,0.0,0.0,161.1292219960775,0.23852368199999993,0.0,96.44,0.0,350.39,87.6,64.1,87.6,0.1541530399999992
2025-03-11 14:00:00,1.061418006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0155710459999998,0.0,1.0155710459999998,0.33852368199999994,3.0,0.0,0.0,0.0,0.0,161.1131090738779,0.23852368199999993,0.0,96.44,0.0,350.39,87.6,64.1,87.6,0.1541530399999992
2025-03-11 15:00:00,1.094092001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.048245041,160.02735996603178,0.0,0.1,112.84,0.0,407.58,87.6,64.1,87.6,0.1541530399999992
2025-03-11 16:00:00,1.094092001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.048245041,158.9417194330964,0.0,0.1,112.84,0.0,407.58,87.6,64.1,87.6,0.1541530399999992
2025-03-11 17:00:00,1.094092001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.048245041,157.85618746421434,0.0,0.1,112.84,0.0,407.58,87.6,64.1,87.6,0.1541530399999992
2025-03-11 18:00:00,0.7436010089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.697754049,157.12840791791692,0.0,0.1,205.02,0.0,428.4,87.6,64.1,87.6,0.1541530399999992
2025-03-11 19:00:00,0.7436010089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.697754049,156.4007011495741,0.0,0.1,205.02,0.0,428.4,87.6,64.1,87.6,0.1541530399999992
2025-03-11 20:00:00,0.7436010089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.697754049,155.67306715190813,0.0,0.1,205.02,0.0,428.4,87.6,64.1,87.6,0.1541530399999992
2025-03-11 21:00:00,0.626623006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.580776046,155.0648712268256,0.0,0.1,133.0,0.0,463.06,87.6,64.1,87.6,0.1541530399999992
2025-03-11 22:00:00,0.626623006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.580776046,154.45673612133558,0.0,0.1,133.0,0.0,463.06,87.6,64.1,87.6,0.1541530399999992
2025-03-11 23:00:00,0.626623006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.580776046,153.8486618293561,0.0,0.1,133.0,0.0,463.06,87.6,64.1,87.6,0.1541530399999992
2025-03-12 00:00:00,1.059122003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0132750430000002,152.79932283766297,0.0,0.1,101.73,0.0,502.03,87.6,64.1,87.6,0.1541530399999992
2025-03-12 01:00:00,1.059122003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0132750430000002,151.750088779869,0.0,0.1,101.73,0.0,502.03,87.6,64.1,87.6,0.1541530399999992
2025-03-12 02:00:00,1.059122003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0132750430000002,150.70095964548082,0.0,0.1,101.73,0.0,502.03,87.6,64.1,87.6,0.1541530399999992
2025-03-12 03:00:00,1.6969810040000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.651134044,149.00105889237344,0.0,0.1,97.38,0.0,498.59,87.6,64.1,87.6,0.1541530399999992
2025-03-12 04:00:00,1.6969810040000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.651134044,147.30132812934133,0.0,0.1,97.38,0.0,498.59,87.6,64.1,87.6,0.1541530399999992
2025-03-12 05:00:00,1.6969810040000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.651134044,145.60176733938553,0.0,0.1,97.38,0.0,498.59,87.6,64.1,87.6,0.1541530399999992
2025-03-12 06:00:00,2.1545250190000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1086780590000003,143.43549485754954,0.0,0.1,144.54,0.0,460.01,87.6,64.1,87.6,0.1541530399999992
2025-03-12 07:00:00,2.1545250190000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1086780590000003,141.26943900296175,0.0,0.1,144.54,0.0,460.01,87.6,64.1,87.6,0.1541530399999992
2025-03-12 08:00:00,2.1545250190000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1086780590000003,139.1035997539594,0.0,0.1,144.54,0.0,460.01,87.6,64.1,87.6,0.1541530399999992
2025-03-12 09:00:00,2.056664006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.010817046,137.0378352654126,0.0,0.1,125.0,0.0,424.91,87.6,64.1,87.6,0.1541530399999992
2025-03-12 10:00:00,2.056664006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.010817046,134.97227735331467,0.0,0.1,125.0,0.0,424.91,87.6,64.1,87.6,0.1541530399999992
2025-03-12 11:00:00,2.056664006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.010817046,132.9069259970079,0.0,0.1,125.0,0.0,424.91,87.6,64.1,87.6,0.1541530399999992
2025-03-12 12:00:00,1.1131560070000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.067309047,131.8045444401225,0.0,0.1,98.07,0.0,398.32,87.6,64.1,87.6,0.1541530399999992
2025-03-12 13:00:00,1.1131560070000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.067309047,130.70227312139278,0.0,0.1,98.07,0.0,398.32,87.6,64.1,87.6,0.1541530399999992
2025-03-12 14:00:00,1.1131560070000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.067309047,129.60011202979493,0.0,0.1,98.07,0.0,398.32,87.6,64.1,87.6,0.1541530399999992
2025-03-12 15:00:00,1.277757002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2319100420000002,128.33010095532666,0.0,0.1,117.74,0.0,446.58,87.6,64.1,87.6,0.1541530399999992
2025-03-12 16:00:00,1.277757002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2319100420000002,127.06021688196581,0.0,0.1,117.74,0.0,446.58,87.6,64.1,87.6,0.1541530399999992
2025-03-12 17:00:00,1.277757002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2319100420000002,125.79045979701233,0.0,0.1,117.74,0.0,446.58,87.6,64.1,87.6,0.1541530399999992
2025-03-12 18:00:00,1.243394011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1975470509999997,124.55589396429794,0.0,0.1,199.75,0.0,469.41,87.6,64.1,87.6,0.1541530399999992
2025-03-12 19:00:00,1.243394011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1975470509999997,123.32145158816682,0.0,0.1,199.75,0.0,469.41,87.6,64.1,87.6,0.1541530399999992
2025-03-12 20:00:00,1.243394011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1975470509999997,122.08713265627333,0.0,0.1,199.75,0.0,469.41,87.6,64.1,87.6,0.1541530399999992
2025-03-12 21:00:00,1.362078016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3162310560000001,120.731831028722,0.0,0.1,132.2,0.0,529.09,87.6,64.1,87.6,0.1541530399999992
2025-03-12 22:00:00,1.362078016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3162310560000001,119.37666493133341,0.0,0.1,132.2,0.0,529.09,87.6,64.1,87.6,0.1541530399999992
2025-03-12 23:00:00,1.362078016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3162310560000001,118.02163435055456,0.0,0.1,132.2,0.0,529.09,87.6,64.1,87.6,0.1541530399999992
2025-03-13 00:00:00,1.090310003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044463043,116.9440535718134,0.0,0.1,108.52,0.0,548.4,87.6,64.1,87.6,0.1541530399999992
2025-03-13 01:00:00,1.090310003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044463043,115.8665805511501,0.0,0.1,108.52,0.0,548.4,87.6,64.1,87.6,0.1541530399999992
2025-03-13 02:00:00,1.090310003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044463043,114.78921527778888,0.0,0.1,108.52,0.0,548.4,87.6,64.1,87.6,0.1541530399999992
2025-03-13 03:00:00,1.182884007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.137037047,113.61749447156724,0.0,0.1,96.71,0.0,507.78,87.6,64.1,87.6,0.1541530399999992
2025-03-13 04:00:00,1.182884007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.137037047,112.44589083742622,0.0,0.1,96.71,0.0,507.78,87.6,64.1,87.6,0.1541530399999992
2025-03-13 05:00:00,1.182884007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.137037047,111.27440436364861,0.0,0.1,96.71,0.0,507.78,87.6,64.1,87.6,0.1541530399999992
2025-03-13 06:00:00,2.667778011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.621931051,108.58783707525306,0.0,0.1,132.99,0.0,475.71,87.6,64.1,87.6,0.1541530399999992
2025-03-13 07:00:00,2.667778011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.621931051,105.90153844358638,0.0,0.1,132.99,0.0,475.71,87.6,64.1,87.6,0.1541530399999992
2025-03-13 08:00:00,2.667778011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.621931051,103.21550844178284,0.0,0.1,132.99,0.0,475.71,87.6,64.1,87.6,0.1541530399999992
2025-03-13 09:00:00,2.44540401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.39955705,100.75665928889786,0.0,0.1,148.13,0.0,391.99,87.6,64.1,87.6,0.1541530399999992
2025-03-13 10:00:00,2.44540401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.39955705,98.29805602092817,0.0,0.1,148.13,0.0,391.99,87.6,64.1,87.6,0.1541530399999992
2025-03-13 11:00:00,2.44540401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.39955705,95.83969861328526,0.0,0.1,148.13,0.0,391.99,87.6,64.1,87.6,0.1541530399999992
2025-03-13 12:00:00,2.274878021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.229031061,93.55559315260761,0.0,0.1,110.01,0.0,392.18,87.6,64.1,87.6,0.1541530399999992
2025-03-13 13:00:00,2.274878021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.229031061,91.27171610247603,0.0,0.1,110.01,0.0,392.18,87.6,64.1,87.6,0.1541530399999992
2025-03-13 14:00:00,2.274878021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.229031061,88.98806744004946,0.0,0.1,110.01,0.0,392.18,87.6,64.1,87.6,0.1541530399999992
2025-03-13 15:00:00,1.467897007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220500470000002,87.52809715677485,0.0,0.1,109.99,0.0,432.25,87.6,64.1,87.6,0.1541530399999992
2025-03-13 16:00:00,1.467897007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220500470000002,86.06827287052857,0.0,0.1,109.99,0.0,432.25,87.6,64.1,87.6,0.1541530399999992
2025-03-13 17:00:00,1.467897007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220500470000002,84.60859456671092,0.0,0.1,109.99,0.0,432.25,87.6,64.1,87.6,0.1541530399999992
2025-03-13 18:00:00,1.1306210109999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.084774051,83.49322141031547,0.0,0.1,166.05,0.0,453.09,87.6,64.1,87.6,0.1541530399999992
2025-03-13 19:00:00,1.1306210109999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.084774051,82.37795979123568,0.0,0.1,166.05,0.0,453.09,87.6,64.1,87.6,0.1541530399999992
2025-03-13 20:00:00,1.1306210109999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.084774051,81.2628096983178,0.0,0.1,166.05,0.0,453.09,87.6,64.1,87.6,0.1541530399999992
2025-03-13 21:00:00,1.298591005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.252744045,79.97637316734796,0.0,0.1,135.69,0.0,503.29,87.6,64.1,87.6,0.1541530399999992
2025-03-13 22:00:00,1.298591005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.252744045,78.69006528003122,0.0,0.1,135.69,0.0,503.29,87.6,64.1,87.6,0.1541530399999992
2025-03-13 23:00:00,1.298591005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.252744045,77.40388602350322,0.0,0.1,135.69,0.0,503.29,87.6,64.1,87.6,0.1541530399999992
2025-03-14 00:00:00,1.466239004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420392044,75.9467659981662,0.0,0.1,109.09,0.0,543.22,87.6,64.1,87.6,0.1541530399999992
2025-03-14 01:00:00,1.466239004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420392044,74.4897916848317,0.0,0.1,109.09,0.0,543.22,87.6,64.1,87.6,0.1541530399999992
2025-03-14 02:00:00,1.466239004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420392044,73.03296306892852,0.0,0.1,109.09,0.0,543.22,87.6,64.1,87.6,0.1541530399999992
2025-03-14 03:00:00,1.5454740139999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996270539999998,71.49542808486655,0.0,0.1,103.83,0.0,512.79,87.6,64.1,87.6,0.1541530399999992
2025-03-14 04:00:00,1.5454740139999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996270539999998,69.95804685430295,0.0,0.1,103.83,0.0,512.79,87.6,64.1,87.6,0.1541530399999992
2025-03-14 05:00:00,1.5454740139999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996270539999998,68.42081936186241,0.0,0.1,103.83,0.0,512.79,87.6,64.1,87.6,0.1541530399999992
2025-03-14 06:00:00,2.441312025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3954650650000002,65.96962517278337,0.0,0.1,143.02,0.0,460.87,87.6,64.1,87.6,0.1541530399999992
2025-03-14 07:00:00,2.441312025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3954650650000002,63.51867610312324,0.0,0.1,143.02,0.0,460.87,87.6,64.1,87.6,0.1541530399999992
2025-03-14 08:00:00,2.441312025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3954650650000002,61.06797212837008,0.0,0.1,143.02,0.0,460.87,87.6,64.1,87.6,0.1541530399999992
2025-03-14 09:00:00,2.190908017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.145061057,58.873027517891934,0.0,0.1,132.09,0.0,383.66,87.6,64.1,87.6,0.1541530399999992
2025-03-14 10:00:00,2.190908017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.145061057,56.67830240187484,0.0,0.1,132.09,0.0,383.66,87.6,64.1,87.6,0.1541530399999992
2025-03-14 11:00:00,2.190908017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.145061057,54.483796758369344,0.0,0.1,132.09,0.0,383.66,87.6,64.1,87.6,0.1541530399999992
2025-03-14 12:00:00,2.3853890149999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3395420550000003,52.09106056746903,0.0,0.1,104.5,0.0,361.93,87.6,64.1,87.6,0.1541530399999992
2025-03-14 13:00:00,2.3853890149999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3395420550000003,49.69856365018779,0.0,0.1,104.5,0.0,361.93,87.6,64.1,87.6,0.1541530399999992
2025-03-14 14:00:00,2.3853890149999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3395420550000003,47.306305982598296,0.0,0.1,104.5,0.0,361.93,87.6,64.1,87.6,0.1541530399999992
2025-03-14 15:00:00,1.558759009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5129120489999999,45.757787546898,0.0,0.1,109.39,0.0,396.11,87.6,64.1,87.6,0.1541530399999992
2025-03-14 16:00:00,1.558759009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5129120489999999,44.20942396304127,0.0,0.1,109.39,0.0,396.11,87.6,64.1,87.6,0.1541530399999992
2025-03-14 17:00:00,1.558759009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5129120489999999,42.661215215542924,0.0,0.1,109.39,0.0,396.11,87.6,64.1,87.6,0.1541530399999992
2025-03-14 18:00:00,1.5176830099999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47183605,41.15507557361321,0.0,0.1,155.33,0.0,429.73,87.6,64.1,87.6,0.1541530399999992
2025-03-14 19:00:00,1.5176830099999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47183605,39.6490865456477,0.0,0.1,155.33,0.0,429.73,87.6,64.1,87.6,0.1541530399999992
2025-03-14 20:00:00,1.5176830099999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47183605,38.14324811658497,0.0,0.1,155.33,0.0,429.73,87.6,64.1,87.6,0.1541530399999992
2025-03-14 21:00:00,1.491723013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458760530000003,36.664050064222295,0.0,0.1,111.39,0.0,457.62,87.6,64.1,87.6,0.1541530399999992
2025-03-14 22:00:00,1.491723013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458760530000003,35.184999931664855,0.0,0.1,111.39,0.0,457.62,87.6,64.1,87.6,0.1541530399999992
2025-03-14 23:00:00,1.491723013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458760530000003,33.70609770412068,0.0,0.1,111.39,0.0,457.62,87.6,64.1,87.6,0.1541530399999992
2025-03-15 00:00:00,1.336809007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2909620470000003,32.38541888312578,0.0,0.1,112.15,0.0,429.66,87.6,64.1,87.6,0.1541530399999992
2025-03-15 01:00:00,1.336809007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2909620470000003,31.064872130012976,0.0,0.1,112.15,0.0,429.66,87.6,64.1,87.6,0.1541530399999992
2025-03-15 02:00:00,1.336809007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2909620470000003,29.744457431575487,0.0,0.1,112.15,0.0,429.66,87.6,64.1,87.6,0.1541530399999992
2025-03-15 03:00:00,1.328838008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.282991048,0.0,1.282991048,0.42766368266666666,3.0,0.0,0.0,0.0,0.0,29.741482985832334,0.3276636826666667,0.0,89.9,0.0,406.67,87.6,64.1,87.6,0.1541530399999992
2025-03-15 04:00:00,1.328838008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.282991048,0.0,1.282991048,0.42766368266666666,3.0,0.0,0.0,0.0,0.0,29.73850883753375,0.3276636826666667,0.0,89.9,0.0,406.67,87.6,64.1,87.6,0.1541530399999992
2025-03-15 05:00:00,1.328838008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.282991048,0.0,1.282991048,0.42766368266666666,3.0,0.0,0.0,0.0,0.0,29.735534986650002,0.3276636826666667,0.0,89.9,0.0,406.67,87.6,64.1,87.6,0.1541530399999992
2025-03-15 06:00:00,1.5900290110000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5441820510000002,28.156865462743177,0.0,0.1,97.01,0.0,393.54,87.6,64.1,87.6,0.1541530399999992
2025-03-15 07:00:00,1.5900290110000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5441820510000002,26.57835380578874,0.0,0.1,97.01,0.0,393.54,87.6,64.1,87.6,0.1541530399999992
2025-03-15 08:00:00,1.5900290110000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5441820510000002,25.0,0.0,0.1,97.01,0.0,393.54,87.6,64.1,87.6,0.1541530399999992
2025-03-15 09:00:00,1.5995450219999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7562490824081645,0.0,1.7562490824081645,0.5854163608027214,3.0000000000000004,0.0,0.0,0.0025510204081645705,0.0,25.0,0.5854163608027214,0.0,86.4,0.0,255.06,87.6,64.1,87.6,0.1541530399999992
2025-03-15 10:00:00,1.5995450219999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7562490824081645,0.0,1.7562490824081645,0.5854163608027214,3.0000000000000004,0.0,0.0,0.0025510204081645705,0.0,25.0,0.5854163608027214,0.0,86.4,0.0,255.06,87.6,64.1,87.6,0.1541530399999992
2025-03-15 11:00:00,1.5995450219999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7562490824081645,0.0,1.7562490824081645,0.5854163608027214,3.0000000000000004,0.0,0.0,0.0025510204081645705,0.0,25.0,0.5854163608027214,0.0,86.4,0.0,255.06,87.6,64.1,87.6,0.1541530399999992
2025-03-15 12:00:00,1.69116001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1546869500000003,0.0,28.089093210999998,1.6666666666666665,0.0,57.32,0.0,190.79,87.6,64.1,87.6,0.1541530399999992
2025-03-15 13:00:00,1.69116001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1546869500000003,0.0,31.177877512678897,1.6666666666666665,0.0,57.32,0.0,190.79,87.6,64.1,87.6,0.1541530399999992
2025-03-15 14:00:00,1.69116001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1546869500000003,0.0,34.26635293592763,1.6666666666666665,0.0,57.32,0.0,190.79,87.6,64.1,87.6,0.1541530399999992
2025-03-15 15:00:00,1.4952490199999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.350597940007278,0.0,37.54651228184117,1.6666666666666665,0.0,70.8,0.0,267.56,87.6,64.1,87.6,0.1541530399999992
2025-03-15 16:00:00,1.4952490199999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.350597940007278,0.0,40.826343611820114,1.6666666666666665,0.0,70.8,0.0,267.56,87.6,64.1,87.6,0.1541530399999992
2025-03-15 17:00:00,1.4952490199999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.350597940007278,0.0,44.10584695866606,1.6666666666666665,0.0,70.8,0.0,267.56,87.6,64.1,87.6,0.1541530399999992
2025-03-15 18:00:00,1.766220017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7203730569999998,42.34595366274571,0.0,0.1,130.3,0.0,366.09,87.6,64.1,87.6,0.1541530399999992
2025-03-15 19:00:00,1.766220017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7203730569999998,40.58623635615494,0.0,0.1,130.3,0.0,366.09,87.6,64.1,87.6,0.1541530399999992
2025-03-15 20:00:00,1.766220017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7203730569999998,38.82669502129484,0.0,0.1,130.3,0.0,366.09,87.6,64.1,87.6,0.1541530399999992
2025-03-15 21:00:00,1.679892013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.634045053,37.155419440568224,0.0,0.1,108.5,0.0,376.34,87.6,64.1,87.6,0.1541530399999992
2025-03-15 22:00:00,1.679892013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.634045053,35.48431098739968,0.0,0.1,108.5,0.0,376.34,87.6,64.1,87.6,0.1541530399999992
2025-03-15 23:00:00,1.679892013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.634045053,33.81336964507645,0.0,0.1,108.5,0.0,376.34,87.6,64.1,87.6,0.1541530399999992
2025-03-16 00:00:00,1.454326013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408479053,32.372764784642555,0.0,0.1,90.01,0.0,404.09,87.6,64.1,87.6,0.1541530399999992
2025-03-16 01:00:00,1.454326013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408479053,30.932303984694702,0.0,0.1,90.01,0.0,404.09,87.6,64.1,87.6,0.1541530399999992
2025-03-16 02:00:00,1.454326013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408479053,29.491987230826844,0.0,0.1,90.01,0.0,404.09,87.6,64.1,87.6,0.1541530399999992
2025-03-16 03:00:00,1.6528070119999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.806960052,0.0,1.806960052,0.6023200173333333,3.0,0.0,0.0,0.0,0.0,29.48903803210376,0.6023200173333333,0.0,78.18,0.0,414.36,87.6,64.1,87.6,0.1541530399999992
2025-03-16 04:00:00,1.6528070119999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.806960052,0.0,1.806960052,0.6023200173333333,3.0,0.0,0.0,0.0,0.0,29.48608912830055,0.6023200173333333,0.0,78.18,0.0,414.36,87.6,64.1,87.6,0.1541530399999992
2025-03-16 05:00:00,1.6528070119999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.806960052,0.0,1.806960052,0.6023200173333333,3.0,0.0,0.0,0.0,0.0,29.483140519387717,0.6023200173333333,0.0,78.18,0.0,414.36,87.6,64.1,87.6,0.1541530399999992
2025-03-16 06:00:00,1.849987014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.804140054,27.639232966560268,0.0,0.1,85.14,0.0,406.01,87.6,64.1,87.6,0.1541530399999992
2025-03-16 07:00:00,1.849987014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.804140054,25.795509804488102,0.0,0.1,85.14,0.0,406.01,87.6,64.1,87.6,0.1541530399999992
2025-03-16 08:00:00,1.849987014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0270684055625008,0.0,1.0270684055625008,0.34235613518750024,3.0,0.0,0.0,0.0,0.7770716484374993,25.0,0.24235613518750024,0.0,85.14,0.0,406.01,87.6,64.1,87.6,0.1541530399999992
2025-03-16 09:00:00,1.5268810130000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3189659469999997,0.0,28.250086628059996,1.6666666666666665,0.0,56.9,0.0,181.13,87.6,64.1,87.6,0.1541530399999992
2025-03-16 10:00:00,1.5268810130000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3189659469999997,0.0,31.499848247457187,1.6666666666666665,0.0,56.9,0.0,181.13,87.6,64.1,87.6,0.1541530399999992
2025-03-16 11:00:00,1.5268810130000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3189659469999997,0.0,34.749284890692444,1.6666666666666665,0.0,56.9,0.0,181.13,87.6,64.1,87.6,0.1541530399999992
2025-03-16 12:00:00,1.312829013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.533017947,0.0,43.108167550263374,6.929824561403005,0.0,1.01,0.0,167.02,87.6,64.1,87.6,0.1541530399999992
2025-03-16 13:00:00,1.312829013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.533017947,0.0,51.46621432156835,6.929824561403005,0.0,1.01,0.0,167.02,87.6,64.1,87.6,0.1541530399999992
2025-03-16 14:00:00,1.312829013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.533017947,0.0,59.8234252881962,6.929824561403005,0.0,1.01,0.0,167.02,87.6,64.1,87.6,0.1541530399999992
2025-03-16 15:00:00,1.22999001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6158569500000004,0.0,63.36098275666738,1.6666666666666665,0.0,31.0,0.0,217.79,87.6,64.1,87.6,0.1541530399999992
2025-03-16 16:00:00,1.22999001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6158569500000004,0.0,66.89818646939172,1.6666666666666665,0.0,31.0,0.0,217.79,87.6,64.1,87.6,0.1541530399999992
2025-03-16 17:00:00,1.22999001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6158569500000004,0.0,70.43503646174479,1.6666666666666665,0.0,31.0,0.0,217.79,87.6,64.1,87.6,0.1541530399999992
2025-03-16 18:00:00,1.6517600100000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6059130499999998,68.78930617238433,0.0,0.1,130.84,0.0,392.13,87.6,64.1,87.6,0.1541530399999992
2025-03-16 19:00:00,1.6517600100000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.605913049999997,67.14374045605281,0.0,0.1,130.84,0.0,392.13,87.6,64.1,87.6,0.1541530399999992
2025-03-16 20:00:00,1.6517600100000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6059130499999998,65.49833929629293,0.0,0.1,130.84,0.0,392.13,87.6,64.1,87.6,0.1541530399999992
2025-03-16 21:00:00,1.630847015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5850000549999996,63.87444246746534,0.0,0.1,107.73,0.0,400.98,87.6,64.1,87.6,0.1541530399999992
2025-03-16 22:00:00,1.630847015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5850000549999996,62.25070802832064,0.0,0.1,107.73,0.0,400.98,87.6,64.1,87.6,0.1541530399999992
2025-03-16 23:00:00,1.630847015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5850000549999996,60.627135962619846,0.0,0.1,107.73,0.0,400.98,87.6,64.1,87.6,0.1541530399999992
2025-03-17 00:00:00,1.520600012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6747530519999998,0.0,1.6747530519999998,0.5582510173333333,3.0,0.0,0.0,0.0,0.0,60.62107324902358,0.5582510173333333,0.0,78.1,0.0,346.87,87.6,64.1,87.6,0.1541530399999992
2025-03-17 01:00:00,1.520600012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6747530519999998,0.0,1.6747530519999998,0.5582510173333333,3.0,0.0,0.0,0.0,0.0,60.61501114169868,0.5582510173333333,0.0,78.1,0.0,346.87,87.6,64.1,87.6,0.1541530399999992
2025-03-17 02:00:00,1.520600012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6747530519999998,0.0,1.6747530519999998,0.5582510173333333,3.0,0.0,0.0,0.0,0.0,60.60894964058451,0.5582510173333333,0.0,78.1,0.0,346.87,87.6,64.1,87.6,0.1541530399999992
2025-03-17 03:00:00,1.477568012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.631721052,58.9378672639878,0.0,0.0,80.91,0.0,339.18,87.6,64.1,87.6,0.1541530399999992
2025-03-17 04:00:00,1.477568012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.631721052,57.266951995628744,0.0,0.0,80.91,0.0,339.18,87.6,64.1,87.6,0.1541530399999992
2025-03-17 05:00:00,1.477568012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.631721052,55.596203818796525,0.0,0.0,80.91,0.0,339.18,87.6,64.1,87.6,0.1541530399999992
2025-03-17 06:00:00,2.783292014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.737445053999998,52.79733291882281,0.0,0.1,135.18,0.0,356.71,87.6,64.1,87.6,0.1541530399999992
2025-03-17 07:00:00,2.783292014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.737445053999998,49.9987419059391,0.0,0.1,135.18,0.0,356.71,87.6,64.1,87.6,0.1541530399999992
2025-03-17 08:00:00,2.783292014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.737445053999998,47.20043075215667,0.0,0.1,135.18,0.0,356.71,87.6,64.1,87.6,0.1541530399999992
2025-03-17 09:00:00,2.422397019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3765500590000004,44.77065962846921,0.0,0.1,100.73,0.0,201.35,87.6,64.1,87.6,0.1541530399999992
2025-03-17 10:00:00,2.422397019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3765500590000004,42.341131481894124,0.0,0.1,100.73,0.0,201.35,87.6,64.1,87.6,0.1541530399999992
2025-03-17 11:00:00,2.422397019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3765500590000004,39.911846288133695,0.0,0.1,100.73,0.0,201.35,87.6,64.1,87.6,0.1541530399999992
2025-03-17 12:00:00,2.0747290119999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7711179479999997,0.0,42.62355069254488,1.6666666666666665,0.0,31.17,0.0,167.28,87.6,64.1,87.6,0.1541530399999992
2025-03-17 13:00:00,2.0747290119999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7711179479999997,0.0,45.33498392651563,1.6666666666666665,0.0,31.17,0.0,167.28,87.6,64.1,87.6,0.1541530399999992
2025-03-17 14:00:00,2.0747290119999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7711179479999997,0.0,48.04614601716298,1.6666666666666665,0.0,31.17,0.0,167.28,87.6,64.1,87.6,0.1541530399999992
2025-03-17 15:00:00,1.877789007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7801370506783876,0.0,3.7801370506783876,1.2600456835594624,3.0,0.0,0.0,1.748195003678387,0.0,49.754572506166085,1.2600456835594624,0.0,70.01,0.0,281.12,87.6,64.1,87.6,0.1541530399999992
2025-03-17 16:00:00,1.877789007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9680579530072775,0.0,52.6582938428626,1.6666666666666665,0.0,70.01,0.0,281.12,87.6,64.1,87.6,0.1541530399999992
2025-03-17 17:00:00,1.877789007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9680579530072775,0.0,55.56172480742545,1.6666666666666665,0.0,70.01,0.0,281.12,87.6,64.1,87.6,0.1541530399999992
2025-03-17 18:00:00,1.5651940160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5193470560000002,54.005814496169194,0.0,0.1,177.33,0.0,405.48,87.6,64.1,87.6,0.1541530399999992
2025-03-17 19:00:00,1.5651940160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5193470559999973,52.45005977594407,0.0,0.1,177.33,0.0,405.48,87.6,64.1,87.6,0.1541530399999992
2025-03-17 20:00:00,1.5651940160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5193470560000002,50.89446063119097,0.0,0.1,177.33,0.0,405.48,87.6,64.1,87.6,0.1541530399999992
2025-03-17 21:00:00,1.655624018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.609777058,49.24674153410744,0.0,0.1,118.85,0.0,426.54,87.6,64.1,87.6,0.1541530399999992
2025-03-17 22:00:00,1.655624018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.609777058,47.599187208933635,0.0,0.1,118.85,0.0,426.54,87.6,64.1,87.6,0.1541530399999992
2025-03-17 23:00:00,1.655624018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.609777057999997,45.951797639192336,0.0,0.1,118.85,0.0,426.54,87.6,64.1,87.6,0.1541530399999992
2025-03-18 00:00:00,1.679339009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6334920489999998,44.280373837999846,0.0,0.1,92.2,0.0,446.25,87.6,64.1,87.6,0.1541530399999992
2025-03-18 01:00:00,1.679339009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.633492048999997,42.609117179187486,0.0,0.1,92.2,0.0,446.25,87.6,64.1,87.6,0.1541530399999992
2025-03-18 02:00:00,1.679339009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6334920489999998,40.93802764604099,0.0,0.1,92.2,0.0,446.25,87.6,64.1,87.6,0.1541530399999992
2025-03-18 03:00:00,2.058507019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.012660059,38.88019908919477,0.0,0.1,89.2,0.0,451.32,87.6,64.1,87.6,0.1541530399999992
2025-03-18 04:00:00,2.058507019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.012660059,36.822576315204216,0.0,0.1,89.2,0.0,451.32,87.6,64.1,87.6,0.1541530399999992
2025-03-18 05:00:00,2.058507019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.012660059,34.765159303491075,0.0,0.1,89.2,0.0,451.32,87.6,64.1,87.6,0.1541530399999992
2025-03-18 06:00:00,3.23271103,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1868640699999995,31.509780675315827,0.0,0.1,138.9,0.0,398.84,87.6,64.1,87.6,0.1541530399999992
2025-03-18 07:00:00,3.23271103,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1868640699999995,28.254727585003398,0.0,0.1,138.9,0.0,398.84,87.6,64.1,87.6,0.1541530399999992
2025-03-18 08:00:00,3.23271103,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1868640699999995,25.0,0.0,0.1,138.9,0.0,398.84,87.6,64.1,87.6,0.1541530399999992
2025-03-18 09:00:00,2.787470019000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9441740794081643,0.0,2.9441740794081643,0.9813913598027214,3.0,0.0,0.0,0.0025510204081645705,0.0,25.0,0.9813913598027214,0.0,71.53,0.0,202.62,87.6,64.1,87.6,0.1541530399999992
2025-03-18 10:00:00,2.787470019000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9441740794081643,0.0,2.9441740794081643,0.9813913598027214,3.0,0.0,0.0,0.0025510204081645705,0.0,25.0,0.9813913598027214,0.0,71.53,0.0,202.62,87.6,64.1,87.6,0.1541530399999992
2025-03-18 11:00:00,2.787470019000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9441740794081643,0.0,2.9441740794081643,0.9813913598027214,3.0,0.0,0.0,0.0025510204081645705,0.0,25.0,0.9813913598027214,0.0,71.53,0.0,202.62,87.6,64.1,87.6,0.1541530399999992
2025-03-18 12:00:00,2.134786008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.711060952,0.0,32.55433973296,6.929824561403508,0.0,-1.46,0.0,159.45,87.6,64.1,87.6,0.1541530399999992
2025-03-18 13:00:00,2.134786008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.711060952,0.0,40.10792403194671,6.929824561403508,0.0,-1.46,0.0,159.45,87.6,64.1,87.6,0.1541530399999992
2025-03-18 14:00:00,2.134786008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.711060952,0.0,47.660752972503516,6.929824561403508,0.0,-1.46,0.0,159.45,87.6,64.1,87.6,0.1541530399999992
2025-03-18 15:00:00,1.51740201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3284449500072775,0.0,50.9178629482134,1.6666666666666665,0.0,50.28,0.0,263.65,87.6,64.1,87.6,0.1541530399999992
2025-03-18 16:00:00,1.51740201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3284449500072775,0.0,54.174647212925706,1.6666666666666665,0.0,50.28,0.0,263.65,87.6,64.1,87.6,0.1541530399999992
2025-03-18 17:00:00,1.51740201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3284449500072775,0.0,57.43110579921155,1.6666666666666665,0.0,50.28,0.0,263.65,87.6,64.1,87.6,0.1541530399999992
2025-03-18 18:00:00,1.202906004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1570590440000001,56.24469019475408,0.0,0.1,170.91,0.0,419.27,87.6,64.1,87.6,0.1541530399999992
2025-03-18 19:00:00,1.202906004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1570590439999973,55.05839323185705,0.0,0.1,170.91,0.0,419.27,87.6,64.1,87.6,0.1541530399999992
2025-03-18 20:00:00,1.202906004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1570590439999973,53.87221489865632,0.0,0.1,170.91,0.0,419.27,87.6,64.1,87.6,0.1541530399999992
2025-03-18 21:00:00,1.496772007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925046999997,52.38629191492156,0.0,0.1,123.04,0.0,429.98,87.6,64.1,87.6,0.1541530399999992
2025-03-18 22:00:00,1.496772007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925047,50.90051752348517,0.0,0.1,123.04,0.0,429.98,87.6,64.1,87.6,0.1541530399999992
2025-03-18 23:00:00,1.496772007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925046999997,49.414891709487925,0.0,0.1,123.04,0.0,429.98,87.6,64.1,87.6,0.1541530399999992
2025-03-19 00:00:00,1.431959006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861120460000003,47.995550173378206,0.0,0.1,107.29,0.0,447.26,87.6,64.1,87.6,0.1541530399999992
2025-03-19 01:00:00,1.431959006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861120459999974,46.5763505714221,0.0,0.1,107.29,0.0,447.26,87.6,64.1,87.6,0.1541530399999992
2025-03-19 02:00:00,1.431959006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861120460000003,45.15729288942618,0.0,0.1,107.29,0.0,447.26,87.6,64.1,87.6,0.1541530399999992
2025-03-19 03:00:00,1.805508013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7596610529999999,43.35720465707602,0.0,0.1,102.0,0.0,478.77,87.6,64.1,87.6,0.1541530399999992
2025-03-19 04:00:00,1.805508013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.759661052999997,41.55729643354909,0.0,0.1,102.0,0.0,478.77,87.6,64.1,87.6,0.1541530399999992
2025-03-19 05:00:00,1.805508013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.759661052999997,39.75756820084452,0.0,0.1,102.0,0.0,478.77,87.6,64.1,87.6,0.1541530399999992
2025-03-19 06:00:00,3.227105008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.181258048,36.50741076239178,0.0,0.1,158.05,0.0,436.83,87.6,64.1,87.6,0.1541530399999992
2025-03-19 07:00:00,3.227105008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.181258048,33.25757833968289,0.0,0.1,158.05,0.0,436.83,87.6,64.1,87.6,0.1541530399999992
2025-03-19 08:00:00,3.227105008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.181258048,30.008070900216264,0.0,0.1,158.05,0.0,436.83,87.6,64.1,87.6,0.1541530399999992
2025-03-19 09:00:00,2.26273801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4168910500000007,27.538854735983385,0.0,0.0,79.5,0.0,230.45,87.6,64.1,87.6,0.1541530399999992
2025-03-19 10:00:00,2.26273801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4783983046022453,0.0,1.4783983046022453,0.49279943486741506,3.0000000000000004,0.0,0.0,0.0,0.9384927453977554,26.57845519194065,0.49279943486741506,0.0,79.5,0.0,230.45,87.6,64.1,87.6,0.1541530399999992
