timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-03-19 11:00:00,2.26273801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4168910500000007,0.0,2.4168910500000007,0.8056303500000002,3.0000000000000004,0.0,0.0,0.0,0.0,26.57579734642146,0.8056303500000002,0.0,79.5,0.0,230.45,87.6,64.1,87.6,0.1541530399999992
2025-03-19 12:00:00,1.112212003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.733634957,0.0,35.132102024546825,6.929824561403508,0.0,-0.56,0.0,183.96,87.6,64.1,87.6,0.1541530399999992
2025-03-19 13:00:00,1.112212003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.733634957,0.0,43.68755107220437,6.929824561403508,0.0,-0.56,0.0,183.96,87.6,64.1,87.6,0.1541530399999992
2025-03-19 14:00:00,1.112212003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.733634957,0.0,52.24214457495715,6.929824561403508,0.0,-0.56,0.0,183.96,87.6,64.1,87.6,0.1541530399999992
2025-03-19 15:00:00,0.898320004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052473044,0.0,1.052473044,0.350824348,3.0,0.0,0.0,0.0,0.0,52.23692036049966,0.350824348,0.0,66.73,0.0,330.97,87.6,64.1,87.6,0.1541530399999992
2025-03-19 16:00:00,0.898320004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052473044,0.0,1.052473044,0.350824348,3.0,0.0,0.0,0.0,0.0,52.23169666846362,0.350824348,0.0,66.73,0.0,330.97,87.6,64.1,87.6,0.1541530399999992
2025-03-19 17:00:00,0.898320004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052473044,0.0,1.052473044,0.350824348,3.0,0.0,0.0,0.0,0.0,52.22647349879678,0.350824348,0.0,66.73,0.0,330.97,87.6,64.1,87.6,0.1541530399999992
2025-03-19 18:00:00,0.729141007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6832940469999971,51.52401202797752,0.0,0.1,248.18,0.0,473.42,87.6,64.1,87.6,0.1541530399999992
2025-03-19 19:00:00,0.729141007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6832940469999971,50.821620803305336,0.0,0.1,248.18,0.0,473.42,87.6,64.1,87.6,0.1541530399999992
2025-03-19 20:00:00,0.729141007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6832940469999971,50.11929981775563,0.0,0.1,248.18,0.0,473.42,87.6,64.1,87.6,0.1541530399999992
2025-03-19 21:00:00,1.3892330140000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3433860539999996,48.7434857918555,0.0,0.1,138.24,0.0,496.57,87.6,64.1,87.6,0.1541530399999992
2025-03-19 22:00:00,1.3892330140000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3433860539999996,47.36780934735795,0.0,0.1,138.24,0.0,496.57,87.6,64.1,87.6,0.1541530399999992
2025-03-19 23:00:00,1.3892330140000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3433860539999996,45.992270470504856,0.0,0.1,138.24,0.0,496.57,87.6,64.1,87.6,0.1541530399999992
2025-03-20 00:00:00,1.316439009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705920490000002,44.69114874447821,0.0,0.1,117.17,0.0,496.73,87.6,64.1,87.6,0.1541530399999992
2025-03-20 01:00:00,1.316439009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705920489999973,43.39015713062418,0.0,0.1,117.17,0.0,496.73,87.6,64.1,87.6,0.1541530399999992
2025-03-20 02:00:00,1.316439009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705920490000002,42.089295615931526,0.0,0.1,117.17,0.0,496.73,87.6,64.1,87.6,0.1541530399999992
2025-03-20 03:00:00,1.4232420179999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377395058,40.679581525145444,0.0,0.1,100.08,0.0,487.83,87.6,64.1,87.6,0.1541530399999992
2025-03-20 04:00:00,1.4232420179999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773950579999972,39.27000840576844,0.0,0.1,100.08,0.0,487.83,87.6,64.1,87.6,0.1541530399999992
2025-03-20 05:00:00,1.4232420179999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377395058,37.86057624370338,0.0,0.1,100.08,0.0,487.83,87.6,64.1,87.6,0.1541530399999992
2025-03-20 06:00:00,2.354397018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3085500580000002,35.50112686158921,0.0,0.1,144.84,0.0,431.43,87.6,64.1,87.6,0.1541530399999992
2025-03-20 07:00:00,2.354397018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3085500580000002,33.14191342441326,0.0,0.1,144.84,0.0,431.43,87.6,64.1,87.6,0.1541530399999992
2025-03-20 08:00:00,2.354397018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3085500580000002,30.782935908581027,0.0,0.1,144.84,0.0,431.43,87.6,64.1,87.6,0.1541530399999992
2025-03-20 09:00:00,1.7127490070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8669020470000002,28.87485552621466,0.0,0.0,79.45,0.0,240.2,87.6,64.1,87.6,0.1541530399999992
2025-03-20 10:00:00,1.7127490070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8669020470000002,26.96696595188653,0.0,0.0,79.45,0.0,240.2,87.6,64.1,87.6,0.1541530399999992
2025-03-20 11:00:00,1.7127490070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8669020470000002,25.05926716651583,0.0,0.0,79.45,0.0,240.2,87.6,64.1,87.6,0.1541530399999992
2025-03-20 12:00:00,1.1741009610000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.671745999,0.0,28.65507231881918,1.6666666666666665,0.0,0.43,0.0,177.26,87.6,64.1,87.6,0.1541530399999992
2025-03-20 13:00:00,1.1741009610000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.671745999,0.0,37.1505178906073,6.929824561403301,0.0,0.43,0.0,177.26,87.6,64.1,87.6,0.1541530399999992
2025-03-20 14:00:00,1.1741009610000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.671745999,0.0,45.645113917838245,6.929824561403301,0.0,0.43,0.0,177.26,87.6,64.1,87.6,0.1541530399999992
2025-03-20 15:00:00,0.6363989949999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7905520349999999,44.83386365644646,0.0,0.0,79.42,0.0,356.64,87.6,64.1,87.6,0.1541530399999992
2025-03-20 16:00:00,0.6363989949999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7905520349999998,44.022694520080826,0.0,0.0,79.42,0.0,356.64,87.6,64.1,87.6,0.1541530399999992
2025-03-20 17:00:00,0.6363989949999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7905520349999998,43.211606500628825,0.0,0.0,79.42,0.0,356.64,87.6,64.1,87.6,0.1541530399999992
2025-03-20 18:00:00,0.2680651289999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22221816899999997,42.9805321063053,0.0,0.1,280.07,0.0,471.72,87.6,64.1,87.6,0.1541530399999992
2025-03-20 19:00:00,0.2680651289999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22221816899999997,42.7494808194212,0.0,0.1,280.07,0.0,471.72,87.6,64.1,87.6,0.1541530399999992
2025-03-20 20:00:00,0.2680651289999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22221816899999997,42.51845263766579,0.0,0.1,280.07,0.0,471.72,87.6,64.1,87.6,0.1541530399999992
2025-03-20 21:00:00,0.4219405,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37609354,42.130431874034684,0.0,0.1,136.82,0.0,508.25,87.6,64.1,87.6,0.1541530399999992
2025-03-20 22:00:00,0.4219405,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37609354,41.742449912479934,0.0,0.1,136.82,0.0,508.25,87.6,64.1,87.6,0.1541530399999992
2025-03-20 23:00:00,0.4219405,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37609354,41.35450674912134,0.0,0.1,136.82,0.0,508.25,87.6,64.1,87.6,0.1541530399999992
2025-03-21 00:00:00,0.716087334,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.670240374,40.66645254946684,0.0,0.1,125.07,0.0,526.56,87.6,64.1,87.6,0.1541530399999992
2025-03-21 01:00:00,0.716087334,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.670240374,39.9784671552323,0.0,0.1,125.07,0.0,526.56,87.6,64.1,87.6,0.1541530399999992
2025-03-21 02:00:00,0.716087334,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.670240374,39.290550559537195,0.0,0.1,125.07,0.0,526.56,87.6,64.1,87.6,0.1541530399999992
2025-03-21 03:00:00,1.101799012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559520519999998,38.00503777795063,0.0,0.0,105.81,0.0,508.57,87.6,64.1,87.6,0.1541530399999992
2025-03-21 04:00:00,1.101799012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559520519999998,36.719653547642224,0.0,0.0,105.81,0.0,508.57,87.6,64.1,87.6,0.1541530399999992
2025-03-21 05:00:00,1.101799012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559520519999998,35.43439785575685,0.0,0.0,105.81,0.0,508.57,87.6,64.1,87.6,0.1541530399999992
2025-03-21 06:00:00,2.057216014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0113690539999998,33.378437013930466,0.0,0.1,156.0,0.0,430.33,87.6,64.1,87.6,0.1541530399999992
2025-03-21 07:00:00,2.057216014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0113690539999998,31.32268176818826,0.0,0.1,156.0,0.0,430.33,87.6,64.1,87.6,0.1541530399999992
2025-03-21 08:00:00,2.057216014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0113690539999998,29.267132097970624,0.0,0.1,156.0,0.0,430.33,87.6,64.1,87.6,0.1541530399999992
2025-03-21 09:00:00,1.237048002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912010419999998,27.844612484760827,0.0,0.0,73.31,0.0,132.09,87.6,64.1,87.6,0.1541530399999992
2025-03-21 10:00:00,1.237048002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912010419999998,26.42223512351235,0.0,0.0,73.31,0.0,132.09,87.6,64.1,87.6,0.1541530399999992
2025-03-21 11:00:00,1.237048002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912010419999998,25.0,0.0,0.0,73.31,0.0,132.09,87.6,64.1,87.6,0.1541530399999992
2025-03-21 12:00:00,0.6413140069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.204532953,0.0,34.017942293939996,6.929824561403325,0.0,0.81,0.0,104.18,87.6,64.1,87.6,0.1541530399999992
2025-03-21 13:00:00,0.6413140069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.204532953,0.0,43.0349827936506,6.929824561403325,0.0,0.81,0.0,104.18,87.6,64.1,87.6,0.1541530399999992
2025-03-21 14:00:00,0.6413140069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.204532953,0.0,52.05112158931124,6.929824561403325,0.0,0.81,0.0,104.18,87.6,64.1,87.6,0.1541530399999992
2025-03-21 15:00:00,0.568165007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.277681953,0.0,56.23804479109231,1.6666666666666665,0.0,12.36,0.0,118.07,87.6,64.1,87.6,0.1541530399999992
2025-03-21 16:00:00,0.568165007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.277681953,0.0,60.424549300553196,1.6666666666666665,0.0,12.36,0.0,118.07,87.6,64.1,87.6,0.1541530399999992
2025-03-21 17:00:00,0.568165007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.277681953,0.0,64.61063515956315,1.6666666666666665,0.0,12.36,0.0,118.07,87.6,64.1,87.6,0.1541530399999992
2025-03-21 18:00:00,0.848526007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002679047,63.58103221135331,0.0,0.0,120.65,0.0,186.28,87.6,64.1,87.6,0.1541530399999992
2025-03-21 19:00:00,0.848526007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002679047,62.5515322234383,0.0,0.0,120.65,0.0,186.28,87.6,64.1,87.6,0.1541530399999992
2025-03-21 20:00:00,0.848526007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002679047,61.52213518552208,0.0,0.0,120.65,0.0,186.28,87.6,64.1,87.6,0.1541530399999992
2025-03-21 21:00:00,0.5091310090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.663284049,60.839162513840265,0.0,0.0,47.19,0.0,147.76,87.6,64.1,87.6,0.1541530399999992
2025-03-21 22:00:00,0.5091310090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.663284049,60.15625813942562,0.0,0.0,47.19,0.0,147.76,87.6,64.1,87.6,0.1541530399999992
2025-03-21 23:00:00,0.5091310090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.663284049,59.47342205544841,0.0,0.0,47.19,0.0,147.76,87.6,64.1,87.6,0.1541530399999992
2025-03-22 00:00:00,0.436251004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.409595956007277,0.0,63.788878750129996,1.6666666666666665,0.0,26.93,0.0,129.73,87.6,64.1,87.6,0.1541530399999992
2025-03-22 01:00:00,0.436251004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.409595956007277,0.0,68.10390389914213,1.6666666666666665,0.0,26.93,0.0,129.73,87.6,64.1,87.6,0.1541530399999992
2025-03-22 02:00:00,0.436251004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.409595956007277,0.0,72.41849754563934,1.6666666666666665,0.0,26.93,0.0,129.73,87.6,64.1,87.6,0.1541530399999992
2025-03-22 03:00:00,0.983280004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.862566956,0.0,76.19657131276477,1.6666666666666665,0.0,6.88,0.0,125.02,87.6,64.1,87.6,0.1541530399999992
2025-03-22 04:00:00,0.983280004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.862566956,0.0,79.9742672725135,1.6666666666666665,0.0,6.88,0.0,125.02,87.6,64.1,87.6,0.1541530399999992
2025-03-22 05:00:00,0.983280004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.862566956,0.0,83.75158546266624,1.6666666666666665,0.0,6.88,0.0,125.02,87.6,64.1,87.6,0.1541530399999992
2025-03-22 06:00:00,0.8859969999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.9598499599999997,0.0,87.62386326491998,1.6666666666666665,0.0,13.01,0.0,156.08,87.6,64.1,87.6,0.1541530399999992
2025-03-22 07:00:00,0.8859969999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.9598499599999997,0.0,91.49575383939349,1.6666666666666665,0.0,13.01,0.0,156.08,87.6,64.1,87.6,0.1541530399999992
2025-03-22 08:00:00,0.8859969999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.9598499599999997,0.0,95.36725722480955,1.6666666666666665,0.0,13.01,0.0,156.08,87.6,64.1,87.6,0.1541530399999992
2025-03-22 09:00:00,0.6906760049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.155170955,0.0,99.42978803498707,1.6666666666666667,0.0,0.0,0.0,130.38,87.6,64.1,87.6,0.1541530399999992
2025-03-22 10:00:00,0.6906760049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.155170955,0.0,103.49191259208358,1.6666666666666667,0.0,0.0,0.0,130.38,87.6,64.1,87.6,0.1541530399999992
2025-03-22 11:00:00,0.6906760049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.155170955,0.0,107.55363093672437,1.6666666666666667,0.0,0.0,0.0,130.38,87.6,64.1,87.6,0.1541530399999992
2025-03-22 12:00:00,0.427747007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7964661265377573,2.7832420139400345,0.0,0.0,9.418099953,0.0,116.77261352757071,7.0596240212747885,0.0,-15.18,0.0,110.77,87.6,64.1,87.6,0.1541530399999992
2025-03-22 13:00:00,0.427747007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7964661265377573,2.7832420139400345,0.0,0.0,9.418099953,0.0,125.99067422015796,7.0596240212747885,0.0,-15.18,0.0,110.77,87.6,64.1,87.6,0.1541530399999992
2025-03-22 14:00:00,0.427747007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7964661265377573,2.7832420139400345,0.0,0.0,9.418099953,0.0,135.20781310667593,7.059624021274599,0.0,-15.18,0.0,110.77,87.6,64.1,87.6,0.1541530399999992
2025-03-22 15:00:00,0.329894002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.515952958,0.0,144.51992622420528,6.9298245614035086,0.0,-1.51,0.0,133.17,87.6,64.1,87.6,0.1541530399999992
2025-03-22 16:00:00,0.329894002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.515952958,0.0,153.83110813042288,6.9298245614035086,0.0,-1.51,0.0,133.17,87.6,64.1,87.6,0.1541530399999992
2025-03-22 17:00:00,0.329894002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.515952958,0.0,163.14135891844984,6.9298245614035086,0.0,-1.51,0.0,133.17,87.6,64.1,87.6,0.1541530399999992
2025-03-22 18:00:00,0.322477004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47663004400000003,162.63868759480292,0.0,0.0,60.03,0.0,194.84,87.6,64.1,87.6,0.1541530399999992
2025-03-22 19:00:00,0.322477004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47663004400000003,162.13606653828836,0.0,0.0,60.03,0.0,194.84,87.6,64.1,87.6,0.1541530399999992
2025-03-22 20:00:00,0.322477004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47663004400000003,161.63349574387945,0.0,0.0,60.03,0.0,194.84,87.6,64.1,87.6,0.1541530399999992
2025-03-22 21:00:00,0.483345009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.637498049,160.96682418103975,0.0,0.0,36.12,0.0,189.98,87.6,64.1,87.6,0.1541530399999992
2025-03-22 22:00:00,0.483345009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.637498049,160.30021928535635,0.0,0.0,36.12,0.0,189.98,87.6,64.1,87.6,0.1541530399999992
2025-03-22 23:00:00,0.483345009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.637498049,159.6336810501625,0.0,0.0,36.12,0.0,189.98,87.6,64.1,87.6,0.1541530399999992
2025-03-23 00:00:00,0.7190730040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.126773956,0.0,163.66195615893747,1.6666666666666665,0.0,13.69,0.0,169.2,87.6,64.1,87.6,0.1541530399999992
2025-03-23 01:00:00,0.7190730040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.126773956,0.0,167.68982844020158,1.6666666666666665,0.0,13.69,0.0,169.2,87.6,64.1,87.6,0.1541530399999992
2025-03-23 02:00:00,0.7190730040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.126773956,0.0,171.71729793423756,1.6666666666666665,0.0,13.69,0.0,169.2,87.6,64.1,87.6,0.1541530399999992
2025-03-23 03:00:00,0.8525950029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.9932519570072778,0.0,175.61351312231128,1.6666666666666665,0.0,23.49,0.0,173.72,87.6,64.1,87.6,0.1541530399999992
2025-03-23 04:00:00,0.8525950029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.9932519570072778,0.0,179.5093386888662,1.6666666666666665,0.0,23.49,0.0,173.72,87.6,64.1,87.6,0.1541530399999992
2025-03-23 05:00:00,0.8525950029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.9932519570072778,0.0,183.40477467286445,1.6666666666666665,0.0,23.49,0.0,173.72,87.6,64.1,87.6,0.1541530399999992
2025-03-23 06:00:00,0.7217860079999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.12406095200000089,0.0,183.50801392835717,0.3333333333333333,0.0,24.84,0.0,176.23,87.6,64.1,87.6,0.1541530399999992
2025-03-23 07:00:00,0.7217860079999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.12406095200000089,0.0,183.61124285992435,0.3333333333333333,0.0,24.84,0.0,176.23,87.6,64.1,87.6,0.1541530399999992
2025-03-23 08:00:00,0.7217860079999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.12406095200000089,0.0,183.71446146859836,0.3333333333333333,0.0,24.84,0.0,176.23,87.6,64.1,87.6,0.1541530399999992
2025-03-23 09:00:00,0.881724008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.964122952,0.0,187.5809305154115,1.6666666666666665,0.0,23.09,0.0,136.42,87.6,64.1,87.6,0.1541530399999992
2025-03-23 10:00:00,0.881724008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.964122952,0.0,191.44701291531996,1.6666666666666665,0.0,23.09,0.0,136.42,87.6,64.1,87.6,0.1541530399999992
2025-03-23 11:00:00,0.881724008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.964122952,0.0,195.31270870698842,1.6666666666666665,0.0,23.09,0.0,136.42,87.6,64.1,87.6,0.1541530399999992
2025-03-23 12:00:00,0.599835006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.246011954,0.0,199.45426915103772,1.6666666666666665,0.0,13.49,0.0,138.86,87.6,64.1,87.6,0.1541530399999992
2025-03-23 13:00:00,0.599835006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.246011954,0.0,203.5954154390426,1.6666666666666665,0.0,13.49,0.0,138.86,87.6,64.1,87.6,0.1541530399999992
2025-03-23 14:00:00,0.599835006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.246011954,0.0,207.73614761241868,1.6666666666666665,0.0,13.49,0.0,138.86,87.6,64.1,87.6,0.1541530399999992
2025-03-23 15:00:00,0.467455005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6216080450000001,207.08108007418804,0.0,0.0,42.5,0.0,245.93,87.6,64.1,87.6,0.1541530399999992
2025-03-23 16:00:00,0.467455005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6216080450000001,206.42607804271123,0.0,0.0,42.5,0.0,245.93,87.6,64.1,87.6,0.1541530399999992
2025-03-23 17:00:00,0.467455005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6216080450000001,205.77114151143758,0.0,0.0,42.5,0.0,245.93,87.6,64.1,87.6,0.1541530399999992
2025-03-23 18:00:00,0.524025013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4781780529999999,205.26262760851094,0.0,0.1,140.0,0.0,417.73,87.6,64.1,87.6,0.1541530399999992
2025-03-23 19:00:00,0.524025013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4781780529999999,204.7541645569746,0.0,0.1,140.0,0.0,417.73,87.6,64.1,87.6,0.1541530399999992
2025-03-23 20:00:00,0.524025013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4781780529999999,204.2457523517434,0.0,0.1,140.0,0.0,417.73,87.6,64.1,87.6,0.1541530399999992
2025-03-23 21:00:00,0.645754007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5999070470000001,203.61317772854903,0.0,0.1,130.0,0.0,481.22,87.6,64.1,87.6,0.1541530399999992
2025-03-23 22:00:00,0.645754007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5999070469999972,202.980666362817,0.0,0.1,130.0,0.0,481.22,87.6,64.1,87.6,0.1541530399999992
2025-03-23 23:00:00,0.645754007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5999070469999972,202.34821824822154,0.0,0.1,130.0,0.0,481.22,87.6,64.1,87.6,0.1541530399999992
2025-03-24 00:00:00,0.8490590039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0032120439999999,201.30429766721304,0.0,0.0,110.45,0.0,547.99,87.6,64.1,87.6,0.1541530399999992
2025-03-24 01:00:00,0.8490590039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0032120439999999,200.26048147826265,0.0,0.0,110.45,0.0,547.99,87.6,64.1,87.6,0.1541530399999992
2025-03-24 02:00:00,0.8490590039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0032120439999999,199.21676967093114,0.0,0.0,110.45,0.0,547.99,87.6,64.1,87.6,0.1541530399999992
2025-03-24 03:00:00,1.0270720029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1812250429999998,197.99151631743342,0.0,0.0,98.94,0.0,560.48,87.6,64.1,87.6,0.1541530399999992
2025-03-24 04:00:00,1.0270720029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1812250429999998,196.76638548927107,0.0,0.0,98.94,0.0,560.48,87.6,64.1,87.6,0.1541530399999992
2025-03-24 05:00:00,1.0270720029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1812250429999998,195.54137717419152,0.0,0.0,98.94,0.0,560.48,87.6,64.1,87.6,0.1541530399999992
2025-03-24 06:00:00,2.1767240180000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1308770580000003,193.34745869157615,0.0,0.1,141.5,0.0,465.08,87.6,64.1,87.6,0.1541530399999992
2025-03-24 07:00:00,2.1767240180000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1308770579999976,191.15375960080905,0.0,0.1,141.5,0.0,465.08,87.6,64.1,87.6,0.1541530399999992
2025-03-24 08:00:00,2.1767240180000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1308770580000003,188.96027987995103,0.0,0.1,141.5,0.0,465.08,87.6,64.1,87.6,0.1541530399999992
2025-03-24 09:00:00,1.9818250049999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.935978045,186.9658960509426,0.0,0.1,135.38,0.0,399.97,87.6,64.1,87.6,0.1541530399999992
2025-03-24 10:00:00,1.9818250049999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.935978045,184.97171166031708,0.0,0.1,135.38,0.0,399.97,87.6,64.1,87.6,0.1541530399999992
2025-03-24 11:00:00,1.9818250049999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.935978045,182.97772668813064,0.0,0.1,135.38,0.0,399.97,87.6,64.1,87.6,0.1541530399999992
2025-03-24 12:00:00,1.6914440059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.845597046,181.0761666236251,0.0,0.0,100.75,0.0,331.73,87.6,64.1,87.6,0.1541530399999992
2025-03-24 13:00:00,1.6914440059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.845597046,179.17479671512604,0.0,0.0,100.75,0.0,331.73,87.6,64.1,87.6,0.1541530399999992
2025-03-24 14:00:00,1.6914440059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.845597046,177.27361694361778,0.0,0.0,100.75,0.0,331.73,87.6,64.1,87.6,0.1541530399999992
2025-03-24 15:00:00,0.885567004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.039720044,176.19495076151526,0.0,0.0,115.85,0.0,390.33,87.6,64.1,87.6,0.1541530399999992
2025-03-24 16:00:00,0.885567004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.039720044,175.11639244603094,0.0,0.0,115.85,0.0,390.33,87.6,64.1,87.6,0.1541530399999992
2025-03-24 17:00:00,0.885567004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.039720044,174.0379419863782,0.0,0.0,115.85,0.0,390.33,87.6,64.1,87.6,0.1541530399999992
2025-03-24 18:00:00,0.9815100059999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9356630459999999,173.06577998197548,0.0,0.1,211.99,0.0,454.84,87.6,64.1,87.6,0.1541530399999992
2025-03-24 19:00:00,0.9815100059999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9356630459999971,172.0937151937732,0.0,0.1,211.99,0.0,454.84,87.6,64.1,87.6,0.1541530399999992
2025-03-24 20:00:00,0.9815100059999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9356630459999999,171.12174761204972,0.0,0.1,211.99,0.0,454.84,87.6,64.1,87.6,0.1541530399999992
2025-03-24 21:00:00,0.6770230059999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.631176046,170.4605782474926,0.0,0.1,138.55,0.0,501.56,87.6,64.1,87.6,0.1541530399999992
2025-03-24 22:00:00,0.6770230059999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6311760459999971,169.79947499987193,0.0,0.1,138.55,0.0,501.56,87.6,64.1,87.6,0.1541530399999992
2025-03-24 23:00:00,0.6770230059999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.631176046,169.13843786257604,0.0,0.1,138.55,0.0,501.56,87.6,64.1,87.6,0.1541530399999992
2025-03-25 00:00:00,0.592273005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.746426045,168.35986478919796,0.0,0.0,102.07,0.0,518.62,87.6,64.1,87.6,0.1541530399999992
2025-03-25 01:00:00,0.592273005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.746426045,167.5813695731272,0.0,0.0,102.07,0.0,518.62,87.6,64.1,87.6,0.1541530399999992
2025-03-25 02:00:00,0.592273005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.746426045,166.80295220657806,0.0,0.0,102.07,0.0,518.62,87.6,64.1,87.6,0.1541530399999992
2025-03-25 03:00:00,0.774951002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9291040420000001,165.83820656237782,0.0,0.0,102.67,0.0,488.25,87.6,64.1,87.6,0.1541530399999992
2025-03-25 04:00:00,0.774951002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9291040420000001,164.87355739274201,0.0,0.0,102.67,0.0,488.25,87.6,64.1,87.6,0.1541530399999992
2025-03-25 05:00:00,0.774951002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9291040420000001,163.90900468802317,0.0,0.0,102.67,0.0,488.25,87.6,64.1,87.6,0.1541530399999992
2025-03-25 06:00:00,1.4127130160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3668660559999999,162.49785250592174,0.0,0.1,136.05,0.0,436.84,87.6,64.1,87.6,0.1541530399999992
2025-03-25 07:00:00,1.4127130160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3668660559999999,161.08684143903852,0.0,0.1,136.05,0.0,436.84,87.6,64.1,87.6,0.1541530399999992
2025-03-25 08:00:00,1.4127130160000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3668660559999999,159.67597147326197,0.0,0.1,136.05,0.0,436.84,87.6,64.1,87.6,0.1541530399999992
2025-03-25 09:00:00,1.7140790070000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.868232047,157.753644644482,0.0,0.0,106.41,0.0,331.66,87.6,64.1,87.6,0.1541530399999992
2025-03-25 10:00:00,1.7140790070000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.868232047,155.8315100483849,0.0,0.0,106.41,0.0,331.66,87.6,64.1,87.6,0.1541530399999992
2025-03-25 11:00:00,1.7140790070000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.868232047,153.9095676657474,0.0,0.0,106.41,0.0,331.66,87.6,64.1,87.6,0.1541530399999992
2025-03-25 12:00:00,1.5742300070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7283830470000003,152.13052053857268,0.0,0.0,68.45,0.0,215.84,87.6,64.1,87.6,0.1541530399999992
2025-03-25 13:00:00,1.5742300070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7283830470000003,150.35165131611066,0.0,0.0,68.45,0.0,215.84,87.6,64.1,87.6,0.1541530399999992
2025-03-25 14:00:00,1.5742300070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7283830470000003,148.5729599805709,0.0,0.0,68.45,0.0,215.84,87.6,64.1,87.6,0.1541530399999992
2025-03-25 15:00:00,1.0052661501189328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1594191901189328,147.37502187832902,0.0,0.0,95.52,0.0,333.38,87.6,64.1,87.6,0.1541530399999992
2025-03-25 16:00:00,1.0052661501189328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1594191901189328,146.17720356989736,0.0,0.0,95.52,0.0,333.38,87.6,64.1,87.6,0.1541530399999992
2025-03-25 17:00:00,1.0052661501189328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1594191901189328,144.97950504329654,0.0,0.0,95.52,0.0,333.38,87.6,64.1,87.6,0.1541530399999992
2025-03-25 18:00:00,0.6807690100000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6349220499999972,144.31712744993507,0.0,0.1,161.14,0.0,424.11,87.6,64.1,87.6,0.1541530399999992
2025-03-25 19:00:00,0.6807690100000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6349220499999972,143.65481609433294,0.0,0.1,161.14,0.0,424.11,87.6,64.1,87.6,0.1541530399999992
2025-03-25 20:00:00,0.6807690100000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6349220499999972,142.99257096986636,0.0,0.1,161.14,0.0,424.11,87.6,64.1,87.6,0.1541530399999992
2025-03-25 21:00:00,0.6196770159999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.773830056,142.18864920664694,0.0,0.0,122.36,0.0,445.2,87.6,64.1,87.6,0.1541530399999992
2025-03-25 22:00:00,0.6196770159999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.773830056,141.38480783560385,0.0,0.0,122.36,0.0,445.2,87.6,64.1,87.6,0.1541530399999992
2025-03-25 23:00:00,0.6196770159999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.773830056,140.58104684869784,0.0,0.0,122.36,0.0,445.2,87.6,64.1,87.6,0.1541530399999992
2025-03-26 00:00:00,0.91638501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0705380500000001,139.47460297870686,0.0,0.0,101.02,0.0,438.67,87.6,64.1,87.6,0.1541530399999992
2025-03-26 01:00:00,0.91638501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0705380500000001,138.36826975310288,0.0,0.0,101.02,0.0,438.67,87.6,64.1,87.6,0.1541530399999992
2025-03-26 02:00:00,0.91638501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0705380500000001,137.26204716082145,0.0,0.0,101.02,0.0,438.67,87.6,64.1,87.6,0.1541530399999992
2025-03-26 03:00:00,0.7717120049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9258650449999999,136.30356070610537,0.0,0.0,97.39,0.0,434.2,87.6,64.1,87.6,0.1541530399999992
2025-03-26 04:00:00,0.7717120049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9258650449999999,135.34517010003475,0.0,0.0,97.39,0.0,434.2,87.6,64.1,87.6,0.1541530399999992
2025-03-26 05:00:00,0.7717120049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9258650449999999,134.38687533302473,0.0,0.0,97.39,0.0,434.2,87.6,64.1,87.6,0.1541530399999992
2025-03-26 06:00:00,2.06093201,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0150850499999997,132.31722741079756,0.0,0.1,128.76,0.0,424.38,87.6,64.1,87.6,0.1541530399999992
2025-03-26 07:00:00,2.06093201,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0150850499999997,130.2477864533626,0.0,0.1,128.76,0.0,424.38,87.6,64.1,87.6,0.1541530399999992
2025-03-26 08:00:00,2.06093201,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0150850499999997,128.1785524400234,0.0,0.1,128.76,0.0,424.38,87.6,64.1,87.6,0.1541530399999992
2025-03-26 09:00:00,1.4479470070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.602100047,126.53093861845285,0.0,0.0,111.86,0.0,372.25,87.6,64.1,87.6,0.1541530399999992
2025-03-26 10:00:00,1.4479470070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.602100047,124.88348955826447,0.0,0.0,111.86,0.0,372.25,87.6,64.1,87.6,0.1541530399999992
2025-03-26 11:00:00,1.4479470070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.602100047,123.23620524298211,0.0,0.0,111.86,0.0,372.25,87.6,64.1,87.6,0.1541530399999992
2025-03-26 12:00:00,0.7945700069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9487230469999999,122.25579688062108,0.0,0.0,94.81,0.0,341.14,87.6,64.1,87.6,0.1541530399999992
2025-03-26 13:00:00,0.7945700069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9487230469999999,121.27548655909628,0.0,0.0,94.81,0.0,341.14,87.6,64.1,87.6,0.1541530399999992
2025-03-26 14:00:00,0.7945700069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9487230469999999,120.29527426860363,0.0,0.0,94.81,0.0,341.14,87.6,64.1,87.6,0.1541530399999992
2025-03-26 15:00:00,0.928747008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0829000480000002,119.17824469219718,0.0,0.0,94.36,0.0,403.43,87.6,64.1,87.6,0.1541530399999992
2025-03-26 16:00:00,0.928747008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0829000480000002,118.06132681874837,0.0,0.0,94.36,0.0,403.43,87.6,64.1,87.6,0.1541530399999992
2025-03-26 17:00:00,0.928747008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0829000480000002,116.94452063708691,0.0,0.0,94.36,0.0,403.43,87.6,64.1,87.6,0.1541530399999992
2025-03-26 18:00:00,1.0568330189999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0109860590000002,115.90120775747218,0.0,0.1,162.0,0.0,451.65,87.6,64.1,87.6,0.1541530399999992
2025-03-26 19:00:00,1.0568330189999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0109860590000002,114.8579992091454,0.0,0.1,162.0,0.0,451.65,87.6,64.1,87.6,0.1541530399999992
2025-03-26 20:00:00,1.0568330189999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0109860589999973,113.81489498167346,0.0,0.1,162.0,0.0,451.65,87.6,64.1,87.6,0.1541530399999992
2025-03-26 21:00:00,1.062805005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0169580449999973,112.76580120135897,0.0,0.1,129.4,0.0,495.39,87.6,64.1,87.6,0.1541530399999992
2025-03-26 22:00:00,1.062805005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0169580450000002,111.7168123304225,0.0,0.1,129.4,0.0,495.39,87.6,64.1,87.6,0.1541530399999992
2025-03-26 23:00:00,1.062805005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0169580450000002,110.66792835837313,0.0,0.1,129.4,0.0,495.39,87.6,64.1,87.6,0.1541530399999992
2025-03-27 00:00:00,1.3230370080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477190048,109.14952478186383,0.0,0.0,104.93,0.0,500.57,87.6,64.1,87.6,0.1541530399999992
2025-03-27 01:00:00,1.3230370080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477190048,107.63127304571218,0.0,0.0,104.93,0.0,500.57,87.6,64.1,87.6,0.1541530399999992
2025-03-27 02:00:00,1.3230370080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477190048,106.11317313473414,0.0,0.0,104.93,0.0,500.57,87.6,64.1,87.6,0.1541530399999992
2025-03-27 03:00:00,1.462411005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.616564045,104.45300666946149,0.0,0.0,98.85,0.0,477.3,87.6,64.1,87.6,0.1541530399999992
2025-03-27 04:00:00,1.462411005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.616564045,102.79300622083537,0.0,0.0,98.85,0.0,477.3,87.6,64.1,87.6,0.1541530399999992
2025-03-27 05:00:00,1.462411005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.616564045,101.1331717722541,0.0,0.0,98.85,0.0,477.3,87.6,64.1,87.6,0.1541530399999992
2025-03-27 06:00:00,1.802440006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7565930459999999,99.3306165714034,0.0,0.1,129.83,0.0,444.87,87.6,64.1,87.6,0.1541530399999992
2025-03-27 07:00:00,1.802440006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7565930459999999,97.52824162607278,0.0,0.1,129.83,0.0,444.87,87.6,64.1,87.6,0.1541530399999992
2025-03-27 08:00:00,1.802440006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.756593045999997,95.72604691823672,0.0,0.1,129.83,0.0,444.87,87.6,64.1,87.6,0.1541530399999992
2025-03-27 09:00:00,2.5287350120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.682888052,92.97883344415713,0.0,0.0,89.92,0.0,292.06,87.6,64.1,87.6,0.1541530399999992
2025-03-27 10:00:00,2.5287350120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.682888052,90.23189469142496,0.0,0.0,89.92,0.0,292.06,87.6,64.1,87.6,0.1541530399999992
2025-03-27 11:00:00,2.5287350120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.682888052,87.48523063256805,0.0,0.0,89.92,0.0,292.06,87.6,64.1,87.6,0.1541530399999992
2025-03-27 12:00:00,2.083190007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2373430470000004,0.0,2.2373430470000004,0.7457810156666668,3.0,0.0,0.0,0.0,0.0,87.47648210950479,0.7457810156666668,0.0,24.81,0.0,185.15,87.6,64.1,87.6,0.1541530399999992
2025-03-27 13:00:00,2.083190007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2373430470000004,0.0,2.2373430470000004,0.7457810156666668,3.0,0.0,0.0,0.0,0.0,87.46773446129383,0.7457810156666668,0.0,24.81,0.0,185.15,87.6,64.1,87.6,0.1541530399999992
2025-03-27 14:00:00,2.083190007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2373430470000004,0.0,2.2373430470000004,0.7457810156666668,3.0,0.0,0.0,0.0,0.0,87.4589876878477,0.7457810156666668,0.0,24.81,0.0,185.15,87.6,64.1,87.6,0.1541530399999992
2025-03-27 15:00:00,1.60232301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.75647605,85.65791928907892,0.0,0.0,74.93,0.0,319.46,87.6,64.1,87.6,0.1541530399999992
2025-03-27 16:00:00,1.60232301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.75647605,83.85703099715002,0.0,0.0,74.93,0.0,319.46,87.6,64.1,87.6,0.1541530399999992
2025-03-27 17:00:00,1.60232301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.75647605,82.0563227940503,0.0,0.0,74.93,0.0,319.46,87.6,64.1,87.6,0.1541530399999992
2025-03-27 18:00:00,0.998482008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9526350480000001,81.07604058217906,0.0,0.1,157.9,0.0,452.12,87.6,64.1,87.6,0.1541530399999992
2025-03-27 19:00:00,0.998482008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9526350479999972,80.09585639852902,0.0,0.1,157.9,0.0,452.12,87.6,64.1,87.6,0.1541530399999992
2025-03-27 20:00:00,0.998482008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9526350479999972,79.11577023329734,0.0,0.1,157.9,0.0,452.12,87.6,64.1,87.6,0.1541530399999992
2025-03-27 21:00:00,0.988502004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.142655044,77.94188412158013,0.0,0.0,124.42,0.0,461.44,87.6,64.1,87.6,0.1541530399999992
2025-03-27 22:00:00,0.988502004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.142655044,76.7681153984741,0.0,0.0,124.42,0.0,461.44,87.6,64.1,87.6,0.1541530399999992
2025-03-27 23:00:00,0.988502004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.142655044,75.59446405224037,0.0,0.0,124.42,0.0,461.44,87.6,64.1,87.6,0.1541530399999992
2025-03-28 00:00:00,1.1447000040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.298853044,74.26154435685555,0.0,0.0,90.0,0.0,434.74,87.6,64.1,87.6,0.1541530399999992
2025-03-28 01:00:00,1.1447000040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.298853044,72.92875795344027,0.0,0.0,90.0,0.0,434.74,87.6,64.1,87.6,0.1541530399999992
2025-03-28 02:00:00,1.1447000040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.298853044,71.59610482866533,0.0,0.0,90.0,0.0,434.74,87.6,64.1,87.6,0.1541530399999992
2025-03-28 03:00:00,1.316931008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4710840479999998,70.08783904675388,0.0,0.0,79.38,0.0,413.52,87.6,64.1,87.6,0.1541530399999992
2025-03-28 04:00:00,1.316931008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4710840479999998,68.57972409142063,0.0,0.0,79.38,0.0,413.52,87.6,64.1,87.6,0.1541530399999992
2025-03-28 05:00:00,1.316931008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4710840479999998,67.07175994758292,0.0,0.0,79.38,0.0,413.52,87.6,64.1,87.6,0.1541530399999992
2025-03-28 06:00:00,1.9827840139999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9369370539999973,65.08858638995551,0.0,0.1,128.52,0.0,359.58,87.6,64.1,87.6,0.1541530399999992
2025-03-28 07:00:00,1.9827840139999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9369370539999973,63.10561114968387,0.0,0.1,128.52,0.0,359.58,87.6,64.1,87.6,0.1541530399999992
2025-03-28 08:00:00,1.9827840139999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9369370540000002,61.12283420693625,0.0,0.1,128.52,0.0,359.58,87.6,64.1,87.6,0.1541530399999992
2025-03-28 09:00:00,2.019049008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1732020480000003,58.899168813311476,0.0,0.0,75.57,0.0,188.42,87.6,64.1,87.6,0.1541530399999992
2025-03-28 10:00:00,2.019049008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1732020480000003,56.67572578622607,0.0,0.0,75.57,0.0,188.42,87.6,64.1,87.6,0.1541530399999992
2025-03-28 11:00:00,2.019049008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1732020480000003,54.452505103443364,0.0,0.0,75.57,0.0,188.42,87.6,64.1,87.6,0.1541530399999992
2025-03-28 12:00:00,1.6899790070000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1558679530000004,0.0,57.53981044687303,1.6666666666666667,0.0,-0.01,0.0,156.58,87.6,64.1,87.6,0.1541530399999992
2025-03-28 13:00:00,1.6899790070000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1558679530000004,0.0,60.626807059768346,1.6666666666666667,0.0,-0.01,0.0,156.58,87.6,64.1,87.6,0.1541530399999992
2025-03-28 14:00:00,1.6899790070000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1558679530000004,0.0,63.713494973002376,1.6666666666666667,0.0,-0.01,0.0,156.58,87.6,64.1,87.6,0.1541530399999992
2025-03-28 15:00:00,1.158340009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.312493049,62.36784500207651,0.0,0.0,70.1,0.0,295.88,87.6,64.1,87.6,0.1541530399999992
2025-03-28 16:00:00,1.158340009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.312493049,61.02232959614773,0.0,0.0,70.1,0.0,295.88,87.6,64.1,87.6,0.1541530399999992
2025-03-28 17:00:00,1.158340009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.312493049,59.676948741759546,0.0,0.0,70.1,0.0,295.88,87.6,64.1,87.6,0.1541530399999992
2025-03-28 18:00:00,1.027027012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.981180052,58.669776912191494,0.0,0.1,165.99,0.0,441.01,87.6,64.1,87.6,0.1541530399999992
2025-03-28 19:00:00,1.027027012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.981180052,57.662705799806396,0.0,0.1,165.99,0.0,441.01,87.6,64.1,87.6,0.1541530399999992
2025-03-28 20:00:00,1.027027012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.981180052,56.655735394532535,0.0,0.1,165.99,0.0,441.01,87.6,64.1,87.6,0.1541530399999992
2025-03-28 21:00:00,0.7679880070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922141047,55.709109568952265,0.0,0.0,124.56,0.0,472.42,87.6,64.1,87.6,0.1541530399999992
2025-03-28 22:00:00,0.7679880070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922141047,54.76257840595455,0.0,0.0,124.56,0.0,472.42,87.6,64.1,87.6,0.1541530399999992
2025-03-28 23:00:00,0.7679880070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922141047,53.81614189607314,0.0,0.0,124.56,0.0,472.42,87.6,64.1,87.6,0.1541530399999992
2025-03-29 00:00:00,0.842374007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.996527047,52.793895948210064,0.0,0.0,113.62,0.0,481.45,87.6,64.1,87.6,0.1541530399999992
2025-03-29 01:00:00,0.842374007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.996527047,51.77175222494178,0.0,0.0,113.62,0.0,481.45,87.6,64.1,87.6,0.1541530399999992
2025-03-29 02:00:00,0.842374007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.996527047,50.74971071604582,0.0,0.0,113.62,0.0,481.45,87.6,64.1,87.6,0.1541530399999992
2025-03-29 03:00:00,1.023375008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.177528048,49.54307651232116,0.0,0.0,96.22,0.0,419.08,87.6,64.1,87.6,0.1541530399999992
2025-03-29 04:00:00,1.023375008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.177528048,48.336562972016864,0.0,0.0,96.22,0.0,419.08,87.6,64.1,87.6,0.1541530399999992
2025-03-29 05:00:00,1.023375008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.177528048,47.1301700830666,0.0,0.0,96.22,0.0,419.08,87.6,64.1,87.6,0.1541530399999992
2025-03-29 06:00:00,0.878831006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.032984046,46.07139171299707,0.0,0.0,96.73,0.0,366.1,87.6,64.1,87.6,0.1541530399999992
2025-03-29 07:00:00,0.878831006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.032984046,45.012719220764545,0.0,0.0,96.73,0.0,366.1,87.6,64.1,87.6,0.1541530399999992
2025-03-29 08:00:00,0.878831006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.032984046,43.954152595781245,0.0,0.0,96.73,0.0,366.1,87.6,64.1,87.6,0.1541530399999992
2025-03-29 09:00:00,1.5746500140000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.728803054,42.18567243154207,0.0,0.0,76.14,0.0,173.49,87.6,64.1,87.6,0.1541530399999992
2025-03-29 10:00:00,1.5746500140000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.728803054,40.417369115319325,0.0,0.0,76.14,0.0,173.49,87.6,64.1,87.6,0.1541530399999992
2025-03-29 11:00:00,1.5746500140000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.728803054,38.6492426294282,0.0,0.0,76.14,0.0,173.49,87.6,64.1,87.6,0.1541530399999992
