timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-03-29 12:00:00,1.2135370039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3676900439999997,37.24977561945097,0.0,0.0,65.33,0.0,146.71,87.6,64.1,87.6,0.1541530399999992
2025-03-29 13:00:00,1.2135370039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3676900439999997,35.85044855617474,0.0,0.0,65.33,0.0,146.71,87.6,64.1,87.6,0.1541530399999992
2025-03-29 14:00:00,1.2135370039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3676900439999997,34.451261425604834,0.0,0.0,65.33,0.0,146.71,87.6,64.1,87.6,0.1541530399999992
2025-03-29 15:00:00,0.963522009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.117675049,0.0,1.117675049,0.3725583496666667,3.0,0.0,0.0,0.0,0.0,34.447816299462275,0.3725583496666667,0.0,25.27,0.0,176.38,87.6,64.1,87.6,0.1541530399999992
2025-03-29 16:00:00,0.963522009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.117675049,0.0,1.117675049,0.3725583496666667,3.0,0.0,0.0,0.0,0.0,34.44437151783233,0.3725583496666667,0.0,25.27,0.0,176.38,87.6,64.1,87.6,0.1541530399999992
2025-03-29 17:00:00,0.963522009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2192834052311516,0.0,1.2192834052311516,0.4064278017437172,3.0000000000000004,0.0,0.0,0.10160835623115158,0.0,34.54050326978708,0.4064278017437172,0.0,25.27,0.0,176.38,87.6,64.1,87.6,0.1541530399999992
2025-03-29 18:00:00,0.994011006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.948164046,33.56953488680705,0.0,0.1,146.91,0.0,369.44,87.6,64.1,87.6,0.1541530399999992
2025-03-29 19:00:00,0.994011006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.948164046,32.59866360066531,0.0,0.1,146.91,0.0,369.44,87.6,64.1,87.6,0.1541530399999992
2025-03-29 20:00:00,0.994011006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.948164046,31.627889401652187,0.0,0.1,146.91,0.0,369.44,87.6,64.1,87.6,0.1541530399999992
2025-03-29 21:00:00,0.823172003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.977325043,30.62745616067121,0.0,0.0,100.42,0.0,339.0,87.6,64.1,87.6,0.1541530399999992
2025-03-29 22:00:00,0.823172003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.977325043,29.62712296301433,0.0,0.0,100.42,0.0,339.0,87.6,64.1,87.6,0.1541530399999992
2025-03-29 23:00:00,0.823172003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.977325043,28.626889798677215,0.0,0.0,100.42,0.0,339.0,87.6,64.1,87.6,0.1541530399999992
2025-03-30 00:00:00,1.0279440120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.182097052,27.4178056280647,0.0,0.0,46.31,0.0,206.28,87.6,64.1,87.6,0.1541530399999992
2025-03-30 01:00:00,1.0279440120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.182097052,26.20884236586924,0.0,0.0,46.31,0.0,206.28,87.6,64.1,87.6,0.1541530399999992
2025-03-30 02:00:00,1.0279440120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.182097052,25.0,0.0,0.0,46.31,0.0,206.28,87.6,64.1,87.6,0.1541530399999992
2025-03-30 03:00:00,0.780921008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.064925952,0.0,28.981127432959997,1.6666666666666665,0.0,5.1,0.0,192.77,87.6,64.1,87.6,0.1541530399999992
2025-03-30 04:00:00,0.780921008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.064925952,0.0,32.961856753176704,1.6666666666666665,0.0,5.1,0.0,192.77,87.6,64.1,87.6,0.1541530399999992
2025-03-30 05:00:00,0.780921008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.064925952,0.0,36.942188000461385,1.6666666666666665,0.0,5.1,0.0,192.77,87.6,64.1,87.6,0.1541530399999992
2025-03-30 06:00:00,1.437588011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.408258949,0.0,40.27858755168134,1.6666666666666665,0.0,0.03,0.0,159.84,87.6,64.1,87.6,0.1541530399999992
2025-03-30 07:00:00,1.437588011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.408258949,0.0,43.61465346294617,1.6666666666666665,0.0,0.03,0.0,159.84,87.6,64.1,87.6,0.1541530399999992
2025-03-30 08:00:00,1.437588011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.408258949,0.0,46.95038576761988,1.6666666666666665,0.0,0.03,0.0,159.84,87.6,64.1,87.6,0.1541530399999992
2025-03-30 09:00:00,1.37525501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.47059195,0.0,50.34687084004312,1.6666666666666667,0.0,-0.04,0.0,122.49,87.6,64.1,87.6,0.1541530399999992
2025-03-30 10:00:00,1.37525501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.47059195,0.0,53.74301626395911,1.6666666666666667,0.0,-0.04,0.0,122.49,87.6,64.1,87.6,0.1541530399999992
2025-03-30 11:00:00,1.37525501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.144947414837884,0.0,60.73969042887385,5.5344092612328595,0.0,-0.04,0.0,122.49,87.6,64.1,87.6,0.1541530399999992
2025-03-30 12:00:00,0.802217006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8958683206976967,2.6373139660669866,0.0,0.0,9.043629954,0.0,69.59637381475096,7.1590262154345385,0.0,-18.5,0.0,116.3,87.6,64.1,87.6,0.1541530399999992
2025-03-30 13:00:00,0.802217006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8958683206976967,2.6373139660669866,0.0,0.0,9.043629954,0.0,78.4521715322895,7.1590262154345385,0.0,-18.5,0.0,116.3,87.6,64.1,87.6,0.1541530399999992
2025-03-30 14:00:00,0.802217006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8958683206976967,2.6373139660669866,0.0,0.0,9.043629954,0.0,87.30708367005627,7.1590262154345385,0.0,-18.5,0.0,116.3,87.6,64.1,87.6,0.1541530399999992
2025-03-30 15:00:00,0.4705820029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8856610471163837,2.6515900127682905,0.0,0.0,9.375264956999999,0.0,96.48611261954926,7.148818941853225,0.0,-12.96,0.0,111.4,87.6,64.1,87.6,0.1541530399999992
2025-03-30 16:00:00,0.4705820029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8856610471163837,2.6515900127682905,0.0,0.0,9.375264957,0.0,105.66422366614731,7.148818941853544,0.0,-12.96,0.0,111.4,87.6,64.1,87.6,0.1541530399999992
2025-03-30 17:00:00,0.4705820029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8856610471163837,2.6515900127682905,0.0,0.0,9.375264956999999,0.0,114.8414169016407,7.148818941853225,0.0,-12.96,0.0,111.4,87.6,64.1,87.6,0.1541530399999992
2025-03-30 18:00:00,0.7840490100000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.06179795,0.0,118.81049475095055,1.6666666666666665,0.0,14.41,0.0,157.69,87.6,64.1,87.6,0.1541530399999992
2025-03-30 19:00:00,0.7840490100000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.06179795,0.0,122.77917569247548,1.6666666666666665,0.0,14.41,0.0,157.69,87.6,64.1,87.6,0.1541530399999992
2025-03-30 20:00:00,0.7840490100000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.06179795,0.0,126.74745976590623,1.6666666666666665,0.0,14.41,0.0,157.69,87.6,64.1,87.6,0.1541530399999992
2025-03-30 21:00:00,0.8253610040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9795140439999999,125.73528089339904,0.0,0.0,50.01,0.0,180.03,87.6,64.1,87.6,0.1541530399999992
2025-03-30 22:00:00,0.8253610040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9795140439999999,124.7232032387791,0.0,0.0,50.01,0.0,180.03,87.6,64.1,87.6,0.1541530399999992
2025-03-30 23:00:00,0.8253610040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9795140439999999,123.71122679192462,0.0,0.0,50.01,0.0,180.03,87.6,64.1,87.6,0.1541530399999992
2025-03-31 00:00:00,0.768099012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9222520519999999,122.75778214679646,0.0,0.0,65.57,0.0,167.42,87.6,64.1,87.6,0.1541530399999992
2025-03-31 01:00:00,0.768099012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9222520519999999,121.80443284613281,0.0,0.0,65.57,0.0,167.42,87.6,64.1,87.6,0.1541530399999992
2025-03-31 02:00:00,0.768099012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9222520519999999,120.85117888039923,0.0,0.0,65.57,0.0,167.42,87.6,64.1,87.6,0.1541530399999992
2025-03-31 03:00:00,0.8845259999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0386790399999999,119.77921719108264,0.0,0.0,67.22,0.0,227.0,87.6,64.1,87.6,0.1541530399999992
2025-03-31 04:00:00,0.8845259999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0386790399999999,118.70736269793497,0.0,0.0,67.22,0.0,227.0,87.6,64.1,87.6,0.1541530399999992
2025-03-31 05:00:00,0.8845259999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0386790399999999,117.63561539023661,0.0,0.0,67.22,0.0,227.0,87.6,64.1,87.6,0.1541530399999992
2025-03-31 06:00:00,1.866132008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0202850480000003,115.56233647359554,0.0,0.0,109.27,0.0,358.65,87.6,64.1,87.6,0.1541530399999992
2025-03-31 07:00:00,1.866132008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0202850480000003,113.48926488484614,0.0,0.0,109.27,0.0,358.65,87.6,64.1,87.6,0.1541530399999992
2025-03-31 08:00:00,1.866132008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.020285048,111.41640060325562,0.0,0.0,109.27,0.0,358.65,87.6,64.1,87.6,0.1541530399999992
2025-03-31 09:00:00,2.294431014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2485840539999975,109.11078543870552,0.0,0.1,133.17,0.0,324.63,87.6,64.1,87.6,0.1541530399999992
2025-03-31 10:00:00,2.294431014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.248584054,106.80540083567186,0.0,0.1,133.17,0.0,324.63,87.6,64.1,87.6,0.1541530399999992
2025-03-31 11:00:00,2.294431014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.248584054,104.5002467710985,0.0,0.1,133.17,0.0,324.63,87.6,64.1,87.6,0.1541530399999992
2025-03-31 12:00:00,1.941083007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.095236047,102.35180078009488,0.0,0.0,83.54,0.0,237.6,87.6,64.1,87.6,0.1541530399999992
2025-03-31 13:00:00,1.941083007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.095236047,100.20356963369034,0.0,0.0,83.54,0.0,237.6,87.6,64.1,87.6,0.1541530399999992
2025-03-31 14:00:00,1.941083007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.095236047,98.05555331040046,0.0,0.0,83.54,0.0,237.6,87.6,64.1,87.6,0.1541530399999992
2025-03-31 15:00:00,1.32954501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48369805,96.5317701530286,0.0,0.0,69.55,0.0,269.51,87.6,64.1,87.6,0.1541530399999992
2025-03-31 16:00:00,1.32954501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48369805,95.0081393739725,0.0,0.0,69.55,0.0,269.51,87.6,64.1,87.6,0.1541530399999992
2025-03-31 17:00:00,1.32954501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48369805,93.48466095799431,0.0,0.0,69.55,0.0,269.51,87.6,64.1,87.6,0.1541530399999992
2025-03-31 18:00:00,1.26816801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2223210499999997,92.2280461143475,0.0,0.1,131.57,0.0,422.9,87.6,64.1,87.6,0.1541530399999992
2025-03-31 19:00:00,1.26816801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2223210499999997,90.97155693218505,0.0,0.1,131.57,0.0,422.9,87.6,64.1,87.6,0.1541530399999992
2025-03-31 20:00:00,1.26816801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2223210499999997,89.71519339894084,0.0,0.1,131.57,0.0,422.9,87.6,64.1,87.6,0.1541530399999992
2025-03-31 21:00:00,1.289494007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.243647047,88.43719428062136,0.0,0.1,135.03,0.0,463.62,87.6,64.1,87.6,0.1541530399999992
2025-03-31 22:00:00,1.289494007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.243647047,87.15932296221372,0.0,0.1,135.03,0.0,463.62,87.6,64.1,87.6,0.1541530399999992
2025-03-31 23:00:00,1.289494007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.243647047,85.88157943093792,0.0,0.1,135.03,0.0,463.62,87.6,64.1,87.6,0.1541530399999992
2025-04-01 00:00:00,1.0637000090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217853049,84.6302840801377,0.0,0.0,101.56,0.0,488.41,87.6,64.1,87.6,0.1541530399999992
2025-04-01 01:00:00,1.0637000090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217853049,83.37911385887254,0.0,0.0,101.56,0.0,488.41,87.6,64.1,87.6,0.1541530399999992
2025-04-01 02:00:00,1.0637000090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217853049,82.12806875462952,0.0,0.0,101.56,0.0,488.41,87.6,64.1,87.6,0.1541530399999992
2025-04-01 03:00:00,1.3097270080000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638800479999998,80.62610079673367,0.0,0.0,93.5,0.0,481.78,87.6,64.1,87.6,0.1541530399999992
2025-04-01 04:00:00,1.3097270080000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638800479999998,79.12428303563358,0.0,0.0,93.5,0.0,481.78,87.6,64.1,87.6,0.1541530399999992
2025-04-01 05:00:00,1.3097270080000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638800479999998,77.62261545630963,0.0,0.0,93.5,0.0,481.78,87.6,64.1,87.6,0.1541530399999992
2025-04-01 06:00:00,2.159993007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.114146046999998,75.45756131007013,0.0,0.1,129.46,0.0,435.58,87.6,64.1,87.6,0.1541530399999992
2025-04-01 07:00:00,2.159993007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1141460470000006,73.29272366924525,0.0,0.1,129.46,0.0,435.58,87.6,64.1,87.6,0.1541530399999992
2025-04-01 08:00:00,2.159993007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.114146046999998,71.12810251218446,0.0,0.1,129.46,0.0,435.58,87.6,64.1,87.6,0.1541530399999992
2025-04-01 09:00:00,2.589985017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7441380570000002,68.32084882744344,0.0,0.0,108.47,0.0,308.32,87.6,64.1,87.6,0.1541530399999992
2025-04-01 10:00:00,2.589985017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7441380570000002,65.51387586807091,0.0,0.0,108.47,0.0,308.32,87.6,64.1,87.6,0.1541530399999992
2025-04-01 11:00:00,2.589985017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7441380570000002,62.7071836059943,0.0,0.0,108.47,0.0,308.32,87.6,64.1,87.6,0.1541530399999992
2025-04-01 12:00:00,2.347477007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5016300470000004,60.148229166205134,0.0,0.0,53.15,0.0,150.6,87.6,64.1,87.6,0.1541530399999992
2025-04-01 13:00:00,2.347477007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5016300470000004,57.58953062185994,0.0,0.0,53.15,0.0,150.6,87.6,64.1,87.6,0.1541530399999992
2025-04-01 14:00:00,2.347477007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5016300470000004,55.03108794736919,0.0,0.0,53.15,0.0,150.6,87.6,64.1,87.6,0.1541530399999992
2025-04-01 15:00:00,1.517779007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6719320469999999,0.0,1.6719320469999999,0.5573106823333333,3.0,0.0,0.0,0.0,0.0,55.02558483857445,0.5573106823333333,0.0,26.7,0.0,158.09,87.6,64.1,87.6,0.1541530399999992
2025-04-01 16:00:00,1.517779007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6719320469999999,0.0,1.6719320469999999,0.5573106823333333,3.0,0.0,0.0,0.0,0.0,55.0200822800906,0.5573106823333333,0.0,26.7,0.0,158.09,87.6,64.1,87.6,0.1541530399999992
2025-04-01 17:00:00,1.517779007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6719320469999999,0.0,1.6719320469999999,0.5573106823333333,3.0,0.0,0.0,0.0,0.0,55.01458027186259,0.5573106823333333,0.0,26.7,0.0,158.09,87.6,64.1,87.6,0.1541530399999992
2025-04-01 18:00:00,1.2347780089999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889310489999998,53.59180223322317,0.0,0.0,122.39,0.0,354.13,87.6,64.1,87.6,0.1541530399999992
2025-04-01 19:00:00,1.2347780089999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889310489999998,52.1691664723876,0.0,0.0,122.39,0.0,354.13,87.6,64.1,87.6,0.1541530399999992
2025-04-01 20:00:00,1.2347780089999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889310489999998,50.74667297512813,0.0,0.0,122.39,0.0,354.13,87.6,64.1,87.6,0.1541530399999992
2025-04-01 21:00:00,0.985127006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.139280046,49.57906764864695,0.0,0.0,110.9,0.0,321.29,87.6,64.1,87.6,0.1541530399999992
2025-04-01 22:00:00,0.985127006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.139280046,48.41157908269841,0.0,0.0,110.9,0.0,321.29,87.6,64.1,87.6,0.1541530399999992
2025-04-01 23:00:00,0.985127006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.139280046,47.24420726560648,0.0,0.0,110.9,0.0,321.29,87.6,64.1,87.6,0.1541530399999992
2025-04-02 00:00:00,1.4141390029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.568292043,45.63918484181869,0.0,0.0,68.06,0.0,255.06,87.6,64.1,87.6,0.1541530399999992
2025-04-02 01:00:00,1.4141390029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.568292043,44.03432292027329,0.0,0.0,68.06,0.0,255.06,87.6,64.1,87.6,0.1541530399999992
2025-04-02 02:00:00,1.4141390029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.568292043,42.429621484920034,0.0,0.0,68.06,0.0,255.06,87.6,64.1,87.6,0.1541530399999992
2025-04-02 03:00:00,1.259347009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413500049,40.983031533996034,0.0,0.0,67.97,0.0,266.89,87.6,64.1,87.6,0.1541530399999992
2025-04-02 04:00:00,1.259347009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413500049,39.53658624206712,0.0,0.0,67.97,0.0,266.89,87.6,64.1,87.6,0.1541530399999992
2025-04-02 05:00:00,1.259347009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413500049,38.09028559466741,0.0,0.0,67.97,0.0,266.89,87.6,64.1,87.6,0.1541530399999992
2025-04-02 06:00:00,1.85627401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.01042705,36.03502039263855,0.0,0.0,113.84,0.0,343.83,87.6,64.1,87.6,0.1541530399999992
2025-04-02 07:00:00,1.85627401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.01042705,33.9799607171299,0.0,0.0,113.84,0.0,343.83,87.6,64.1,87.6,0.1541530399999992
2025-04-02 08:00:00,1.85627401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.01042705,31.925106547588804,0.0,0.0,113.84,0.0,343.83,87.6,64.1,87.6,0.1541530399999992
2025-04-02 09:00:00,2.105146007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.259299047,29.61650684611772,0.0,0.0,84.74,0.0,159.54,87.6,64.1,87.6,0.1541530399999992
2025-04-02 10:00:00,2.105146007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.259299047,27.308138004616787,0.0,0.0,84.74,0.0,159.54,87.6,64.1,87.6,0.1541530399999992
2025-04-02 11:00:00,2.105146007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.259299047,25.0,0.0,0.0,84.74,0.0,159.54,87.6,64.1,87.6,0.1541530399999992
2025-04-02 12:00:00,1.118068008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.727778952,0.0,33.55072337296,6.929824561403508,0.0,-4.92,0.0,118.59,87.6,64.1,87.6,0.1541530399999992
2025-04-02 13:00:00,1.118068008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.727778952,0.0,42.100591673582706,6.929824561403508,0.0,-4.92,0.0,118.59,87.6,64.1,87.6,0.1541530399999992
2025-04-02 14:00:00,1.118068008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.727778952,0.0,50.64960498737535,6.929824561403508,0.0,-4.92,0.0,118.59,87.6,64.1,87.6,0.1541530399999992
2025-04-02 15:00:00,1.3815510050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.464295954999999,0.0,58.93955006277661,6.9298245614035086,0.0,-10.0,0.0,127.08,87.6,64.1,87.6,0.1541530399999992
2025-04-02 16:00:00,1.3815510050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.464295954999999,0.0,67.22866614367032,6.9298245614035086,0.0,-10.0,0.0,127.08,87.6,64.1,87.6,0.1541530399999992
2025-04-02 17:00:00,1.3815510050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.464295954999999,0.0,75.51695331295596,6.9298245614035086,0.0,-10.0,0.0,127.08,87.6,64.1,87.6,0.1541530399999992
2025-04-02 18:00:00,0.713153011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8673060510000001,74.62439544313486,0.0,0.0,88.84,0.0,257.79,87.6,64.1,87.6,0.1541530399999992
2025-04-02 19:00:00,0.713153011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8673060510000001,73.73192682910074,0.0,0.0,88.84,0.0,257.79,87.6,64.1,87.6,0.1541530399999992
2025-04-02 20:00:00,0.713153011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8673060510000001,72.83954746192803,0.0,0.0,88.84,0.0,257.79,87.6,64.1,87.6,0.1541530399999992
2025-04-02 21:00:00,0.819298008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.973451048,71.83894611126348,0.0,0.0,96.07,0.0,266.98,87.6,64.1,87.6,0.1541530399999992
2025-04-02 22:00:00,0.819298008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.973451048,70.83844482073398,0.0,0.0,96.07,0.0,266.98,87.6,64.1,87.6,0.1541530399999992
2025-04-02 23:00:00,0.819298008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.973451048,69.83804358033355,0.0,0.0,96.07,0.0,266.98,87.6,64.1,87.6,0.1541530399999992
2025-04-03 00:00:00,1.8545230030000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.008676043,67.78139034434287,0.0,0.0,67.0,0.0,247.45,87.6,64.1,87.6,0.1541530399999992
2025-04-03 01:00:00,1.8545230030000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.008676043,65.72494277367578,0.0,0.0,67.0,0.0,247.45,87.6,64.1,87.6,0.1541530399999992
2025-04-03 02:00:00,1.8545230030000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.008676043,63.66870084776576,0.0,0.0,67.0,0.0,247.45,87.6,64.1,87.6,0.1541530399999992
2025-04-03 03:00:00,0.976685007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.130838047,62.50841760319119,0.0,0.0,68.95,0.0,277.78,87.6,64.1,87.6,0.1541530399999992
2025-04-03 04:00:00,0.976685007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.130838047,61.348250386941075,0.0,0.0,68.95,0.0,277.78,87.6,64.1,87.6,0.1541530399999992
2025-04-03 05:00:00,0.976685007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.130838047,60.188199187412586,0.0,0.0,68.95,0.0,277.78,87.6,64.1,87.6,0.1541530399999992
2025-04-03 06:00:00,1.892098005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.046251045,58.09416909708568,0.0,0.0,129.71,0.0,322.62,87.6,64.1,87.6,0.1541530399999992
2025-04-03 07:00:00,1.892098005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.046251045,56.00034840976781,0.0,0.0,129.71,0.0,322.62,87.6,64.1,87.6,0.1541530399999992
2025-04-03 08:00:00,1.892098005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.046251045,53.90673710451867,0.0,0.0,129.71,0.0,322.62,87.6,64.1,87.6,0.1541530399999992
2025-04-03 09:00:00,2.191914021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.346067061,51.50740045019597,0.0,0.0,79.11,0.0,191.71,87.6,64.1,87.6,0.1541530399999992
2025-04-03 10:00:00,2.191914021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.346067061,49.10830372953871,0.0,0.0,79.11,0.0,191.71,87.6,64.1,87.6,0.1541530399999992
2025-04-03 11:00:00,2.191914021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.346067061,46.70944691855351,0.0,0.0,79.11,0.0,191.71,87.6,64.1,87.6,0.1541530399999992
2025-04-03 12:00:00,1.6912280060000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1546189539999996,0.0,49.796302548781654,1.6666666666666667,0.0,-1.19,0.0,118.23,87.6,64.1,87.6,0.1541530399999992
2025-04-03 13:00:00,1.6912280060000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1546189539999996,0.0,52.88284949344677,1.6666666666666667,0.0,-1.19,0.0,118.23,87.6,64.1,87.6,0.1541530399999992
2025-04-03 14:00:00,1.6912280060000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1546189539999996,0.0,55.96908778341742,1.6666666666666667,0.0,-1.19,0.0,118.23,87.6,64.1,87.6,0.1541530399999992
2025-04-03 15:00:00,0.6578240070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.188022953,0.0,60.067753368579076,1.6666666666666667,0.0,-0.27,0.0,141.22,87.6,64.1,87.6,0.1541530399999992
2025-04-03 16:00:00,0.6578240070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.188022953,0.0,64.16600908718222,1.6666666666666667,0.0,-0.27,0.0,141.22,87.6,64.1,87.6,0.1541530399999992
2025-04-03 17:00:00,0.6578240070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.188022953,0.0,68.2638549802135,1.6666666666666667,0.0,-0.27,0.0,141.22,87.6,64.1,87.6,0.1541530399999992
2025-04-03 18:00:00,0.5566840169999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.510837057,67.73576629165426,0.0,0.1,138.0,0.0,422.29,87.6,64.1,87.6,0.1541530399999992
2025-04-03 19:00:00,0.5566840169999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.510837057,67.20773041196388,0.0,0.1,138.0,0.0,422.29,87.6,64.1,87.6,0.1541530399999992
2025-04-03 20:00:00,0.5566840169999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.510837057,66.67974733586146,0.0,0.1,138.0,0.0,422.29,87.6,64.1,87.6,0.1541530399999992
2025-04-03 21:00:00,0.8573880089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8115410489999999,65.84497624990338,0.0,0.1,137.03,0.0,437.09,87.6,64.1,87.6,0.1541530399999992
2025-04-03 22:00:00,0.8573880089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8115410489999999,65.0102886410539,0.0,0.1,137.03,0.0,437.09,87.6,64.1,87.6,0.1541530399999992
2025-04-03 23:00:00,0.8573880089999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8115410489999999,64.1756845009653,0.0,0.1,137.03,0.0,437.09,87.6,64.1,87.6,0.1541530399999992
2025-04-04 00:00:00,0.511413004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.665566044,63.49011790802542,0.0,0.0,108.34,0.0,482.14,87.6,64.1,87.6,0.1541530399999992
2025-04-04 01:00:00,0.511413004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.665566044,62.80461987174482,0.0,0.0,108.34,0.0,482.14,87.6,64.1,87.6,0.1541530399999992
2025-04-04 02:00:00,0.511413004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.665566044,62.11919038526785,0.0,0.0,108.34,0.0,482.14,87.6,64.1,87.6,0.1541530399999992
2025-04-04 03:00:00,0.8702550049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.024408045,61.06766413459667,0.0,0.0,103.61,0.0,521.43,87.6,64.1,87.6,0.1541530399999992
2025-04-04 04:00:00,0.8702550049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.024408045,60.016243036550556,0.0,0.0,103.61,0.0,521.43,87.6,64.1,87.6,0.1541530399999992
2025-04-04 05:00:00,0.8702550049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.024408045,58.964927080614245,0.0,0.0,103.61,0.0,521.43,87.6,64.1,87.6,0.1541530399999992
2025-04-04 06:00:00,1.9902100080000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9443630479999974,56.974986661375574,0.0,0.1,152.67,0.0,442.99,87.6,64.1,87.6,0.1541530399999992
2025-04-04 07:00:00,1.9902100080000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9443630480000003,54.98524523617883,0.0,0.1,152.67,0.0,442.99,87.6,64.1,87.6,0.1541530399999992
2025-04-04 08:00:00,1.9902100080000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9443630480000003,52.9957027851246,0.0,0.1,152.67,0.0,442.99,87.6,64.1,87.6,0.1541530399999992
2025-04-04 09:00:00,2.276269009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4304220490000006,50.510380715866496,0.0,0.0,95.68,0.0,228.97,87.6,64.1,87.6,0.1541530399999992
2025-04-04 10:00:00,2.276269009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4304220490000006,48.02530717881532,0.0,0.0,95.68,0.0,228.97,87.6,64.1,87.6,0.1541530399999992
2025-04-04 11:00:00,2.276269009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4304220490000006,45.54048214911784,0.0,0.0,95.68,0.0,228.97,87.6,64.1,87.6,0.1541530399999992
2025-04-04 12:00:00,0.6914150039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.154431956,0.0,49.607271417782925,1.6666666666666667,0.0,0.0,0.0,128.4,87.6,64.1,87.6,0.1541530399999992
2025-04-04 13:00:00,0.6914150039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.154431956,0.0,53.67365400752115,1.6666666666666667,0.0,0.0,0.0,128.4,87.6,64.1,87.6,0.1541530399999992
2025-04-04 14:00:00,0.6914150039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.154431956,0.0,57.739629959000396,1.6666666666666667,0.0,0.0,0.0,128.4,87.6,64.1,87.6,0.1541530399999992
2025-04-04 15:00:00,0.574395002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.271451958,0.0,61.9198789148445,1.6666666666666667,0.0,-0.13,0.0,148.7,87.6,64.1,87.6,0.1541530399999992
2025-04-04 16:00:00,0.574395002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.271451958,0.0,66.09970984579302,1.6666666666666667,0.0,-0.13,0.0,148.7,87.6,64.1,87.6,0.1541530399999992
2025-04-04 17:00:00,0.574395002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.271451958,0.0,70.27912279364843,1.6666666666666667,0.0,-0.13,0.0,148.7,87.6,64.1,87.6,0.1541530399999992
2025-04-04 18:00:00,0.472606009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.626759049,69.63254483136906,0.0,0.0,126.35,0.0,376.1,87.6,64.1,87.6,0.1541530399999992
2025-04-04 19:00:00,0.472606009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.626759049,68.98603152688592,0.0,0.0,126.35,0.0,376.1,87.6,64.1,87.6,0.1541530399999992
2025-04-04 20:00:00,0.472606009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.626759049,68.33958287373324,0.0,0.0,126.35,0.0,376.1,87.6,64.1,87.6,0.1541530399999992
2025-04-04 21:00:00,0.584250007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.738403047,67.57927641850709,0.0,0.0,120.67,0.0,381.11,87.6,64.1,87.6,0.1541530399999992
2025-04-04 22:00:00,0.584250007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.738403047,66.81904599392647,0.0,0.0,120.67,0.0,381.11,87.6,64.1,87.6,0.1541530399999992
2025-04-04 23:00:00,0.584250007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.738403047,66.0588915923883,0.0,0.0,120.67,0.0,381.11,87.6,64.1,87.6,0.1541530399999992
2025-04-05 00:00:00,0.400090004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.554243044,65.48673157669846,0.0,0.0,109.23,0.0,324.96,87.6,64.1,87.6,0.1541530399999992
2025-04-05 01:00:00,0.400090004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.554243044,64.91462877701018,0.0,0.0,109.23,0.0,324.96,87.6,64.1,87.6,0.1541530399999992
2025-04-05 02:00:00,0.400090004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.554243044,64.34258318760186,0.0,0.0,109.23,0.0,324.96,87.6,64.1,87.6,0.1541530399999992
2025-04-05 03:00:00,0.825159001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979312041,63.33685092826269,0.0,0.0,99.4,0.0,314.19,87.6,64.1,87.6,0.1541530399999992
2025-04-05 04:00:00,0.825159001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979312041,62.33121924214946,0.0,0.0,99.4,0.0,314.19,87.6,64.1,87.6,0.1541530399999992
2025-04-05 05:00:00,0.825159001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979312041,61.32568811920484,0.0,0.0,99.4,0.0,314.19,87.6,64.1,87.6,0.1541530399999992
2025-04-05 06:00:00,1.7563720079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.910525048,59.370040195290876,0.0,0.0,102.98,0.0,274.89,87.6,64.1,87.6,0.1541530399999992
2025-04-05 07:00:00,1.7563720079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.910525048,57.414587836169304,0.0,0.0,102.98,0.0,274.89,87.6,64.1,87.6,0.1541530399999992
2025-04-05 08:00:00,1.7563720079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.910525048,55.45933102228364,0.0,0.0,102.98,0.0,274.89,87.6,64.1,87.6,0.1541530399999992
2025-04-05 09:00:00,1.705155011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8593080510000002,53.55653197591611,0.0,0.0,57.16,0.0,92.44,87.6,64.1,87.6,0.1541530399999992
2025-04-05 10:00:00,1.705155011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8593080510000002,51.65392320945321,0.0,0.0,57.16,0.0,92.44,87.6,64.1,87.6,0.1541530399999992
2025-04-05 11:00:00,1.705155011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8593080510000002,49.751504703866956,0.0,0.0,57.16,0.0,92.44,87.6,64.1,87.6,0.1541530399999992
2025-04-05 12:00:00,0.563755004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.762081797404221,2.837552721653251,0.0,0.0,9.282091956,0.0,58.84297967027657,7.025239692141202,0.0,-24.09,0.0,83.23,87.6,64.1,87.6,0.1541530399999992
2025-04-05 13:00:00,0.563755004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.762081797404221,2.837552721653251,0.0,0.0,9.282091956,0.0,67.93354548918954,7.025239692141202,0.0,-24.09,0.0,83.23,87.6,64.1,87.6,0.1541530399999992
2025-04-05 14:00:00,0.563755004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.762081797404221,2.837552721653251,0.0,0.0,9.282091956,0.0,77.02320225152062,7.025239692141202,0.0,-24.09,0.0,83.23,87.6,64.1,87.6,0.1541530399999992
2025-04-05 15:00:00,0.274931002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7492498386941455,2.85836813552752,0.0,0.0,9.570915957999999,0.0,86.39499757013546,7.0124077334311075,0.0,-29.91,0.0,92.13,87.6,64.1,87.6,0.1541530399999992
2025-04-05 16:00:00,0.274931002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7492498386941455,2.85836813552752,0.0,0.0,9.570915958,0.0,95.76585570921844,7.0124077334309876,0.0,-29.91,0.0,92.13,87.6,64.1,87.6,0.1541530399999992
2025-04-05 17:00:00,0.274931002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7492498386941455,2.85836813552752,0.0,0.0,9.570915957999999,0.0,105.13577676248751,7.0124077334311075,0.0,-29.91,0.0,92.13,87.6,64.1,87.6,0.1541530399999992
2025-04-05 18:00:00,0.309553002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46370604200000004,104.65209375419902,0.0,0.0,70.0,0.0,142.42,87.6,64.1,87.6,0.1541530399999992
2025-04-05 19:00:00,0.309553002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46370604200000004,104.16845911421134,0.0,0.0,70.0,0.0,142.42,87.6,64.1,87.6,0.1541530399999992
2025-04-05 20:00:00,0.309553002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46370604200000004,103.68487283768768,0.0,0.0,70.0,0.0,142.42,87.6,64.1,87.6,0.1541530399999992
2025-04-05 21:00:00,0.560723004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7148760439999999,102.9450389993835,0.0,0.0,84.25,0.0,160.9,87.6,64.1,87.6,0.1541530399999992
2025-04-05 22:00:00,0.560723004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7148760439999999,102.20527914446315,0.0,0.0,84.25,0.0,160.9,87.6,64.1,87.6,0.1541530399999992
2025-04-05 23:00:00,0.560723004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7148760439999999,101.4655932655283,0.0,0.0,84.25,0.0,160.9,87.6,64.1,87.6,0.1541530399999992
2025-04-06 00:00:00,0.679801004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.833954044,100.60447319191603,0.0,0.0,70.45,0.0,143.63,87.6,64.1,87.6,0.1541530399999992
2025-04-06 01:00:00,0.679801004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.833954044,99.74343923031113,0.0,0.0,70.45,0.0,143.63,87.6,64.1,87.6,0.1541530399999992
2025-04-06 02:00:00,0.679801004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.833954044,98.88249137210238,0.0,0.0,70.45,0.0,143.63,87.6,64.1,87.6,0.1541530399999992
2025-04-06 03:00:00,0.837941003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.992094043,97.8602622627611,0.0,0.0,68.28,0.0,179.31,87.6,64.1,87.6,0.1541530399999992
2025-04-06 04:00:00,0.837941003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.992094043,96.83813537633074,0.0,0.0,68.28,0.0,179.31,87.6,64.1,87.6,0.1541530399999992
2025-04-06 05:00:00,0.837941003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.992094043,95.81611070258903,0.0,0.0,68.28,0.0,179.31,87.6,64.1,87.6,0.1541530399999992
2025-04-06 06:00:00,1.2629260109999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417079051,94.36053005988612,0.0,0.0,76.54,0.0,183.15,87.6,64.1,87.6,0.1541530399999992
2025-04-06 07:00:00,1.2629260109999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417079051,92.90509497524748,0.0,0.0,76.54,0.0,183.15,87.6,64.1,87.6,0.1541530399999992
2025-04-06 08:00:00,1.2629260109999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417079051,91.44980543411731,0.0,0.0,76.54,0.0,183.15,87.6,64.1,87.6,0.1541530399999992
2025-04-06 09:00:00,1.038367005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.807479955,0.0,100.0719908094739,6.929824561402976,0.0,0.1,0.0,93.1,87.6,64.1,87.6,0.1541530399999992
2025-04-06 10:00:00,1.038367005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.807479955,0.0,108.69331396629296,6.929824561402976,0.0,0.1,0.0,93.1,87.6,64.1,87.6,0.1541530399999992
2025-04-06 11:00:00,1.038367005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.807479955,0.0,117.31377499079633,6.929824561402976,0.0,0.1,0.0,93.1,87.6,64.1,87.6,0.1541530399999992
2025-04-06 12:00:00,0.955404008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.9738410302495135,2.533132062498442,0.0,0.0,8.890442951999999,0.0,126.01467770625726,7.2369989249868025,0.0,-60.01,0.0,86.24,87.6,64.1,87.6,0.1541530399999992
2025-04-06 13:00:00,0.955404008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.9738410302495135,2.533132062498442,0.0,0.0,8.890442952,0.0,134.71471033144664,7.236998924986355,0.0,-60.01,0.0,86.24,87.6,64.1,87.6,0.1541530399999992
2025-04-06 14:00:00,0.955404008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.9738410302495135,2.533132062498442,0.0,0.0,8.890442952,0.0,143.4138729533735,7.236998924986355,0.0,-60.01,0.0,86.24,87.6,64.1,87.6,0.1541530399999992
2025-04-06 15:00:00,0.8472950069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.9443881435716126,2.571503028616286,0.0,0.0,8.998551953,0.0,152.21811248001816,7.207546038308859,0.0,-70.0,0.0,98.18,87.6,64.1,87.6,0.1541530399999992
2025-04-06 16:00:00,0.8472950069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.9443881435716126,2.571503028616286,0.0,0.0,8.998551953,0.0,161.02147158271015,7.207546038308859,0.0,-70.0,0.0,98.18,87.6,64.1,87.6,0.1541530399999992
2025-04-06 17:00:00,0.8472950069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.9443881435716126,2.571503028616286,0.0,0.0,8.998551953,0.0,169.82395034949187,7.207546038308859,0.0,-70.0,0.0,98.18,87.6,64.1,87.6,0.1541530399999992
2025-04-06 18:00:00,0.767537005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9216900450000001,168.86646790853857,0.0,0.0,112.41,0.0,318.17,87.6,64.1,87.6,0.1541530399999992
2025-04-06 19:00:00,0.767537005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9216900450000001,167.90908121582936,0.0,0.0,112.41,0.0,318.17,87.6,64.1,87.6,0.1541530399999992
2025-04-06 20:00:00,0.767537005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9216900450000001,166.95179026178943,0.0,0.0,112.41,0.0,318.17,87.6,64.1,87.6,0.1541530399999992
2025-04-06 21:00:00,1.2121080070000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3662610469999998,165.54095115725303,0.0,0.0,121.38,0.0,375.19,87.6,64.1,87.6,0.1541530399999992
2025-04-06 22:00:00,1.2121080070000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3662610469999998,164.1302531366271,0.0,0.0,121.38,0.0,375.19,87.6,64.1,87.6,0.1541530399999992
2025-04-06 23:00:00,1.2121080070000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3662610469999998,162.71969618580323,0.0,0.0,121.38,0.0,375.19,87.6,64.1,87.6,0.1541530399999992
2025-04-07 00:00:00,1.35378501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50793805,161.16471192026629,0.0,0.0,86.71,0.0,397.0,87.6,64.1,87.6,0.1541530399999992
2025-04-07 01:00:00,1.35378501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50793805,159.6098831531559,0.0,0.0,86.71,0.0,397.0,87.6,64.1,87.6,0.1541530399999992
2025-04-07 02:00:00,1.35378501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50793805,158.0552098689222,0.0,0.0,86.71,0.0,397.0,87.6,64.1,87.6,0.1541530399999992
2025-04-07 03:00:00,1.576249017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7304020569999998,156.2736879632414,0.0,0.0,83.53,0.0,428.72,87.6,64.1,87.6,0.1541530399999992
2025-04-07 04:00:00,1.576249017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7304020569999998,154.4923442097512,0.0,0.0,83.53,0.0,428.72,87.6,64.1,87.6,0.1541530399999992
2025-04-07 05:00:00,1.576249017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7304020569999998,152.71117859063634,0.0,0.0,83.53,0.0,428.72,87.6,64.1,87.6,0.1541530399999992
2025-04-07 06:00:00,2.6425400090000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.796693049,149.84213905543032,0.0,0.0,131.1,0.0,392.53,87.6,64.1,87.6,0.1541530399999992
2025-04-07 07:00:00,2.6425400090000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.796693049,146.97338642417785,0.0,0.0,131.1,0.0,392.53,87.6,64.1,87.6,0.1541530399999992
2025-04-07 08:00:00,2.6425400090000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.796693049,144.1049206681885,0.0,0.0,131.1,0.0,392.53,87.6,64.1,87.6,0.1541530399999992
2025-04-07 09:00:00,2.544800009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.698953049,141.3364764526523,0.0,0.0,107.1,0.0,243.29,87.6,64.1,87.6,0.1541530399999992
2025-04-07 10:00:00,2.544800009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.698953049,138.56830908153768,0.0,0.0,107.1,0.0,243.29,87.6,64.1,87.6,0.1541530399999992
2025-04-07 11:00:00,2.544800009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.698953049,135.80041852716016,0.0,0.0,107.1,0.0,243.29,87.6,64.1,87.6,0.1541530399999992
2025-04-07 12:00:00,2.135469004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.710377956,0.0,138.44300888218743,1.6666666666666665,0.0,11.8,0.0,120.63,87.6,64.1,87.6,0.1541530399999992
2025-04-07 13:00:00,2.135469004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.710377956,0.0,141.0853349781792,1.6666666666666665,0.0,11.8,0.0,120.63,87.6,64.1,87.6,0.1541530399999992
2025-04-07 14:00:00,2.135469004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.710377956,0.0,143.72739684156136,1.6666666666666665,0.0,11.8,0.0,120.63,87.6,64.1,87.6,0.1541530399999992
2025-04-07 15:00:00,1.101747006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255900046,142.43149344269352,0.0,0.0,60.98,0.0,146.6,87.6,64.1,87.6,0.1541530399999992
2025-04-07 16:00:00,1.101747006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255900046,141.13571963416555,0.0,0.0,60.98,0.0,146.6,87.6,64.1,87.6,0.1541530399999992
2025-04-07 17:00:00,1.101747006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255900046,139.84007540301846,0.0,0.0,60.98,0.0,146.6,87.6,64.1,87.6,0.1541530399999992
2025-04-07 18:00:00,0.768946002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923099042,138.88415359751897,0.0,0.0,127.6,0.0,411.86,87.6,64.1,87.6,0.1541530399999992
2025-04-07 19:00:00,0.768946002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923099042,137.92832738420003,0.0,0.0,127.6,0.0,411.86,87.6,64.1,87.6,0.1541530399999992
2025-04-07 20:00:00,0.768946002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923099042,136.97259675350242,0.0,0.0,127.6,0.0,411.86,87.6,64.1,87.6,0.1541530399999992
2025-04-07 21:00:00,0.977134011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9312870509999973,136.0086065846434,0.0,0.1,138.2,0.0,452.89,87.6,64.1,87.6,0.1541530399999992
2025-04-07 22:00:00,0.977134011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9312870510000002,135.04471281480124,0.0,0.1,138.2,0.0,452.89,87.6,64.1,87.6,0.1541530399999992
2025-04-07 23:00:00,0.977134011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9312870510000002,134.0809154343361,0.0,0.1,138.2,0.0,452.89,87.6,64.1,87.6,0.1541530399999992
2025-04-08 00:00:00,1.341869002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960220419999999,132.54095423871104,0.0,0.0,94.93,0.0,489.59,87.6,64.1,87.6,0.1541530399999992
2025-04-08 01:00:00,1.341869002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960220419999999,131.00114703920553,0.0,0.0,94.93,0.0,489.59,87.6,64.1,87.6,0.1541530399999992
2025-04-08 02:00:00,1.341869002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960220419999999,129.46149382041997,0.0,0.0,94.93,0.0,489.59,87.6,64.1,87.6,0.1541530399999992
2025-04-08 03:00:00,1.4084940069999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5626470469999998,127.85400986797671,0.0,0.0,89.9,0.0,499.65,87.6,64.1,87.6,0.1541530399999992
2025-04-08 04:00:00,1.4084940069999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5626470469999998,126.24668666392868,0.0,0.0,89.9,0.0,499.65,87.6,64.1,87.6,0.1541530399999992
2025-04-08 05:00:00,1.4084940069999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5626470469999998,124.63952419220107,0.0,0.0,89.9,0.0,499.65,87.6,64.1,87.6,0.1541530399999992
2025-04-08 06:00:00,2.275028005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.229181045,122.35238570406756,0.0,0.1,142.97,0.0,452.82,87.6,64.1,87.6,0.1541530399999992
2025-04-08 07:00:00,2.275028005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.229181044999997,120.06547592978286,0.0,0.1,142.97,0.0,452.82,87.6,64.1,87.6,0.1541530399999992
2025-04-08 08:00:00,2.275028005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.229181045,117.7787948464756,0.0,0.1,142.97,0.0,452.82,87.6,64.1,87.6,0.1541530399999992
2025-04-08 09:00:00,1.651898015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.806051055,115.92410772719505,0.0,0.0,91.3,0.0,295.17,87.6,64.1,87.6,0.1541530399999992
2025-04-08 10:00:00,1.651898015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.806051055,114.06960607662641,0.0,0.0,91.3,0.0,295.17,87.6,64.1,87.6,0.1541530399999992
2025-04-08 11:00:00,1.651898015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.806051055,112.21528987622284,0.0,0.0,91.3,0.0,295.17,87.6,64.1,87.6,0.1541530399999992
2025-04-08 12:00:00,1.7769190079999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9310720479999999,0.0,1.9310720479999999,0.6436906826666666,3.0,0.0,0.0,0.0,0.0,112.20406834723522,0.6436906826666666,0.0,19.57,0.0,141.42,87.6,64.1,87.6,0.1541530399999992
2025-04-08 13:00:00,1.7769190079999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9310720479999999,0.0,1.9310720479999999,0.6436906826666666,3.0,0.0,0.0,0.0,0.0,112.1928479404005,0.6436906826666666,0.0,19.57,0.0,141.42,87.6,64.1,87.6,0.1541530399999992
