timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-04-08 14:00:00,1.7769190079999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9310720479999999,0.0,1.9310720479999999,0.6436906826666666,3.0,0.0,0.0,0.0,0.0,112.18162865560646,0.6436906826666666,0.0,19.57,0.0,141.42,87.6,64.1,87.6,0.1541530399999992
2025-04-08 15:00:00,1.104912009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259065049,110.88565023865927,0.0,0.0,57.47,0.0,202.61,87.6,64.1,87.6,0.1541530399999992
2025-04-08 16:00:00,1.104912009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259065049,109.58980141955377,0.0,0.0,57.47,0.0,202.61,87.6,64.1,87.6,0.1541530399999992
2025-04-08 17:00:00,1.104912009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259065049,108.29408218533018,0.0,0.0,57.47,0.0,202.61,87.6,64.1,87.6,0.1541530399999992
2025-04-08 18:00:00,0.6384580099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7926110500000001,107.47446599139737,0.0,0.0,118.26,0.0,427.54,87.6,64.1,87.6,0.1541530399999992
2025-04-08 19:00:00,0.6384580099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7926110500000001,106.65493175908394,0.0,0.0,118.26,0.0,427.54,87.6,64.1,87.6,0.1541530399999992
2025-04-08 20:00:00,0.6384580099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7926110500000001,105.83547948019374,0.0,0.0,118.26,0.0,427.54,87.6,64.1,87.6,0.1541530399999992
2025-04-08 21:00:00,0.6224500020000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5766030420000001,105.23652548122531,0.0,0.1,140.0,0.0,447.29,87.6,64.1,87.6,0.1541530399999992
2025-04-08 22:00:00,0.6224500020000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5766030420000001,104.63763137765679,0.0,0.1,140.0,0.0,447.29,87.6,64.1,87.6,0.1541530399999992
2025-04-08 23:00:00,0.6224500020000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5766030420000001,104.03879716349861,0.0,0.1,140.0,0.0,447.29,87.6,64.1,87.6,0.1541530399999992
2025-04-09 00:00:00,0.907344007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061497047,102.94523303174145,0.0,0.0,104.99,0.0,472.04,87.6,64.1,87.6,0.1541530399999992
2025-04-09 01:00:00,0.907344007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061497047,101.85177825639747,0.0,0.0,104.99,0.0,472.04,87.6,64.1,87.6,0.1541530399999992
2025-04-09 02:00:00,0.907344007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061497047,100.75843282653102,0.0,0.0,104.99,0.0,472.04,87.6,64.1,87.6,0.1541530399999992
2025-04-09 03:00:00,1.2283560050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382509045,99.33763346794225,0.0,0.0,94.45,0.0,469.7,87.6,64.1,87.6,0.1541530399999992
2025-04-09 04:00:00,1.2283560050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382509045,97.91697618928934,0.0,0.0,94.45,0.0,469.7,87.6,64.1,87.6,0.1541530399999992
2025-04-09 05:00:00,1.2283560050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382509045,96.4964609763643,0.0,0.0,94.45,0.0,469.7,87.6,64.1,87.6,0.1541530399999992
2025-04-09 06:00:00,2.252741011000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2068940509999972,94.23487862516464,0.0,0.1,152.68,0.0,412.34,87.6,64.1,87.6,0.1541530399999992
2025-04-09 07:00:00,2.252741011000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.206894051,91.97352243220008,0.0,0.1,152.68,0.0,412.34,87.6,64.1,87.6,0.1541530399999992
2025-04-09 08:00:00,2.252741011000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.206894051,89.71239237485483,0.0,0.1,152.68,0.0,412.34,87.6,64.1,87.6,0.1541530399999992
2025-04-09 09:00:00,2.506640006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.660793046,86.98832619071939,0.0,0.0,99.51,0.0,293.22,87.6,64.1,87.6,0.1541530399999992
2025-04-09 10:00:00,2.506640006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.660793046,84.26453241320236,0.0,0.0,99.51,0.0,293.22,87.6,64.1,87.6,0.1541530399999992
2025-04-09 11:00:00,2.506640006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.660793046,81.54101101506309,0.0,0.0,99.51,0.0,293.22,87.6,64.1,87.6,0.1541530399999992
2025-04-09 12:00:00,1.5242860070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.321560953,0.0,84.78798664790158,1.6666666666666665,0.0,13.61,0.0,144.08,87.6,64.1,87.6,0.1541530399999992
2025-04-09 13:00:00,1.5242860070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.321560953,0.0,88.03463758317679,1.6666666666666665,0.0,13.61,0.0,144.08,87.6,64.1,87.6,0.1541530399999992
2025-04-09 14:00:00,1.5242860070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.321560953,0.0,91.28096385335847,1.6666666666666665,0.0,13.61,0.0,144.08,87.6,64.1,87.6,0.1541530399999992
2025-04-09 15:00:00,0.889606008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0437590479999999,90.20677550391191,0.0,0.0,34.87,0.0,152.76,87.6,64.1,87.6,0.1541530399999992
2025-04-09 16:00:00,0.889606008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0437590479999999,89.1326945733003,0.0,0.0,34.87,0.0,152.76,87.6,64.1,87.6,0.1541530399999992
2025-04-09 17:00:00,0.889606008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0437590479999999,88.05872105078176,0.0,0.0,34.87,0.0,152.76,87.6,64.1,87.6,0.1541530399999992
2025-04-09 18:00:00,0.669180005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.823333045,87.2097794184726,0.0,0.0,103.48,0.0,335.62,87.6,64.1,87.6,0.1541530399999992
2025-04-09 19:00:00,0.669180005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.823333045,86.36092268032668,0.0,0.0,103.48,0.0,335.62,87.6,64.1,87.6,0.1541530399999992
2025-04-09 20:00:00,0.669180005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.823333045,85.51215082785457,0.0,0.0,103.48,0.0,335.62,87.6,64.1,87.6,0.1541530399999992
2025-04-09 21:00:00,0.7959140089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.950067049,84.5341434403228,0.0,0.0,111.23,0.0,351.85,87.6,64.1,87.6,0.1541530399999992
2025-04-09 22:00:00,0.7959140089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.950067049,83.55623385352978,0.0,0.0,111.23,0.0,351.85,87.6,64.1,87.6,0.1541530399999992
2025-04-09 23:00:00,0.7959140089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.950067049,82.57842205769543,0.0,0.0,111.23,0.0,351.85,87.6,64.1,87.6,0.1541530399999992
2025-04-10 00:00:00,0.848912005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003065045,81.54662845528559,0.0,0.0,92.9,0.0,391.21,87.6,64.1,87.6,0.1541530399999992
2025-04-10 01:00:00,0.848912005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003065045,80.51493803223597,0.0,0.0,92.9,0.0,391.21,87.6,64.1,87.6,0.1541530399999992
2025-04-10 02:00:00,0.848912005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003065045,79.48335077822867,0.0,0.0,92.9,0.0,391.21,87.6,64.1,87.6,0.1541530399999992
2025-04-10 03:00:00,1.255339007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094920469999999,78.03714525233451,0.0,0.0,87.92,0.0,429.6,87.6,64.1,87.6,0.1541530399999992
2025-04-10 04:00:00,1.255339007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094920469999999,76.59108434699294,0.0,0.0,87.92,0.0,429.6,87.6,64.1,87.6,0.1541530399999992
2025-04-10 05:00:00,1.255339007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094920469999999,75.14516804774192,0.0,0.0,87.92,0.0,429.6,87.6,64.1,87.6,0.1541530399999992
2025-04-10 06:00:00,2.155480014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1096330539999992,72.98496674114122,0.0,0.1,132.44,0.0,413.56,87.6,64.1,87.6,0.1541530399999992
2025-04-10 07:00:00,2.155480014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1096330539999992,70.82498145467119,0.0,0.1,132.44,0.0,413.56,87.6,64.1,87.6,0.1541530399999992
2025-04-10 08:00:00,2.155480014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1096330539999992,68.6652121667298,0.0,0.1,132.44,0.0,413.56,87.6,64.1,87.6,0.1541530399999992
2025-04-10 09:00:00,1.813750009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.967903049,66.65028130979884,0.0,0.0,102.4,0.0,311.98,87.6,64.1,87.6,0.1541530399999992
2025-04-10 10:00:00,1.813750009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.967903049,64.63555194595358,0.0,0.0,102.4,0.0,311.98,87.6,64.1,87.6,0.1541530399999992
2025-04-10 11:00:00,1.813750009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.967903049,62.62102405504469,0.0,0.0,102.4,0.0,311.98,87.6,64.1,87.6,0.1541530399999992
2025-04-10 12:00:00,0.960458003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.114611043,61.47740374549633,0.0,0.0,34.95,0.0,167.12,87.6,64.1,87.6,0.1541530399999992
2025-04-10 13:00:00,0.960458003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.114611043,60.33389779797892,0.0,0.0,34.95,0.0,167.12,87.6,64.1,87.6,0.1541530399999992
2025-04-10 14:00:00,0.960458003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.114611043,59.190506201056266,0.0,0.0,34.95,0.0,167.12,87.6,64.1,87.6,0.1541530399999992
2025-04-10 15:00:00,0.8023620049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.043484955,0.0,63.147202406336156,1.6666666666666665,0.0,1.18,0.0,146.83,87.6,64.1,87.6,0.1541530399999992
2025-04-10 16:00:00,0.8023620049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.043484955,0.0,67.10350294199553,1.6666666666666665,0.0,1.18,0.0,146.83,87.6,64.1,87.6,0.1541530399999992
2025-04-10 17:00:00,0.8023620049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.043484955,0.0,71.05940784760134,1.6666666666666665,0.0,1.18,0.0,146.83,87.6,64.1,87.6,0.1541530399999992
2025-04-10 18:00:00,0.4856830040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6398360440000002,70.3994079843676,0.0,0.0,101.68,0.0,325.25,87.6,64.1,87.6,0.1541530399999992
2025-04-10 19:00:00,0.4856830040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6398360440000002,69.73947412112018,0.0,0.0,101.68,0.0,325.25,87.6,64.1,87.6,0.1541530399999992
2025-04-10 20:00:00,0.4856830040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6398360440000002,69.0796062512591,0.0,0.0,101.68,0.0,325.25,87.6,64.1,87.6,0.1541530399999992
2025-04-10 21:00:00,0.482671003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6368240430000001,68.42287783859315,0.0,0.0,97.56,0.0,306.13,87.6,64.1,87.6,0.1541530399999992
2025-04-10 22:00:00,0.482671003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6368240430000001,67.76621509876848,0.0,0.0,97.56,0.0,306.13,87.6,64.1,87.6,0.1541530399999992
2025-04-10 23:00:00,0.482671003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6368240430000001,67.1096180252178,0.0,0.0,97.56,0.0,306.13,87.6,64.1,87.6,0.1541530399999992
2025-04-11 00:00:00,0.904163008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.058316048,66.02299272872139,0.0,0.0,65.32,0.0,242.87,87.6,64.1,87.6,0.1541530399999992
2025-04-11 01:00:00,0.904163008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.058316048,64.93647609475464,0.0,0.0,65.32,0.0,242.87,87.6,64.1,87.6,0.1541530399999992
2025-04-11 02:00:00,0.904163008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.058316048,63.85006811245129,0.0,0.0,65.32,0.0,242.87,87.6,64.1,87.6,0.1541530399999992
2025-04-11 03:00:00,1.070892009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225045049,62.5936371372727,0.0,0.0,58.43,0.0,275.99,87.6,64.1,87.6,0.1541530399999992
2025-04-11 04:00:00,1.070892009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225045049,61.33733180519163,0.0,0.0,58.43,0.0,275.99,87.6,64.1,87.6,0.1541530399999992
2025-04-11 05:00:00,1.070892009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225045049,60.08115210364377,0.0,0.0,58.43,0.0,275.99,87.6,64.1,87.6,0.1541530399999992
2025-04-11 06:00:00,2.1707690060000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.324922046,57.70277455373952,0.0,0.0,94.2,0.0,273.22,87.6,64.1,87.6,0.1541530399999992
2025-04-11 07:00:00,2.1707690060000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.324922046,55.32463484159027,0.0,0.0,94.2,0.0,273.22,87.6,64.1,87.6,0.1541530399999992
2025-04-11 08:00:00,2.1707690060000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.324922046,52.94673294341223,0.0,0.0,94.2,0.0,273.22,87.6,64.1,87.6,0.1541530399999992
2025-04-11 09:00:00,1.6671810109999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8213340509999996,51.082934136444415,0.0,0.0,58.89,0.0,172.13,87.6,64.1,87.6,0.1541530399999992
2025-04-11 10:00:00,1.6671810109999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8213340509999996,49.2193217093573,0.0,0.0,58.89,0.0,172.13,87.6,64.1,87.6,0.1541530399999992
2025-04-11 11:00:00,1.6671810109999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8213340509999996,47.355895643512895,0.0,0.0,58.89,0.0,172.13,87.6,64.1,87.6,0.1541530399999992
2025-04-11 12:00:00,0.848504001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.997342959,0.0,56.16855615376855,6.929824561403508,0.0,-3.0,0.0,101.97,87.6,64.1,87.6,0.1541530399999992
2025-04-11 13:00:00,0.848504001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.997342959,0.0,64.98033539797316,6.929824561403508,0.0,-3.0,0.0,101.97,87.6,64.1,87.6,0.1541530399999992
2025-04-11 14:00:00,0.848504001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.997342959,0.0,73.79123346425337,6.929824561403508,0.0,-3.0,0.0,101.97,87.6,64.1,87.6,0.1541530399999992
2025-04-11 15:00:00,0.7098250009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.136021959,0.0,77.83715586072694,1.6666666666666667,0.0,-0.1,0.0,131.81,87.6,64.1,87.6,0.1541530399999992
2025-04-11 16:00:00,0.7098250009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.136021959,0.0,81.88267366496086,1.6666666666666667,0.0,-0.1,0.0,131.81,87.6,64.1,87.6,0.1541530399999992
2025-04-11 17:00:00,0.7098250009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.136021959,0.0,85.92778691741437,1.6666666666666667,0.0,-0.1,0.0,131.81,87.6,64.1,87.6,0.1541530399999992
2025-04-11 18:00:00,0.431576006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.585729046,85.32151143872264,0.0,0.0,110.69,0.0,317.89,87.6,64.1,87.6,0.1541530399999992
2025-04-11 19:00:00,0.431576006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.585729046,84.71529658757876,0.0,0.0,110.69,0.0,317.89,87.6,64.1,87.6,0.1541530399999992
2025-04-11 20:00:00,0.431576006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.585729046,84.10914235792,0.0,0.0,110.69,0.0,317.89,87.6,64.1,87.6,0.1541530399999992
2025-04-11 21:00:00,0.5429650039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.697118044,83.38938650082707,0.0,0.0,130.46,0.0,355.22,87.6,64.1,87.6,0.1541530399999992
2025-04-11 22:00:00,0.5429650039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.697118044,82.66970261931985,0.0,0.0,130.46,0.0,355.22,87.6,64.1,87.6,0.1541530399999992
2025-04-11 23:00:00,0.5429650039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.697118044,81.95009070620078,0.0,0.0,130.46,0.0,355.22,87.6,64.1,87.6,0.1541530399999992
2025-04-12 00:00:00,0.533399002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6875520420000001,81.24031198080364,0.0,0.0,107.84,0.0,384.3,87.6,64.1,87.6,0.1541530399999992
2025-04-12 01:00:00,0.533399002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6875520420000001,80.53060423327904,0.0,0.0,107.84,0.0,384.3,87.6,64.1,87.6,0.1541530399999992
2025-04-12 02:00:00,0.533399002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6875520420000001,79.82096745652919,0.0,0.0,107.84,0.0,384.3,87.6,64.1,87.6,0.1541530399999992
2025-04-12 03:00:00,0.912442003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.066595043,78.72462307100803,0.0,0.0,98.15,0.0,406.02,87.6,64.1,87.6,0.1541530399999992
2025-04-12 04:00:00,0.912442003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.066595043,77.6283883199254,0.0,0.0,98.15,0.0,406.02,87.6,64.1,87.6,0.1541530399999992
2025-04-12 05:00:00,0.912442003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.066595043,76.5322631923179,0.0,0.0,98.15,0.0,406.02,87.6,64.1,87.6,0.1541530399999992
2025-04-12 06:00:00,1.213061007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.367214047,75.12949359150886,0.0,0.0,104.42,0.0,375.95,87.6,64.1,87.6,0.1541530399999992
2025-04-12 07:00:00,1.213061007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.367214047,73.7268642676599,0.0,0.0,104.42,0.0,375.95,87.6,64.1,87.6,0.1541530399999992
2025-04-12 08:00:00,1.213061007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.367214047,72.32437520674334,0.0,0.0,104.42,0.0,375.95,87.6,64.1,87.6,0.1541530399999992
2025-04-12 09:00:00,1.127534009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2816870489999999,71.00929884167165,0.0,0.0,67.26,0.0,120.31,87.6,64.1,87.6,0.1541530399999992
2025-04-12 10:00:00,1.127534009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2816870489999999,69.69435398423647,0.0,0.0,67.26,0.0,120.31,87.6,64.1,87.6,0.1541530399999992
2025-04-12 11:00:00,1.127534009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2816870489999999,68.37954062128703,0.0,0.0,67.26,0.0,120.31,87.6,64.1,87.6,0.1541530399999992
2025-04-12 12:00:00,0.6564710069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.778449597005232,2.811437562481165,0.0,0.0,9.189375953,0.0,77.3782911011649,7.041607491742237,0.0,-9.23,0.0,82.12,87.6,64.1,87.6,0.1541530399999992
2025-04-12 13:00:00,0.6564710069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.778449597005232,2.811437562481165,0.0,0.0,9.189375953,0.0,86.3761417059948,7.041607491742237,0.0,-9.23,0.0,82.12,87.6,64.1,87.6,0.1541530399999992
2025-04-12 14:00:00,0.6564710069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.778449597005232,2.811437562481165,0.0,0.0,9.189375953,0.0,95.3730925257642,7.041607491742237,0.0,-9.23,0.0,82.12,87.6,64.1,87.6,0.1541530399999992
2025-04-12 15:00:00,0.450762005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7344747535056477,2.882717081868277,0.0,0.0,9.395084955,0.0,104.57073847241163,6.997632648242588,0.0,-18.68,0.0,90.82,87.6,64.1,87.6,0.1541530399999992
2025-04-12 16:00:00,0.450762005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7344747535056477,2.882717081868277,0.0,0.0,9.395084955,0.0,113.7674646544644,6.997632648242588,0.0,-18.68,0.0,90.82,87.6,64.1,87.6,0.1541530399999992
2025-04-12 17:00:00,0.450762005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7344747535056477,2.882717081868277,0.0,0.0,9.395084955,0.0,122.96327116389897,6.997632648242588,0.0,-18.68,0.0,90.82,87.6,64.1,87.6,0.1541530399999992
2025-04-12 18:00:00,0.430888006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.585041046,122.3539941775989,0.0,0.0,111.31,0.0,250.58,87.6,64.1,87.6,0.1541530399999992
2025-04-12 19:00:00,0.430888006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.585041046,121.74477811899747,0.0,0.0,111.31,0.0,250.58,87.6,64.1,87.6,0.1541530399999992
2025-04-12 20:00:00,0.430888006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.585041046,121.1356229820019,0.0,0.0,111.31,0.0,250.58,87.6,64.1,87.6,0.1541530399999992
2025-04-12 21:00:00,0.414056005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5682090450000001,120.54370427174453,0.0,0.0,91.0,0.0,217.48,87.6,64.1,87.6,0.1541530399999992
2025-04-12 22:00:00,0.414056005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5682090450000001,119.95184475335817,0.0,0.0,91.0,0.0,217.48,87.6,64.1,87.6,0.1541530399999992
2025-04-12 23:00:00,0.414056005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5682090450000001,119.36004442092366,0.0,0.0,91.0,0.0,217.48,87.6,64.1,87.6,0.1541530399999992
2025-04-13 00:00:00,0.437723006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5918760460000001,118.74415326750197,0.0,0.0,63.99,0.0,148.93,87.6,64.1,87.6,0.1541530399999992
2025-04-13 01:00:00,0.437723006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5918760460000001,118.12832370319563,0.0,0.0,63.99,0.0,148.93,87.6,64.1,87.6,0.1541530399999992
2025-04-13 02:00:00,0.437723006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5918760460000001,117.51255572184571,0.0,0.0,63.99,0.0,148.93,87.6,64.1,87.6,0.1541530399999992
2025-04-13 03:00:00,0.4808010020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6349540419999999,116.85289217851843,0.0,0.0,29.5,0.0,150.16,87.6,64.1,87.6,0.1541530399999992
2025-04-13 04:00:00,0.4808010020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6349540419999999,116.19329460154547,0.0,0.0,29.5,0.0,150.16,87.6,64.1,87.6,0.1541530399999992
2025-04-13 05:00:00,0.4808010020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6349540419999998,115.53376298433021,0.0,0.0,29.5,0.0,150.16,87.6,64.1,87.6,0.1541530399999992
2025-04-13 06:00:00,0.652554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8067070439999999,114.69903915497055,0.0,0.0,29.41,0.0,137.37,87.6,64.1,87.6,0.1541530399999992
2025-04-13 07:00:00,0.652554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8067070439999999,113.86439879799383,0.0,0.0,29.41,0.0,137.37,87.6,64.1,87.6,0.1541530399999992
2025-04-13 08:00:00,0.652554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8067070439999999,113.0298419050528,0.0,0.0,29.41,0.0,137.37,87.6,64.1,87.6,0.1541530399999992
2025-04-13 09:00:00,0.6406530049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.205193955,0.0,117.1396289967623,1.6666666666666665,0.0,8.43,0.0,109.26,87.6,64.1,87.6,0.1541530399999992
2025-04-13 10:00:00,0.6406530049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.205193955,0.0,121.24900510976262,1.6666666666666665,0.0,8.43,0.0,109.26,87.6,64.1,87.6,0.1541530399999992
2025-04-13 11:00:00,0.6406530049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.205193955,0.0,125.35797028515165,1.6666666666666665,0.0,8.43,0.0,109.26,87.6,64.1,87.6,0.1541530399999992
2025-04-13 12:00:00,0.4716330080000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.374213952,0.0,134.53216416108313,6.9298245614035086,0.0,-3.02,0.0,102.54,87.6,64.1,87.6,0.1541530399999992
2025-04-13 13:00:00,0.4716330080000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.374213952,0.0,143.70544061762703,6.9298245614035086,0.0,-3.02,0.0,102.54,87.6,64.1,87.6,0.1541530399999992
2025-04-13 14:00:00,0.4716330080000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.374213952,0.0,152.87779974652528,6.9298245614035086,0.0,-3.02,0.0,102.54,87.6,64.1,87.6,0.1541530399999992
2025-04-13 15:00:00,0.414512002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8000481893835971,2.7777034134359395,0.0,0.0,9.431334957999999,0.0,162.10522022539064,7.063206084120633,0.0,-9.93,0.0,99.02,87.6,64.1,87.6,0.1541530399999992
2025-04-13 16:00:00,0.414512002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8000481893835971,2.7777034134359395,0.0,0.0,9.431334957999999,0.0,171.3317179622081,7.063206084120633,0.0,-9.93,0.0,99.02,87.6,64.1,87.6,0.1541530399999992
2025-04-13 17:00:00,0.414512002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8000481893835971,2.7777034134359395,0.0,0.0,9.431334957999999,0.0,180.55729304925188,7.063206084120633,0.0,-9.93,0.0,99.02,87.6,64.1,87.6,0.1541530399999992
2025-04-13 18:00:00,0.4260730040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.580226044,179.9471699281102,0.0,0.0,98.63,0.0,290.68,87.6,64.1,87.6,0.1541530399999992
2025-04-13 19:00:00,0.4260730040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.580226044,179.33710781928067,0.0,0.0,98.63,0.0,290.68,87.6,64.1,87.6,0.1541530399999992
2025-04-13 20:00:00,0.4260730040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.580226044,178.727106716662,0.0,0.0,98.63,0.0,290.68,87.6,64.1,87.6,0.1541530399999992
2025-04-13 21:00:00,0.533853003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6880060430000001,178.00718702333728,0.0,0.0,108.06,0.0,387.82,87.6,64.1,87.6,0.1541530399999992
2025-04-13 22:00:00,0.533853003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6880060430000001,177.2873393219819,0.0,0.0,108.06,0.0,387.82,87.6,64.1,87.6,0.1541530399999992
2025-04-13 23:00:00,0.533853003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6880060430000001,176.56756360539666,0.0,0.0,108.06,0.0,387.82,87.6,64.1,87.6,0.1541530399999992
2025-04-14 00:00:00,0.355635002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.509788042,176.02971496944429,0.0,0.0,87.56,0.0,434.61,87.6,64.1,87.6,0.1541530399999992
2025-04-14 01:00:00,0.355635002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.509788042,175.4919201183555,0.0,0.0,87.56,0.0,434.61,87.6,64.1,87.6,0.1541530399999992
2025-04-14 02:00:00,0.355635002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.509788042,174.95417904675182,0.0,0.0,87.56,0.0,434.61,87.6,64.1,87.6,0.1541530399999992
2025-04-14 03:00:00,0.462650004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.616803044,174.30729276762264,0.0,0.0,82.29,0.0,441.06,87.6,64.1,87.6,0.1541530399999992
2025-04-14 04:00:00,0.462650004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.616803044,173.6604711771214,0.0,0.0,82.29,0.0,441.06,87.6,64.1,87.6,0.1541530399999992
2025-04-14 05:00:00,0.462650004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.616803044,173.01371426877918,0.0,0.0,82.29,0.0,441.06,87.6,64.1,87.6,0.1541530399999992
2025-04-14 06:00:00,1.1867970060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.340950046,171.62809652388293,0.0,0.0,124.34,0.0,425.1,87.6,64.1,87.6,0.1541530399999992
2025-04-14 07:00:00,1.1867970060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.340950046,170.24261734076117,0.0,0.0,124.34,0.0,425.1,87.6,64.1,87.6,0.1541530399999992
2025-04-14 08:00:00,1.1867970060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.340950046,168.85727670555772,0.0,0.0,124.34,0.0,425.1,87.6,64.1,87.6,0.1541530399999992
2025-04-14 09:00:00,1.5000260050000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.654179045,167.15245317686677,0.0,0.0,104.7,0.0,307.18,87.6,64.1,87.6,0.1541530399999992
2025-04-14 10:00:00,1.5000260050000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.654179045,165.44780013052866,0.0,0.0,104.7,0.0,307.18,87.6,64.1,87.6,0.1541530399999992
2025-04-14 11:00:00,1.5000260050000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.654179045,163.7433175494952,0.0,0.0,104.7,0.0,307.18,87.6,64.1,87.6,0.1541530399999992
2025-04-14 12:00:00,0.791167001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.945320041,162.76233093100555,0.0,0.0,62.35,0.0,167.88,87.6,64.1,87.6,0.1541530399999992
2025-04-14 13:00:00,0.791167001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.945320041,161.78144241117775,0.0,0.0,62.35,0.0,167.88,87.6,64.1,87.6,0.1541530399999992
2025-04-14 14:00:00,0.791167001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.945320041,160.80065198020193,0.0,0.0,62.35,0.0,167.88,87.6,64.1,87.6,0.1541530399999992
2025-04-14 15:00:00,0.520355002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674508042,160.096298402759,0.0,0.0,75.29,0.0,244.47,87.6,64.1,87.6,0.1541530399999992
2025-04-14 16:00:00,0.520355002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674508042,159.39201526067382,0.0,0.0,75.29,0.0,244.47,87.6,64.1,87.6,0.1541530399999992
2025-04-14 17:00:00,0.520355002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674508042,158.68780254690284,0.0,0.0,75.29,0.0,244.47,87.6,64.1,87.6,0.1541530399999992
2025-04-14 18:00:00,0.625978002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.780131042,157.8758816829747,0.0,0.0,119.35,0.0,416.13,87.6,64.1,87.6,0.1541530399999992
2025-04-14 19:00:00,0.625978002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.780131042,157.06404201113293,0.0,0.0,119.35,0.0,416.13,87.6,64.1,87.6,0.1541530399999992
2025-04-14 20:00:00,0.625978002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.780131042,156.25228352325834,0.0,0.0,119.35,0.0,416.13,87.6,64.1,87.6,0.1541530399999992
2025-04-14 21:00:00,0.5647740050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.718927045,155.5030592693958,0.0,0.0,102.83,0.0,372.1,87.6,64.1,87.6,0.1541530399999992
2025-04-14 22:00:00,0.5647740050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.718927045,154.75390993795864,0.0,0.0,102.83,0.0,372.1,87.6,64.1,87.6,0.1541530399999992
2025-04-14 23:00:00,0.5647740050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.718927045,154.00483552145462,0.0,0.0,102.83,0.0,372.1,87.6,64.1,87.6,0.1541530399999992
2025-04-15 00:00:00,0.4384940029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5926470429999999,153.38469315729023,0.0,0.0,72.93,0.0,250.91,87.6,64.1,87.6,0.1541530399999992
2025-04-15 01:00:00,0.4384940029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5926470429999999,152.76461280736225,0.0,0.0,72.93,0.0,250.91,87.6,64.1,87.6,0.1541530399999992
2025-04-15 02:00:00,0.4384940029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5926470429999999,152.14459446546928,0.0,0.0,72.93,0.0,250.91,87.6,64.1,87.6,0.1541530399999992
2025-04-15 03:00:00,0.418362001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.572515041,151.54518098459417,0.0,0.0,64.29,0.0,265.99,87.6,64.1,87.6,0.1541530399999992
2025-04-15 04:00:00,0.418362001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.572515041,150.94582744506715,0.0,0.0,64.29,0.0,265.99,87.6,64.1,87.6,0.1541530399999992
2025-04-15 05:00:00,0.418362001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.572515041,150.3465338408941,0.0,0.0,64.29,0.0,265.99,87.6,64.1,87.6,0.1541530399999992
2025-04-15 06:00:00,0.968895006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.123048046,149.18553179363246,0.0,0.0,83.03,0.0,305.32,87.6,64.1,87.6,0.1541530399999992
2025-04-15 07:00:00,0.968895006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.123048046,148.02464584657554,0.0,0.0,83.03,0.0,305.32,87.6,64.1,87.6,0.1541530399999992
2025-04-15 08:00:00,0.968895006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.123048046,146.86387598811334,0.0,0.0,83.03,0.0,305.32,87.6,64.1,87.6,0.1541530399999992
2025-04-15 09:00:00,1.117477002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716300420000002,145.55160792500433,0.0,0.0,65.0,0.0,171.68,87.6,64.1,87.6,0.1541530399999992
2025-04-15 10:00:00,1.117477002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716300420000002,144.23947108870163,0.0,0.0,65.0,0.0,171.68,87.6,64.1,87.6,0.1541530399999992
2025-04-15 11:00:00,1.117477002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716300420000002,142.92746546608257,0.0,0.0,65.0,0.0,171.68,87.6,64.1,87.6,0.1541530399999992
2025-04-15 12:00:00,0.898105001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.947741959,0.0,146.78195983935598,1.6666666666666665,0.0,0.08,0.0,152.07,87.6,64.1,87.6,0.1541530399999992
2025-04-15 13:00:00,0.898105001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.947741959,0.0,150.63606876319204,1.6666666666666665,0.0,0.08,0.0,152.07,87.6,64.1,87.6,0.1541530399999992
2025-04-15 14:00:00,0.898105001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.947741959,0.0,154.48979227613574,1.6666666666666665,0.0,0.08,0.0,152.07,87.6,64.1,87.6,0.1541530399999992
2025-04-15 15:00:00,0.6076720019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7618250419999999,153.6969708050714,0.0,0.0,29.27,0.0,221.46,87.6,64.1,87.6,0.1541530399999992
2025-04-15 16:00:00,0.6076720019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7618250419999999,152.90422861615417,0.0,0.0,29.27,0.0,221.46,87.6,64.1,87.6,0.1541530399999992
2025-04-15 17:00:00,0.6076720019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7618250419999999,152.11156570145582,0.0,0.0,29.27,0.0,221.46,87.6,64.1,87.6,0.1541530399999992
2025-04-15 18:00:00,0.512384004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.666537044,151.41621470406935,0.0,0.0,105.28,0.0,331.03,87.6,64.1,87.6,0.1541530399999992
2025-04-15 19:00:00,0.512384004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.666537044,150.7209332417826,0.0,0.0,105.28,0.0,331.03,87.6,64.1,87.6,0.1541530399999992
2025-04-15 20:00:00,0.512384004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.666537044,150.0257213076421,0.0,0.0,105.28,0.0,331.03,87.6,64.1,87.6,0.1541530399999992
2025-04-15 21:00:00,0.5680370069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.722190047,149.2737901161236,0.0,0.0,110.58,0.0,385.62,87.6,64.1,87.6,0.1541530399999992
2025-04-15 22:00:00,0.5680370069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.722190047,148.52193411772421,0.0,0.0,110.58,0.0,385.62,87.6,64.1,87.6,0.1541530399999992
2025-04-15 23:00:00,0.5680370069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.722190047,147.7701533049247,0.0,0.0,110.58,0.0,385.62,87.6,64.1,87.6,0.1541530399999992
2025-04-16 00:00:00,0.465715005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.619868045,147.1228578763289,0.0,0.0,88.01,0.0,410.27,87.6,64.1,87.6,0.1541530399999992
2025-04-16 01:00:00,0.465715005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.619868045,146.47562717727598,0.0,0.0,88.01,0.0,410.27,87.6,64.1,87.6,0.1541530399999992
2025-04-16 02:00:00,0.465715005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.619868045,145.82846120129295,0.0,0.0,88.01,0.0,410.27,87.6,64.1,87.6,0.1541530399999992
2025-04-16 03:00:00,0.480685004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6348380440000001,145.16608443272384,0.0,0.0,81.4,0.0,427.05,87.6,64.1,87.6,0.1541530399999992
2025-04-16 04:00:00,0.480685004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6348380440000001,144.50377390183158,0.0,0.0,81.4,0.0,427.05,87.6,64.1,87.6,0.1541530399999992
2025-04-16 05:00:00,0.480685004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6348380440000001,143.84152960199242,0.0,0.0,81.4,0.0,427.05,87.6,64.1,87.6,0.1541530399999992
2025-04-16 06:00:00,0.979830003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1339830429999997,142.6700198949506,0.0,0.0,121.0,0.0,386.48,87.6,64.1,87.6,0.1541530399999992
2025-04-16 07:00:00,0.979830003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1339830429999997,141.4986273388795,0.0,0.0,121.0,0.0,386.48,87.6,64.1,87.6,0.1541530399999992
2025-04-16 08:00:00,0.979830003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1339830429999997,140.32735192206397,0.0,0.0,121.0,0.0,386.48,87.6,64.1,87.6,0.1541530399999992
2025-04-16 09:00:00,1.710017008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8641700479999999,138.41110485217789,0.0,0.0,94.82,0.0,277.18,87.6,64.1,87.6,0.1541530399999992
2025-04-16 10:00:00,1.710017008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8641700479999999,136.49504940699882,0.0,0.0,94.82,0.0,277.18,87.6,64.1,87.6,0.1541530399999992
2025-04-16 11:00:00,1.710017008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8641700479999999,134.57918556736425,0.0,0.0,94.82,0.0,277.18,87.6,64.1,87.6,0.1541530399999992
2025-04-16 12:00:00,0.297254001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45140704100000006,134.10510821921568,0.0,0.0,35.3,0.0,181.3,87.6,64.1,87.6,0.1541530399999992
2025-04-16 13:00:00,0.297254001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45140704100000006,133.6310782788019,0.0,0.0,35.3,0.0,181.3,87.6,64.1,87.6,0.1541530399999992
2025-04-16 14:00:00,0.297254001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45140704100000006,133.1570957413822,0.0,0.0,35.3,0.0,181.3,87.6,64.1,87.6,0.1541530399999992
2025-04-16 15:00:00,0.6122420020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7663950420000001,132.3617442746652,0.0,0.0,55.0,0.0,269.27,87.6,64.1,87.6,0.1541530399999992
2025-04-16 16:00:00,0.6122420020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7663950420000001,131.56647234309486,0.0,0.0,55.0,0.0,269.27,87.6,64.1,87.6,0.1541530399999992
2025-04-16 17:00:00,0.6122420020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7663950420000001,130.7712799387177,0.0,0.0,55.0,0.0,269.27,87.6,64.1,87.6,0.1541530399999992
2025-04-16 18:00:00,0.224391002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.378544042,130.37193338011156,0.0,0.0,118.0,0.0,356.7,87.6,64.1,87.6,0.1541530399999992
2025-04-16 19:00:00,0.224391002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.378544042,129.97262675616128,0.0,0.0,118.0,0.0,356.7,87.6,64.1,87.6,0.1541530399999992
2025-04-16 20:00:00,0.224391002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.378544042,129.5733600628734,0.0,0.0,118.0,0.0,356.7,87.6,64.1,87.6,0.1541530399999992
2025-04-16 21:00:00,0.392325005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546478045,129.00277206870385,0.0,0.0,121.0,0.0,354.63,87.6,64.1,87.6,0.1541530399999992
2025-04-16 22:00:00,0.392325005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546478045,128.4322411333337,0.0,0.0,121.0,0.0,354.63,87.6,64.1,87.6,0.1541530399999992
2025-04-16 23:00:00,0.392325005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546478045,127.86176725105709,0.0,0.0,121.0,0.0,354.63,87.6,64.1,87.6,0.1541530399999992
2025-04-17 00:00:00,0.539918003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6940710430000001,127.14074531616872,0.0,0.0,88.99,0.0,371.36,87.6,64.1,87.6,0.1541530399999992
2025-04-17 01:00:00,0.539918003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6940710430000001,126.41979548347383,0.0,0.0,88.99,0.0,371.36,87.6,64.1,87.6,0.1541530399999992
2025-04-17 02:00:00,0.539918003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6940710430000001,125.69891774576222,0.0,0.0,88.99,0.0,371.36,87.6,64.1,87.6,0.1541530399999992
2025-04-17 03:00:00,0.617563005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.771716045,124.89888250194683,0.0,0.0,80.07,0.0,360.51,87.6,64.1,87.6,0.1541530399999992
2025-04-17 04:00:00,0.617563005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.771716045,124.09892726165583,0.0,0.0,80.07,0.0,360.51,87.6,64.1,87.6,0.1541530399999992
2025-04-17 05:00:00,0.617563005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.771716045,123.29905201688885,0.0,0.0,80.07,0.0,360.51,87.6,64.1,87.6,0.1541530399999992
2025-04-17 06:00:00,0.865271001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019424041,122.24649349842187,0.0,0.0,108.02,0.0,355.2,87.6,64.1,87.6,0.1541530399999992
2025-04-17 07:00:00,0.865271001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019424041,121.19404023580671,0.0,0.0,108.02,0.0,355.2,87.6,64.1,87.6,0.1541530399999992
2025-04-17 08:00:00,0.865271001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019424041,120.14169221851782,0.0,0.0,108.02,0.0,355.2,87.6,64.1,87.6,0.1541530399999992
2025-04-17 09:00:00,1.2537250039999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078780439999998,118.69306780031637,0.0,0.0,121.0,0.0,301.26,87.6,64.1,87.6,0.1541530399999992
2025-04-17 10:00:00,1.2537250039999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078780439999998,117.24458824455675,0.0,0.0,121.0,0.0,301.26,87.6,64.1,87.6,0.1541530399999992
2025-04-17 11:00:00,1.2537250039999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078780439999998,115.7962535367527,0.0,0.0,121.0,0.0,301.26,87.6,64.1,87.6,0.1541530399999992
2025-04-17 12:00:00,1.6085950100000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7627480499999997,113.98595141139903,0.0,0.0,80.84,0.0,245.41,87.6,64.1,87.6,0.1541530399999992
2025-04-17 13:00:00,1.6085950100000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7627480499999997,112.17583031625789,0.0,0.0,80.84,0.0,245.41,87.6,64.1,87.6,0.1541530399999992
2025-04-17 14:00:00,1.6085950100000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7627480499999997,110.36589023322627,0.0,0.0,80.84,0.0,245.41,87.6,64.1,87.6,0.1541530399999992
2025-04-17 15:00:00,1.484335004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.638488044,108.68292706869275,0.0,0.0,77.65,0.0,282.02,87.6,64.1,87.6,0.1541530399999992
2025-04-17 16:00:00,1.484335004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.638488044,107.00013220047568,0.0,0.0,77.65,0.0,282.02,87.6,64.1,87.6,0.1541530399999992
2025-04-17 17:00:00,1.484335004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.638488044,105.31750561174543,0.0,0.0,77.65,0.0,282.02,87.6,64.1,87.6,0.1541530399999992
2025-04-17 18:00:00,0.717681006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.871834046,104.41734728363323,0.0,0.0,112.65,0.0,343.01,87.6,64.1,87.6,0.1541530399999992
2025-04-17 19:00:00,0.717681006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.871834046,103.51727897135385,0.0,0.0,112.65,0.0,343.01,87.6,64.1,87.6,0.1541530399999992
2025-04-17 20:00:00,0.717681006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.871834046,102.61730066590569,0.0,0.0,112.65,0.0,343.01,87.6,64.1,87.6,0.1541530399999992
2025-04-17 21:00:00,1.079232002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333850419999999,101.34848277053298,0.0,0.0,114.76,0.0,372.93,87.6,64.1,87.6,0.1541530399999992
2025-04-17 22:00:00,1.079232002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333850419999999,100.07979175694982,0.0,0.0,114.76,0.0,372.93,87.6,64.1,87.6,0.1541530399999992
2025-04-17 23:00:00,1.079232002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333850419999999,98.811227612468,0.0,0.0,114.76,0.0,372.93,87.6,64.1,87.6,0.1541530399999992
2025-04-18 00:00:00,0.936430003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.090583043,97.68850664991083,0.0,0.0,91.0,0.0,386.61,87.6,64.1,87.6,0.1541530399999992
2025-04-18 01:00:00,0.936430003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.090583043,96.56589795944993,0.0,0.0,91.0,0.0,386.61,87.6,64.1,87.6,0.1541530399999992
2025-04-18 02:00:00,0.936430003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.090583043,95.44340152985806,0.0,0.0,91.0,0.0,386.61,87.6,64.1,87.6,0.1541530399999992
2025-04-18 03:00:00,0.759742001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.913895041,94.501311229501,0.0,0.0,77.94,0.0,385.82,87.6,64.1,87.6,0.1541530399999992
2025-04-18 04:00:00,0.759742001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.913895041,93.55931513817397,0.0,0.0,77.94,0.0,385.82,87.6,64.1,87.6,0.1541530399999992
2025-04-18 05:00:00,0.759742001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.913895041,92.61741324645608,0.0,0.0,77.94,0.0,385.82,87.6,64.1,87.6,0.1541530399999992
2025-04-18 06:00:00,1.690519007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8446720470000002,90.72583308982531,0.0,0.0,79.39,0.0,358.57,87.6,64.1,87.6,0.1541530399999992
2025-04-18 07:00:00,1.690519007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8446720470000002,88.83444209121022,0.0,0.0,79.39,0.0,358.57,87.6,64.1,87.6,0.1541530399999992
2025-04-18 08:00:00,1.690519007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8446720470000002,86.94324023169499,0.0,0.0,79.39,0.0,358.57,87.6,64.1,87.6,0.1541530399999992
2025-04-18 09:00:00,1.234166012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883190520000002,85.51789381379427,0.0,0.0,90.14,0.0,331.73,87.6,64.1,87.6,0.1541530399999992
2025-04-18 10:00:00,1.234166012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883190520000002,84.09268993053536,0.0,0.0,90.14,0.0,331.73,87.6,64.1,87.6,0.1541530399999992
2025-04-18 11:00:00,1.234166012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883190520000002,82.66762856766476,0.0,0.0,90.14,0.0,331.73,87.6,64.1,87.6,0.1541530399999992
2025-04-18 12:00:00,0.9876370079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1417900479999998,81.49426991909371,0.0,0.0,75.03,0.0,290.2,87.6,64.1,87.6,0.1541530399999992
2025-04-18 13:00:00,0.9876370079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1417900479999998,80.32102860638751,0.0,0.0,75.03,0.0,290.2,87.6,64.1,87.6,0.1541530399999992
2025-04-18 14:00:00,0.9876370079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1417900479999998,79.14790461781259,0.0,0.0,75.03,0.0,290.2,87.6,64.1,87.6,0.1541530399999992
2025-04-18 15:00:00,0.847927007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002080047,78.11745916714672,0.0,0.0,65.36,0.0,308.53,87.6,64.1,87.6,0.1541530399999992
2025-04-18 16:00:00,0.847927007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002080047,77.08711676102592,0.0,0.0,65.36,0.0,308.53,87.6,64.1,87.6,0.1541530399999992
2025-04-18 17:00:00,0.847927007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002080047,76.05687738914574,0.0,0.0,65.36,0.0,308.53,87.6,64.1,87.6,0.1541530399999992
2025-04-18 18:00:00,0.7727690049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.926922045,75.10343287997826,0.0,0.0,103.5,0.0,381.21,87.6,64.1,87.6,0.1541530399999992
2025-04-18 19:00:00,0.7727690049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.926922045,74.1500837152617,0.0,0.0,103.5,0.0,381.21,87.6,64.1,87.6,0.1541530399999992
2025-04-18 20:00:00,0.7727690049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.926922045,73.19682988546161,0.0,0.0,103.5,0.0,381.21,87.6,64.1,87.6,0.1541530399999992
2025-04-18 21:00:00,0.6972470070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.851400047,72.3207346443098,0.0,0.0,116.52,0.0,409.39,87.6,64.1,87.6,0.1541530399999992
2025-04-18 22:00:00,0.6972470070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.851400047,71.4447270126821,0.0,0.0,116.52,0.0,409.39,87.6,64.1,87.6,0.1541530399999992
2025-04-18 23:00:00,0.6972470070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.851400047,70.56880698181756,0.0,0.0,116.52,0.0,409.39,87.6,64.1,87.6,0.1541530399999992
