timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-04-19 00:00:00,0.731237003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8853900430000001,69.65829087356835,0.0,0.0,89.32,0.0,402.53,87.6,64.1,87.6,0.1541530399999992
2025-04-19 01:00:00,0.731237003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8853900430000001,68.74786581692997,0.0,0.0,89.32,0.0,402.53,87.6,64.1,87.6,0.1541530399999992
2025-04-19 02:00:00,0.731237003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8853900430000001,67.83753180279726,0.0,0.0,89.32,0.0,402.53,87.6,64.1,87.6,0.1541530399999992
2025-04-19 03:00:00,1.277429002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431582042,66.36995004757617,0.0,0.0,82.39,0.0,396.57,87.6,64.1,87.6,0.1541530399999992
2025-04-19 04:00:00,1.277429002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431582042,64.9025150505306,0.0,0.0,82.39,0.0,396.57,87.6,64.1,87.6,0.1541530399999992
2025-04-19 05:00:00,1.277429002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431582042,63.43522679698472,0.0,0.0,82.39,0.0,396.57,87.6,64.1,87.6,0.1541530399999992
2025-04-19 06:00:00,1.57567001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.72982305,61.663757713080535,0.0,0.0,95.2,0.0,373.71,87.6,64.1,87.6,0.1541530399999992
2025-04-19 07:00:00,1.57567001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.72982305,59.89246577608474,0.0,0.0,95.2,0.0,373.71,87.6,64.1,87.6,0.1541530399999992
2025-04-19 08:00:00,1.57567001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.72982305,58.12135096828265,0.0,0.0,95.2,0.0,373.71,87.6,64.1,87.6,0.1541530399999992
2025-04-19 09:00:00,1.2418440090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959970489999998,56.69105204849195,0.0,0.0,76.43,0.0,148.31,87.6,64.1,87.6,0.1541530399999992
2025-04-19 10:00:00,1.2418440090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959970489999998,55.26089615859322,0.0,0.0,76.43,0.0,148.31,87.6,64.1,87.6,0.1541530399999992
2025-04-19 11:00:00,1.2418440090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959970489999998,53.83088328428349,0.0,0.0,76.43,0.0,148.31,87.6,64.1,87.6,0.1541530399999992
2025-04-19 12:00:00,0.637820002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.208026958,0.0,57.94936661479506,1.6666666666666667,0.0,0.0,0.0,103.67,87.6,64.1,87.6,0.1541530399999992
2025-04-19 13:00:00,0.637820002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,5.061012687472735,0.0,62.90336411185686,2.5645463819009047,0.0,0.0,0.0,103.67,87.6,64.1,87.6,0.1541530399999992
2025-04-19 14:00:00,0.637820002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.208026958,0.0,71.92094019428569,6.929824561403288,0.0,0.0,0.0,103.67,87.6,64.1,87.6,0.1541530399999992
2025-04-19 15:00:00,0.366299004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.479547956,0.0,76.30370509714628,1.6666666666666667,0.0,-0.86,0.0,114.42,87.6,64.1,87.6,0.1541530399999992
2025-04-19 16:00:00,0.366299004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.479547956,0.0,80.68603172351656,1.6666666666666667,0.0,-0.86,0.0,114.42,87.6,64.1,87.6,0.1541530399999992
2025-04-19 17:00:00,0.366299004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.479547956,0.0,85.06792011722422,1.6666666666666667,0.0,-0.86,0.0,114.42,87.6,64.1,87.6,0.1541530399999992
2025-04-19 18:00:00,0.3459950069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5001480469999999,84.54905817521251,0.0,0.0,102.77,0.0,281.81,87.6,64.1,87.6,0.1541530399999992
2025-04-19 19:00:00,0.3459950069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5001480469999999,84.03024811939501,0.0,0.0,102.77,0.0,281.81,87.6,64.1,87.6,0.1541530399999992
2025-04-19 20:00:00,0.3459950069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5001480469999999,83.51148994458309,0.0,0.0,102.77,0.0,281.81,87.6,64.1,87.6,0.1541530399999992
2025-04-19 21:00:00,0.399240003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.553393043,82.93845201701721,0.0,0.0,127.36,0.0,313.32,87.6,64.1,87.6,0.1541530399999992
2025-04-19 22:00:00,0.399240003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.553393043,82.36547139324408,0.0,0.0,127.36,0.0,313.32,87.6,64.1,87.6,0.1541530399999992
2025-04-19 23:00:00,0.399240003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.553393043,81.79254806753333,0.0,0.0,127.36,0.0,313.32,87.6,64.1,87.6,0.1541530399999992
2025-04-20 00:00:00,0.783261007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9374140470000001,80.82782386680822,0.0,0.0,100.41,0.0,302.36,87.6,64.1,87.6,0.1541530399999992
2025-04-20 01:00:00,0.783261007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9374140470000001,79.86319613850317,0.0,0.0,100.41,0.0,302.36,87.6,64.1,87.6,0.1541530399999992
2025-04-20 02:00:00,0.783261007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9374140470000001,78.89866487297095,0.0,0.0,100.41,0.0,302.36,87.6,64.1,87.6,0.1541530399999992
2025-04-20 03:00:00,0.7051340050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8592870450000001,78.01395149117754,0.0,0.0,97.41,0.0,295.49,87.6,64.1,87.6,0.1541530399999992
2025-04-20 04:00:00,0.7051340050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8592870450000001,77.12932658072229,0.0,0.0,97.41,0.0,295.49,87.6,64.1,87.6,0.1541530399999992
2025-04-20 05:00:00,0.7051340050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8592870450000001,76.2447901327581,0.0,0.0,97.41,0.0,295.49,87.6,64.1,87.6,0.1541530399999992
2025-04-20 06:00:00,0.7040460029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8581990430000002,75.36145234456114,0.0,0.0,109.38,0.0,279.81,87.6,64.1,87.6,0.1541530399999992
2025-04-20 07:00:00,0.7040460029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.858199043,74.47820289014302,0.0,0.0,109.38,0.0,279.81,87.6,64.1,87.6,0.1541530399999992
2025-04-20 08:00:00,0.7040460029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8581990430000002,73.59504176067033,0.0,0.0,109.38,0.0,279.81,87.6,64.1,87.6,0.1541530399999992
2025-04-20 09:00:00,0.763382003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.082464957007278,0.0,77.5884979143614,1.6666666666666665,0.0,18.63,0.0,120.44,87.6,64.1,87.6,0.1541530399999992
2025-04-20 10:00:00,0.763382003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.082464957007278,0.0,81.58155472243712,1.6666666666666665,0.0,18.63,0.0,120.44,87.6,64.1,87.6,0.1541530399999992
2025-04-20 11:00:00,0.763382003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.082464957007278,0.0,85.57421222483201,1.6666666666666665,0.0,18.63,0.0,120.44,87.6,64.1,87.6,0.1541530399999992
2025-04-20 12:00:00,0.403977002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7748249019996418,2.817179314064531,0.0,0.0,9.441869958,0.0,94.81868736244955,7.037982796736483,0.0,-34.99,0.0,106.62,87.6,64.1,87.6,0.1541530399999992
2025-04-20 13:00:00,0.403977002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7748249019996418,2.817179314064531,0.0,0.0,9.441869958,0.0,104.06223805255331,7.037982796736483,0.0,-34.99,0.0,106.62,87.6,64.1,87.6,0.1541530399999992
2025-04-20 14:00:00,0.403977002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7748249019996418,2.817179314064531,0.0,0.0,9.441869958,0.0,113.30486438758807,7.0379827967366415,0.0,-34.99,0.0,106.62,87.6,64.1,87.6,0.1541530399999992
2025-04-20 15:00:00,0.1774100019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.668436958,0.0,122.76860211998932,6.9298245614035086,0.0,-4.76,0.0,120.65,87.6,64.1,87.6,0.1541530399999992
2025-04-20 16:00:00,0.1774100019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.668436958,0.0,132.23139347861735,6.9298245614035086,0.0,-4.76,0.0,120.65,87.6,64.1,87.6,0.1541530399999992
2025-04-20 17:00:00,0.1774100019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.668436958,0.0,141.69323855810947,6.9298245614035086,0.0,-4.76,0.0,120.65,87.6,64.1,87.6,0.1541530399999992
2025-04-20 18:00:00,0.5015530109999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6557060509999999,141.0099814271108,0.0,0.0,106.81,0.0,305.35,87.6,64.1,87.6,0.1541530399999992
2025-04-20 19:00:00,0.5015530109999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6557060509999999,140.32679262182526,0.0,0.0,106.81,0.0,305.35,87.6,64.1,87.6,0.1541530399999992
2025-04-20 20:00:00,0.5015530109999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6557060509999999,139.64367213542022,0.0,0.0,106.81,0.0,305.35,87.6,64.1,87.6,0.1541530399999992
2025-04-20 21:00:00,0.620593005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5747460450000001,139.04323221208423,0.0,0.1,137.56,0.0,353.94,87.6,64.1,87.6,0.1541530399999992
2025-04-20 22:00:00,0.620593005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5747460449999973,138.44285233274059,0.0,0.1,137.56,0.0,353.94,87.6,64.1,87.6,0.1541530399999992
2025-04-20 23:00:00,0.620593005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5747460450000001,137.84253249138487,0.0,0.1,137.56,0.0,353.94,87.6,64.1,87.6,0.1541530399999992
2025-04-21 00:00:00,0.673431005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.827584045,136.98427472282964,0.0,0.0,108.58,0.0,381.21,87.6,64.1,87.6,0.1541530399999992
2025-04-21 01:00:00,0.673431005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.827584045,136.12610278005124,0.0,0.0,108.58,0.0,381.21,87.6,64.1,87.6,0.1541530399999992
2025-04-21 02:00:00,0.673431005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.827584045,135.2680166544671,0.0,0.0,108.58,0.0,381.21,87.6,64.1,87.6,0.1541530399999992
2025-04-21 03:00:00,0.7828830029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937036043,134.29833062525066,0.0,0.0,96.84,0.0,387.26,87.6,64.1,87.6,0.1541530399999992
2025-04-21 04:00:00,0.7828830029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937036043,133.32874156463714,0.0,0.0,96.84,0.0,387.26,87.6,64.1,87.6,0.1541530399999992
2025-04-21 05:00:00,0.7828830029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937036043,132.35924946292965,0.0,0.0,96.84,0.0,387.26,87.6,64.1,87.6,0.1541530399999992
2025-04-21 06:00:00,1.8053340120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.959487052,130.3465369543099,0.0,0.0,97.07,0.0,361.13,87.6,64.1,87.6,0.1541530399999992
2025-04-21 07:00:00,1.8053340120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.959487052,128.334025716941,0.0,0.0,97.07,0.0,361.13,87.6,64.1,87.6,0.1541530399999992
2025-04-21 08:00:00,1.8053340120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.959487052,126.32171573069586,0.0,0.0,97.07,0.0,361.13,87.6,64.1,87.6,0.1541530399999992
2025-04-21 09:00:00,1.052997008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.207150048,125.07729779585749,0.0,0.0,87.99,0.0,173.98,87.6,64.1,87.6,0.1541530399999992
2025-04-21 10:00:00,1.052997008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.207150048,123.83300430281261,0.0,0.0,87.99,0.0,173.98,87.6,64.1,87.6,0.1541530399999992
2025-04-21 11:00:00,1.052997008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.207150048,122.58883523911703,0.0,0.0,87.99,0.0,173.98,87.6,64.1,87.6,0.1541530399999992
2025-04-21 12:00:00,0.686838005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.159008955007278,0.0,126.65240513150025,1.6666666666666665,0.0,17.19,0.0,141.68,87.6,64.1,87.6,0.1541530399999992
2025-04-21 13:00:00,0.686838005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.159008955007278,0.0,130.71556866689423,1.6666666666666665,0.0,17.19,0.0,141.68,87.6,64.1,87.6,0.1541530399999992
2025-04-21 14:00:00,0.686838005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.159008955007278,0.0,134.77832588593466,1.6666666666666665,0.0,17.19,0.0,141.68,87.6,64.1,87.6,0.1541530399999992
2025-04-21 15:00:00,0.6524880079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.1933589520000005,0.0,138.87433982630608,1.6666666666666665,0.0,10.01,0.0,175.72,87.6,64.1,87.6,0.1541530399999992
2025-04-21 16:00:00,0.6524880079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.1933589520000005,0.0,142.96994416528347,1.6666666666666665,0.0,10.01,0.0,175.72,87.6,64.1,87.6,0.1541530399999992
2025-04-21 17:00:00,0.6524880079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.1933589520000005,0.0,147.06513894382695,1.6666666666666665,0.0,10.01,0.0,175.72,87.6,64.1,87.6,0.1541530399999992
2025-04-21 18:00:00,0.4801560060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.634309046,146.40317830136115,0.0,0.0,101.95,0.0,383.19,87.6,64.1,87.6,0.1541530399999992
2025-04-21 19:00:00,0.4801560060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.634309046,145.74128385495962,0.0,0.0,101.95,0.0,383.19,87.6,64.1,87.6,0.1541530399999992
2025-04-21 20:00:00,0.4801560060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.634309046,145.07945559800268,0.0,0.0,101.95,0.0,383.19,87.6,64.1,87.6,0.1541530399999992
2025-04-21 21:00:00,0.464535004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.418688044,144.63771495448376,0.0,0.1,132.1,0.0,437.31,87.6,64.1,87.6,0.1541530399999992
2025-04-21 22:00:00,0.464535004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.418688044,144.19601848502913,0.0,0.1,132.1,0.0,437.31,87.6,64.1,87.6,0.1541530399999992
2025-04-21 23:00:00,0.464535004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.418688044,143.75436618522147,0.0,0.1,132.1,0.0,437.31,87.6,64.1,87.6,0.1541530399999992
2025-04-22 00:00:00,0.427041002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.581194042,143.14693560370503,0.0,0.0,96.21,0.0,438.52,87.6,64.1,87.6,0.1541530399999992
2025-04-22 01:00:00,0.427041002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.581194042,142.5395657652467,0.0,0.0,96.21,0.0,438.52,87.6,64.1,87.6,0.1541530399999992
2025-04-22 02:00:00,0.427041002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.581194042,141.93225666377225,0.0,0.0,96.21,0.0,438.52,87.6,64.1,87.6,0.1541530399999992
2025-04-22 03:00:00,0.661479006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8156320460000002,141.08578584014668,0.0,0.0,85.01,0.0,450.41,87.6,64.1,87.6,0.1541530399999992
2025-04-22 04:00:00,0.661479006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.815632046,140.23939966360354,0.0,0.0,85.01,0.0,450.41,87.6,64.1,87.6,0.1541530399999992
2025-04-22 05:00:00,0.661479006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.815632046,139.39309812567802,0.0,0.0,85.01,0.0,450.41,87.6,64.1,87.6,0.1541530399999992
2025-04-22 06:00:00,1.502871003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6570240429999998,137.6883179556614,0.0,0.0,120.76,0.0,401.52,87.6,64.1,87.6,0.1541530399999992
2025-04-22 07:00:00,1.502871003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6570240429999998,135.98370826366178,0.0,0.0,120.76,0.0,401.52,87.6,64.1,87.6,0.1541530399999992
2025-04-22 08:00:00,1.502871003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6570240429999998,134.27926903263133,0.0,0.0,120.76,0.0,401.52,87.6,64.1,87.6,0.1541530399999992
2025-04-22 09:00:00,1.449611003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.603764043,132.6293471842995,0.0,0.0,111.88,0.0,304.7,87.6,64.1,87.6,0.1541530399999992
2025-04-22 10:00:00,1.449611003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.603764043,130.9795903281525,0.0,0.0,111.88,0.0,304.7,87.6,64.1,87.6,0.1541530399999992
2025-04-22 11:00:00,1.449611003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.603764043,129.3299984476911,0.0,0.0,111.88,0.0,304.7,87.6,64.1,87.6,0.1541530399999992
2025-04-22 12:00:00,1.268604002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227570419999997,127.86527254784637,0.0,0.0,79.92,0.0,197.17,87.6,64.1,87.6,0.1541530399999992
2025-04-22 13:00:00,1.268604002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227570419999997,126.4006931205916,0.0,0.0,79.92,0.0,197.17,87.6,64.1,87.6,0.1541530399999992
2025-04-22 14:00:00,1.268604002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227570419999997,124.93626015127955,0.0,0.0,79.92,0.0,197.17,87.6,64.1,87.6,0.1541530399999992
2025-04-22 15:00:00,0.484684004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.638837044,124.27189199057057,0.0,0.0,78.45,0.0,273.7,87.6,64.1,87.6,0.1541530399999992
2025-04-22 16:00:00,0.484684004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.638837044,123.60759026667763,0.0,0.0,78.45,0.0,273.7,87.6,64.1,87.6,0.1541530399999992
2025-04-22 17:00:00,0.484684004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.638837044,122.9433549729571,0.0,0.0,78.45,0.0,273.7,87.6,64.1,87.6,0.1541530399999992
2025-04-22 18:00:00,0.466956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.62110904,122.29727590276595,0.0,0.0,122.38,0.0,420.51,87.6,64.1,87.6,0.1541530399999992
2025-04-22 19:00:00,0.466956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.62110904,121.65126144048179,0.0,0.0,122.38,0.0,420.51,87.6,64.1,87.6,0.1541530399999992
2025-04-22 20:00:00,0.466956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.62110904,121.00531157964389,0.0,0.0,122.38,0.0,420.51,87.6,64.1,87.6,0.1541530399999992
2025-04-22 21:00:00,0.6346630059999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5888160459999972,120.39237834848592,0.0,0.1,157.28,0.0,459.66,87.6,64.1,87.6,0.1541530399999992
2025-04-22 22:00:00,0.6346630059999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5888160459999972,119.7795064106511,0.0,0.1,157.28,0.0,459.66,87.6,64.1,87.6,0.1541530399999992
2025-04-22 23:00:00,0.6346630059999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5888160459999972,119.16669576001003,0.0,0.1,157.28,0.0,459.66,87.6,64.1,87.6,0.1541530399999992
2025-04-23 00:00:00,0.558767005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.712920045,118.42730965676057,0.0,0.0,106.72,0.0,477.84,87.6,64.1,87.6,0.1541530399999992
2025-04-23 01:00:00,0.558767005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.712920045,117.68799749212144,0.0,0.0,106.72,0.0,477.84,87.6,64.1,87.6,0.1541530399999992
2025-04-23 02:00:00,0.558767005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.712920045,116.94875925869879,0.0,0.0,106.72,0.0,477.84,87.6,64.1,87.6,0.1541530399999992
2025-04-23 03:00:00,0.857110003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.011263043,115.90516331848721,0.0,0.0,96.7,0.0,475.68,87.6,64.1,87.6,0.1541530399999992
2025-04-23 04:00:00,0.857110003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.011263043,114.86167173786966,0.0,0.0,96.7,0.0,475.68,87.6,64.1,87.6,0.1541530399999992
2025-04-23 05:00:00,0.857110003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.011263043,113.81828450641015,0.0,0.0,96.7,0.0,475.68,87.6,64.1,87.6,0.1541530399999992
2025-04-23 06:00:00,1.988785004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942938044,111.8243128371432,0.0,0.1,137.09,0.0,421.39,87.6,64.1,87.6,0.1541530399999992
2025-04-23 07:00:00,1.988785004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942938044,109.83054056504317,0.0,0.1,137.09,0.0,421.39,87.6,64.1,87.6,0.1541530399999992
2025-04-23 08:00:00,1.988785004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942938044,107.83696767017034,0.0,0.1,137.09,0.0,421.39,87.6,64.1,87.6,0.1541530399999992
2025-04-23 09:00:00,1.4989080020000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6530610419999998,106.13938699177068,0.0,0.0,100.0,0.0,280.7,87.6,64.1,87.6,0.1541530399999992
2025-04-23 10:00:00,1.4989080020000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6530610419999998,104.44197607143886,0.0,0.0,100.0,0.0,280.7,87.6,64.1,87.6,0.1541530399999992
2025-04-23 11:00:00,1.4989080020000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6530610419999998,102.74473489219906,0.0,0.0,100.0,0.0,280.7,87.6,64.1,87.6,0.1541530399999992
2025-04-23 12:00:00,1.153217003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.307370043,101.40040935442413,0.0,0.0,81.04,0.0,207.3,87.6,64.1,87.6,0.1541530399999992
2025-04-23 13:00:00,1.153217003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.307370043,100.05621824920297,0.0,0.0,81.04,0.0,207.3,87.6,64.1,87.6,0.1541530399999992
2025-04-23 14:00:00,1.153217003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.307370043,98.71216156309235,0.0,0.0,81.04,0.0,207.3,87.6,64.1,87.6,0.1541530399999992
2025-04-23 15:00:00,0.395365001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.549518041,98.14155765203807,0.0,0.0,92.35,0.0,276.19,87.6,64.1,87.6,0.1541530399999992
2025-04-23 16:00:00,0.395365001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.549518041,97.57101080137492,0.0,0.0,92.35,0.0,276.19,87.6,64.1,87.6,0.1541530399999992
2025-04-23 17:00:00,0.395365001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.549518041,97.00052100539683,0.0,0.0,92.35,0.0,276.19,87.6,64.1,87.6,0.1541530399999992
2025-04-23 18:00:00,0.5449450019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6990980419999998,96.27745560431671,0.0,0.0,128.9,0.0,383.51,87.6,64.1,87.6,0.1541530399999992
2025-04-23 19:00:00,0.5449450019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6990980419999999,95.55446250977668,0.0,0.0,128.9,0.0,383.51,87.6,64.1,87.6,0.1541530399999992
2025-04-23 20:00:00,0.5449450019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6990980419999999,94.83154171454612,0.0,0.0,128.9,0.0,383.51,87.6,64.1,87.6,0.1541530399999992
2025-04-23 21:00:00,0.7484740039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9026270439999999,93.90101055629306,0.0,0.0,126.11,0.0,390.59,87.6,64.1,87.6,0.1541530399999992
2025-04-23 22:00:00,0.7484740039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9026270439999999,92.97057245115582,0.0,0.0,126.11,0.0,390.59,87.6,64.1,87.6,0.1541530399999992
2025-04-23 23:00:00,0.7484740039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9026270439999999,92.04022738982908,0.0,0.0,126.11,0.0,390.59,87.6,64.1,87.6,0.1541530399999992
2025-04-24 00:00:00,0.682179002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.836332042,91.17762332423295,0.0,0.0,94.17,0.0,366.97,87.6,64.1,87.6,0.1541530399999992
2025-04-24 01:00:00,0.682179002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8363320419999999,90.3151055190434,0.0,0.0,94.17,0.0,366.97,87.6,64.1,87.6,0.1541530399999992
2025-04-24 02:00:00,0.682179002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8363320419999999,89.45267396563436,0.0,0.0,94.17,0.0,366.97,87.6,64.1,87.6,0.1541530399999992
2025-04-24 03:00:00,0.662565005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.816718045,88.61034293803371,0.0,0.0,85.65,0.0,355.63,87.6,64.1,87.6,0.1541530399999992
2025-04-24 04:00:00,0.662565005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.816718045,87.76809614353583,0.0,0.0,85.65,0.0,355.63,87.6,64.1,87.6,0.1541530399999992
2025-04-24 05:00:00,0.662565005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.816718045,86.9259335737174,0.0,0.0,85.65,0.0,355.63,87.6,64.1,87.6,0.1541530399999992
2025-04-24 06:00:00,1.1098050040000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263958044,85.6274878742376,0.0,0.0,110.34,0.0,354.52,87.6,64.1,87.6,0.1541530399999992
2025-04-24 07:00:00,1.1098050040000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263958044,84.32917201932773,0.0,0.0,110.34,0.0,354.52,87.6,64.1,87.6,0.1541530399999992
2025-04-24 08:00:00,1.1098050040000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263958044,83.03098599600335,0.0,0.0,110.34,0.0,354.52,87.6,64.1,87.6,0.1541530399999992
2025-04-24 09:00:00,1.556468002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.710621042,81.27715122189355,0.0,0.0,108.91,0.0,316.34,87.6,64.1,87.6,0.1541530399999992
2025-04-24 10:00:00,1.556468002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.710621042,79.52349183126117,0.0,0.0,108.91,0.0,316.34,87.6,64.1,87.6,0.1541530399999992
2025-04-24 11:00:00,1.556468002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.710621042,77.77000780656783,0.0,0.0,108.91,0.0,316.34,87.6,64.1,87.6,0.1541530399999992
2025-04-24 12:00:00,1.3871590019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5413120420000002,76.18946341599127,0.0,0.0,81.56,0.0,271.51,87.6,64.1,87.6,0.1541530399999992
2025-04-24 13:00:00,1.3871590019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5413120420000002,74.60907707985376,0.0,0.0,81.56,0.0,271.51,87.6,64.1,87.6,0.1541530399999992
2025-04-24 14:00:00,1.3871590019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5413120420000002,73.02884878234987,0.0,0.0,81.56,0.0,271.51,87.6,64.1,87.6,0.1541530399999992
2025-04-24 15:00:00,1.157703003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.311856043,71.68291728216553,0.0,0.0,78.72,0.0,295.05,87.6,64.1,87.6,0.1541530399999992
2025-04-24 16:00:00,1.157703003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.311856043,70.33712037513119,0.0,0.0,78.72,0.0,295.05,87.6,64.1,87.6,0.1541530399999992
2025-04-24 17:00:00,1.157703003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.311856043,68.99145804778757,0.0,0.0,78.72,0.0,295.05,87.6,64.1,87.6,0.1541530399999992
2025-04-24 18:00:00,0.846647007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008000469999998,67.9633343642277,0.0,0.0,101.02,0.0,344.47,87.6,64.1,87.6,0.1541530399999992
2025-04-24 19:00:00,0.846647007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000800047,66.93531349303618,0.0,0.0,101.02,0.0,344.47,87.6,64.1,87.6,0.1541530399999992
2025-04-24 20:00:00,0.846647007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000800047,65.90739542393177,0.0,0.0,101.02,0.0,344.47,87.6,64.1,87.6,0.1541530399999992
2025-04-24 21:00:00,0.8738920059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.028045046,64.85177912724653,0.0,0.0,114.48,0.0,369.8,87.6,64.1,87.6,0.1541530399999992
2025-04-24 22:00:00,0.8738920059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.028045046,63.79626839219095,0.0,0.0,114.48,0.0,369.8,87.6,64.1,87.6,0.1541530399999992
2025-04-24 23:00:00,0.8738920059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.028045046,62.740863208208886,0.0,0.0,114.48,0.0,369.8,87.6,64.1,87.6,0.1541530399999992
2025-04-25 00:00:00,0.675533006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8296860460000001,61.887970707602356,0.0,0.0,91.03,0.0,391.42,87.6,64.1,87.6,0.1541530399999992
2025-04-25 01:00:00,0.675533006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8296860460000001,61.035163496245886,0.0,0.0,91.03,0.0,391.42,87.6,64.1,87.6,0.1541530399999992
2025-04-25 02:00:00,0.675533006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8296860460000002,60.182441565610546,0.0,0.0,91.03,0.0,391.42,87.6,64.1,87.6,0.1541530399999992
2025-04-25 03:00:00,0.732483002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.886636042,59.27169266635195,0.0,0.0,83.4,0.0,408.98,87.6,64.1,87.6,0.1541530399999992
2025-04-25 04:00:00,0.732483002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.886636042,58.36103484198328,0.0,0.0,83.4,0.0,408.98,87.6,64.1,87.6,0.1541530399999992
2025-04-25 05:00:00,0.732483002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8866360420000001,57.45046808339704,0.0,0.0,83.4,0.0,408.98,87.6,64.1,87.6,0.1541530399999992
2025-04-25 06:00:00,1.133803003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.287956043,56.13048217638463,0.0,0.0,104.41,0.0,368.56,87.6,64.1,87.6,0.1541530399999992
2025-04-25 07:00:00,1.133803003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.287956043,54.81062826796292,0.0,0.0,104.41,0.0,368.56,87.6,64.1,87.6,0.1541530399999992
2025-04-25 08:00:00,1.133803003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.287956043,53.49090634493204,0.0,0.0,104.41,0.0,368.56,87.6,64.1,87.6,0.1541530399999992
2025-04-25 09:00:00,1.604973011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.759126051,51.690530671644495,0.0,0.0,99.41,0.0,305.71,87.6,64.1,87.6,0.1541530399999992
2025-04-25 10:00:00,1.604973011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.759126051,49.890335035924274,0.0,0.0,99.41,0.0,305.71,87.6,64.1,87.6,0.1541530399999992
2025-04-25 11:00:00,1.604973011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.759126051,48.090319419767624,0.0,0.0,99.41,0.0,305.71,87.6,64.1,87.6,0.1541530399999992
2025-04-25 12:00:00,1.578335003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.732488043,46.317665445988915,0.0,0.0,66.61,0.0,204.59,87.6,64.1,87.6,0.1541530399999992
2025-04-25 13:00:00,1.578335003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.732488043,44.54518873760758,0.0,0.0,66.61,0.0,204.59,87.6,64.1,87.6,0.1541530399999992
2025-04-25 14:00:00,1.578335003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.732488043,42.77288927689709,0.0,0.0,66.61,0.0,204.59,87.6,64.1,87.6,0.1541530399999992
2025-04-25 15:00:00,0.834045006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9881980459999999,41.760246634908185,0.0,0.0,59.47,0.0,231.25,87.6,64.1,87.6,0.1541530399999992
2025-04-25 16:00:00,0.834045006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9881980459999999,40.747705257183476,0.0,0.0,59.47,0.0,231.25,87.6,64.1,87.6,0.1541530399999992
2025-04-25 17:00:00,0.834045006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9881980459999999,39.735265133596535,0.0,0.0,59.47,0.0,231.25,87.6,64.1,87.6,0.1541530399999992
2025-04-25 18:00:00,0.8939640080000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.048117048,38.66178441524645,0.0,0.0,99.43,0.0,328.06,87.6,64.1,87.6,0.1541530399999992
2025-04-25 19:00:00,0.8939640080000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.048117048,37.5884110449682,0.0,0.0,99.43,0.0,328.06,87.6,64.1,87.6,0.1541530399999992
2025-04-25 20:00:00,0.8939640080000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.048117048,36.51514501202696,0.0,0.0,99.43,0.0,328.06,87.6,64.1,87.6,0.1541530399999992
2025-04-25 21:00:00,0.6718370029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.825990043,35.668646514872705,0.0,0.0,109.63,0.0,344.43,87.6,64.1,87.6,0.1541530399999992
2025-04-25 22:00:00,0.6718370029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.825990043,34.82223266756816,0.0,0.0,109.63,0.0,344.43,87.6,64.1,87.6,0.1541530399999992
2025-04-25 23:00:00,0.6718370029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.825990043,33.975903461648336,0.0,0.0,109.63,0.0,344.43,87.6,64.1,87.6,0.1541530399999992
2025-04-26 00:00:00,0.5744530019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.728606042,33.22903031824095,0.0,0.0,100.0,0.0,318.95,87.6,64.1,87.6,0.1541530399999992
2025-04-26 01:00:00,0.5744530019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.728606042,32.482231862147906,0.0,0.0,100.0,0.0,318.95,87.6,64.1,87.6,0.1541530399999992
2025-04-26 02:00:00,0.5744530019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.728606042,31.73550808590047,0.0,0.0,100.0,0.0,318.95,87.6,64.1,87.6,0.1541530399999992
2025-04-26 03:00:00,0.912733002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0668860420000001,30.64367530856127,0.0,0.0,89.66,0.0,307.64,87.6,64.1,87.6,0.1541530399999992
2025-04-26 04:00:00,0.912733002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0668860420000001,29.5519517144998,0.0,0.0,89.66,0.0,307.64,87.6,64.1,87.6,0.1541530399999992
2025-04-26 05:00:00,0.912733002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0668860420000001,28.460337292797742,0.0,0.0,89.66,0.0,307.64,87.6,64.1,87.6,0.1541530399999992
2025-04-26 06:00:00,0.971097006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.125250046,27.309276926415404,0.0,0.0,93.01,0.0,265.41,87.6,64.1,87.6,0.1541530399999992
2025-04-26 07:00:00,0.971097006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.125250046,26.158331666069703,0.0,0.0,93.01,0.0,265.41,87.6,64.1,87.6,0.1541530399999992
2025-04-26 08:00:00,0.971097006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.125250046,25.007501500250033,0.0,0.0,93.01,0.0,265.41,87.6,64.1,87.6,0.1541530399999992
2025-04-26 09:00:00,1.097846011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251999051,0.0,1.251999051,0.41733301700000003,3.0,0.0,0.0,0.0,0.0,25.00500075010001,0.41733301700000003,0.0,34.45,0.0,94.91,87.6,64.1,87.6,0.1541530399999992
2025-04-26 10:00:00,1.097846011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251999051,0.0,1.251999051,0.41733301700000003,3.0,0.0,0.0,0.0,0.0,25.002500250025,0.41733301700000003,0.0,34.45,0.0,94.91,87.6,64.1,87.6,0.1541530399999992
2025-04-26 11:00:00,1.097846011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251999051,0.0,1.251999051,0.41733301700000003,3.0,0.0,0.0,0.0,0.0,25.0,0.41733301700000003,0.0,34.45,0.0,94.91,87.6,64.1,87.6,0.1541530399999992
2025-04-26 12:00:00,0.8343870009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.011459959,0.0,33.82873075982,6.9298245614035086,0.0,-7.63,0.0,88.65,87.6,64.1,87.6,0.1541530399999992
2025-04-26 13:00:00,0.8343870009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.011459959,0.0,42.656578646564014,6.9298245614035086,0.0,-7.63,0.0,88.65,87.6,64.1,87.6,0.1541530399999992
2025-04-26 14:00:00,0.8343870009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.011459959,0.0,51.48354374851936,6.9298245614035086,0.0,-7.63,0.0,88.65,87.6,64.1,87.6,0.1541530399999992
2025-04-26 15:00:00,0.6404540030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.205392957007278,0.0,55.599680492011636,1.6666666666666667,0.0,-2.19,0.0,98.73,87.6,64.1,87.6,0.1541530399999992
2025-04-26 16:00:00,0.6404540030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.205392957007278,0.0,59.71540562182957,1.6666666666666667,0.0,-2.19,0.0,98.73,87.6,64.1,87.6,0.1541530399999992
2025-04-26 17:00:00,0.6404540030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.205392957007278,0.0,63.83071917913451,1.6666666666666667,0.0,-2.19,0.0,98.73,87.6,64.1,87.6,0.1541530399999992
2025-04-26 18:00:00,0.586247001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.740400041,63.06882586129824,0.0,0.0,79.0,0.0,210.82,87.6,64.1,87.6,0.1541530399999992
2025-04-26 19:00:00,0.586247001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.740400041,62.30700873279374,0.0,0.0,79.0,0.0,210.82,87.6,64.1,87.6,0.1541530399999992
2025-04-26 20:00:00,0.586247001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.740400041,61.54526778600209,0.0,0.0,79.0,0.0,210.82,87.6,64.1,87.6,0.1541530399999992
2025-04-26 21:00:00,0.957799006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.111952046,60.404468314325534,0.0,0.0,96.85,0.0,197.2,87.6,64.1,87.6,0.1541530399999992
2025-04-26 22:00:00,0.957799006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.111952046,59.26378292259614,0.0,0.0,96.85,0.0,197.2,87.6,64.1,87.6,0.1541530399999992
2025-04-26 23:00:00,0.957799006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.111952046,58.12321159940593,0.0,0.0,96.85,0.0,197.2,87.6,64.1,87.6,0.1541530399999992
2025-04-27 00:00:00,0.7815730060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9357260460000001,57.162576782327626,0.0,0.0,67.71,0.0,138.32,87.6,64.1,87.6,0.1541530399999992
2025-04-27 01:00:00,0.7815730060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9357260460000001,56.20203802873103,0.0,0.0,67.71,0.0,138.32,87.6,64.1,87.6,0.1541530399999992
2025-04-27 02:00:00,0.7815730060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9357260460000001,55.2415953290098,0.0,0.0,67.71,0.0,138.32,87.6,64.1,87.6,0.1541530399999992
2025-04-27 03:00:00,0.902177002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0563300420000001,54.15818337151771,0.0,0.0,59.12,0.0,146.08,87.6,64.1,87.6,0.1541530399999992
2025-04-27 04:00:00,0.902177002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0563300420000001,53.074879755221374,0.0,0.0,59.12,0.0,146.08,87.6,64.1,87.6,0.1541530399999992
2025-04-27 05:00:00,0.902177002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0563300420000001,51.99168446928667,0.0,0.0,59.12,0.0,146.08,87.6,64.1,87.6,0.1541530399999992
2025-04-27 06:00:00,1.012542004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.166695044,50.79598015390096,0.0,0.0,69.14,0.0,161.37,87.6,64.1,87.6,0.1541530399999992
2025-04-27 07:00:00,1.012542004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.166695044,49.600395408946795,0.0,0.0,69.14,0.0,161.37,87.6,64.1,87.6,0.1541530399999992
2025-04-27 08:00:00,1.012542004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.166695044,48.40493022246712,0.0,0.0,69.14,0.0,161.37,87.6,64.1,87.6,0.1541530399999992
2025-04-27 09:00:00,0.905377004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0595300440000002,0.0,1.0595300440000002,0.35317668133333335,3.0000000000000004,0.0,0.0,0.0,0.0,48.40008972944488,0.35317668133333335,0.0,0.04,0.0,104.71,87.6,64.1,87.6,0.1541530399999992
2025-04-27 10:00:00,0.905377004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0595300440000002,0.0,1.0595300440000002,0.35317668133333335,3.0000000000000004,0.0,0.0,0.0,0.0,48.39524972047194,0.35317668133333335,0.0,0.04,0.0,104.71,87.6,64.1,87.6,0.1541530399999992
2025-04-27 11:00:00,0.905377004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0595300440000002,0.0,1.0595300440000002,0.35317668133333335,3.0000000000000004,0.0,0.0,0.0,0.0,48.39041019549989,0.35317668133333335,0.0,0.04,0.0,104.71,87.6,64.1,87.6,0.1541530399999992
2025-04-27 12:00:00,0.630738008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8302138370917347,2.73192120978888,0.0,0.0,9.215108952,0.0,57.41637792744034,7.093371731828577,0.0,-101.04,0.0,90.82,87.6,64.1,87.6,0.1541530399999992
2025-04-27 13:00:00,0.630738008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8302138370917347,2.73192120978888,0.0,0.0,9.215108952,0.0,66.44144306260759,7.093371731828577,0.0,-101.04,0.0,90.82,87.6,64.1,87.6,0.1541530399999992
2025-04-27 14:00:00,0.630738008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8302138370917347,2.73192120978888,0.0,0.0,9.215108952,0.0,75.46560569126133,7.093371731828577,0.0,-101.04,0.0,90.82,87.6,64.1,87.6,0.1541530399999992
2025-04-27 15:00:00,0.535731004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7748249019996418,2.817179314064531,0.0,0.0,9.310115955999999,0.0,84.58197276757221,7.0379827967366415,0.0,-50.0,0.0,101.94,87.6,64.1,87.6,0.1541530399999992
2025-04-27 16:00:00,0.535731004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7748249019996418,2.817179314064531,0.0,0.0,9.310115955999999,0.0,93.69742820717546,7.0379827967366415,0.0,-50.0,0.0,101.94,87.6,64.1,87.6,0.1541530399999992
2025-04-27 17:00:00,0.535731004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7748249019996418,2.817179314064531,0.0,0.0,9.310115955999999,0.0,102.81197210123474,7.0379827967366415,0.0,-50.0,0.0,101.94,87.6,64.1,87.6,0.1541530399999992
2025-04-27 18:00:00,0.282002004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43615504400000005,102.35663473667769,0.0,0.0,91.98,0.0,299.99,87.6,64.1,87.6,0.1541530399999992
2025-04-27 19:00:00,0.282002004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43615504400000005,101.90134290585709,0.0,0.0,91.98,0.0,299.99,87.6,64.1,87.6,0.1541530399999992
2025-04-27 20:00:00,0.282002004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43615504400000005,101.44609660421958,0.0,0.0,91.98,0.0,299.99,87.6,64.1,87.6,0.1541530399999992
2025-04-27 21:00:00,0.472901006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.627054046,100.79610092721222,0.0,0.0,109.24,0.0,369.47,87.6,64.1,87.6,0.1541530399999992
2025-04-27 22:00:00,0.472901006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.627054046,100.14617024977257,0.0,0.0,109.24,0.0,369.47,87.6,64.1,87.6,0.1541530399999992
2025-04-27 23:00:00,0.472901006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.627054046,99.49630456540065,0.0,0.0,109.24,0.0,369.47,87.6,64.1,87.6,0.1541530399999992
2025-04-28 00:00:00,0.499970002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.654123042,98.81888244310738,0.0,0.0,92.24,0.0,384.0,87.6,64.1,87.6,0.1541530399999992
2025-04-28 01:00:00,0.499970002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.654123042,98.14152806302634,0.0,0.0,92.24,0.0,384.0,87.6,64.1,87.6,0.1541530399999992
2025-04-28 02:00:00,0.499970002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.654123042,97.46424141838331,0.0,0.0,92.24,0.0,384.0,87.6,64.1,87.6,0.1541530399999992
2025-04-28 03:00:00,0.7777000050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.931853045,96.50362454015983,0.0,0.0,85.41,0.0,421.34,87.6,64.1,87.6,0.1541530399999992
2025-04-28 04:00:00,0.7777000050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.931853045,95.54310372362418,0.0,0.0,85.41,0.0,421.34,87.6,64.1,87.6,0.1541530399999992
2025-04-28 05:00:00,0.7777000050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.931853045,94.58267895917018,0.0,0.0,85.41,0.0,421.34,87.6,64.1,87.6,0.1541530399999992
2025-04-28 06:00:00,1.881202008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.035355048,92.4963277851518,0.0,0.0,140.0,0.0,350.02,87.6,64.1,87.6,0.1541530399999992
2025-04-28 07:00:00,1.881202008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.035355048,90.41018524625083,0.0,0.0,140.0,0.0,350.02,87.6,64.1,87.6,0.1541530399999992
2025-04-28 08:00:00,1.881202008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.035355048,88.32425132160375,0.0,0.0,140.0,0.0,350.02,87.6,64.1,87.6,0.1541530399999992
2025-04-28 09:00:00,1.657357005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.811510045,86.4669392587165,0.0,0.0,67.37,0.0,166.95,87.6,64.1,87.6,0.1541530399999992
2025-04-28 10:00:00,1.657357005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.811510045,84.60981292703552,0.0,0.0,67.37,0.0,166.95,87.6,64.1,87.6,0.1541530399999992
2025-04-28 11:00:00,1.657357005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.811510045,82.75287230798772,0.0,0.0,67.37,0.0,166.95,87.6,64.1,87.6,0.1541530399999992
2025-04-28 12:00:00,0.6154683009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.230378659,0.0,86.89036810657691,1.6666666666666667,0.0,-4.02,0.0,118.96,87.6,64.1,87.6,0.1541530399999992
2025-04-28 13:00:00,0.6154683009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.230378659,0.0,91.02745015558627,1.6666666666666667,0.0,-4.02,0.0,118.96,87.6,64.1,87.6,0.1541530399999992
2025-04-28 14:00:00,0.6154683009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.230378659,0.0,95.16411849639071,1.6666666666666667,0.0,-4.02,0.0,118.96,87.6,64.1,87.6,0.1541530399999992
2025-04-28 15:00:00,0.3975340009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.44831295899999835,0.0,95.59394878436107,0.3333333333333333,0.0,-1.54,0.0,143.93,87.6,64.1,87.6,0.1541530399999992
2025-04-28 16:00:00,0.3975340009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.44831295899999835,0.0,96.02373608930263,0.3333333333333333,0.0,-1.54,0.0,143.93,87.6,64.1,87.6,0.1541530399999992
2025-04-28 17:00:00,0.3975340009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.44831295899999835,0.0,96.4534804155137,0.3333333333333333,0.0,-1.54,0.0,143.93,87.6,64.1,87.6,0.1541530399999992
2025-04-28 18:00:00,0.5078450040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.661998044,95.76832685930889,0.0,0.0,101.92,0.0,372.45,87.6,64.1,87.6,0.1541530399999992
2025-04-28 19:00:00,0.5078450040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.661998044,95.0832418184597,0.0,0.0,101.92,0.0,372.45,87.6,64.1,87.6,0.1541530399999992
2025-04-28 20:00:00,0.5078450040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.661998044,94.39822528611458,0.0,0.0,101.92,0.0,372.45,87.6,64.1,87.6,0.1541530399999992
2025-04-28 21:00:00,0.440429002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5945820420000001,93.78206909419822,0.0,0.0,128.83,0.0,415.56,87.6,64.1,87.6,0.1541530399999992
2025-04-28 22:00:00,0.440429002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5945820420000001,93.16597451790105,0.0,0.0,128.83,0.0,415.56,87.6,64.1,87.6,0.1541530399999992
2025-04-28 23:00:00,0.440429002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5945820420000001,92.54994155106151,0.0,0.0,128.83,0.0,415.56,87.6,64.1,87.6,0.1541530399999992
2025-04-29 00:00:00,0.422714003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.576867043,91.95204671711049,0.0,0.0,90.64,0.0,431.53,87.6,64.1,87.6,0.1541530399999992
2025-04-29 01:00:00,0.422714003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.576867043,91.35421167264286,0.0,0.0,90.64,0.0,431.53,87.6,64.1,87.6,0.1541530399999992
2025-04-29 02:00:00,0.422714003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.576867043,90.75643641167969,0.0,0.0,90.64,0.0,431.53,87.6,64.1,87.6,0.1541530399999992
2025-04-29 03:00:00,0.462425004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6165780439999999,90.11819949865077,0.0,0.0,79.17,0.0,433.99,87.6,64.1,87.6,0.1541530399999992
2025-04-29 04:00:00,0.462425004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6165780439999999,89.48002640931315,0.0,0.0,79.17,0.0,433.99,87.6,64.1,87.6,0.1541530399999992
2025-04-29 05:00:00,0.462425004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6165780439999999,88.84191713728447,0.0,0.0,79.17,0.0,433.99,87.6,64.1,87.6,0.1541530399999992
