timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-04-29 06:00:00,1.021503005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.175656045,87.63338392006054,0.0,0.0,107.0,0.0,385.58,87.6,64.1,87.6,0.1541530399999992
2025-04-29 07:00:00,1.021503005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.175656045,86.42497155615834,0.0,0.0,107.0,0.0,385.58,87.6,64.1,87.6,0.1541530399999992
2025-04-29 08:00:00,1.021503005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.175656045,85.21668003349252,0.0,0.0,107.0,0.0,385.58,87.6,64.1,87.6,0.1541530399999992
2025-04-29 09:00:00,1.5571310029999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.711284043,83.46195015834631,0.0,0.0,78.0,0.0,182.95,87.6,64.1,87.6,0.1541530399999992
2025-04-29 10:00:00,1.5571310029999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.711284043,81.70739575618762,0.0,0.0,78.0,0.0,182.95,87.6,64.1,87.6,0.1541530399999992
2025-04-29 11:00:00,1.5571310029999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.711284043,79.95301680946915,0.0,0.0,78.0,0.0,182.95,87.6,64.1,87.6,0.1541530399999992
2025-04-29 12:00:00,0.861006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.015159042,0.0,1.015159042,0.33838634733333334,3.0,0.0,0.0,0.0,0.0,79.9450215077882,0.33838634733333334,0.0,-0.76,0.0,120.34,87.6,64.1,87.6,0.1541530399999992
2025-04-29 13:00:00,0.861006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.015159042,0.0,1.015159042,0.33838634733333334,3.0,0.0,0.0,0.0,0.0,79.93702700563742,0.33838634733333334,0.0,-0.76,0.0,120.34,87.6,64.1,87.6,0.1541530399999992
2025-04-29 14:00:00,0.861006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.015159042,0.0,1.015159042,0.33838634733333334,3.0,0.0,0.0,0.0,0.0,79.92903330293686,0.33838634733333334,0.0,-0.76,0.0,120.34,87.6,64.1,87.6,0.1541530399999992
2025-04-29 15:00:00,0.5619610030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.28388595699999875,0.0,80.19924863746657,0.3333333333333333,0.0,-0.01,0.0,136.31,87.6,64.1,87.6,0.1541530399999992
2025-04-29 16:00:00,0.5619610030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.28388595699999875,0.0,80.46943695046282,0.3333333333333333,0.0,-0.01,0.0,136.31,87.6,64.1,87.6,0.1541530399999992
2025-04-29 17:00:00,0.5619610030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.28388595699999364,0.0,80.73959824462777,0.3333333333333333,0.0,-0.01,0.0,136.31,87.6,64.1,87.6,0.1541530399999992
2025-04-29 18:00:00,0.4933280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6474810419999999,80.07082934398699,0.0,0.0,102.0,0.0,353.41,87.6,64.1,87.6,0.1541530399999992
2025-04-29 19:00:00,0.4933280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6474810419999999,79.40212732023626,0.0,0.0,102.0,0.0,353.41,87.6,64.1,87.6,0.1541530399999992
2025-04-29 20:00:00,0.4933280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6474810419999999,78.73349216668791,0.0,0.0,102.0,0.0,353.41,87.6,64.1,87.6,0.1541530399999992
2025-04-29 21:00:00,0.341668001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495821041,78.21967897971614,0.0,0.0,129.11,0.0,380.75,87.6,64.1,87.6,0.1541530399999992
2025-04-29 22:00:00,0.341668001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495821041,77.70591717406306,0.0,0.0,129.11,0.0,380.75,87.6,64.1,87.6,0.1541530399999992
2025-04-29 23:00:00,0.341668001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495821041,77.19220674459055,0.0,0.0,129.11,0.0,380.75,87.6,64.1,87.6,0.1541530399999992
2025-04-30 00:00:00,0.398542002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5526950420000001,76.62051299126303,0.0,0.0,95.0,0.0,406.1,87.6,64.1,87.6,0.1541530399999992
2025-04-30 01:00:00,0.398542002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5526950420000001,76.04887640731084,0.0,0.0,95.0,0.0,406.1,87.6,64.1,87.6,0.1541530399999992
2025-04-30 02:00:00,0.398542002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5526950420000001,75.47729698701706,0.0,0.0,95.0,0.0,406.1,87.6,64.1,87.6,0.1541530399999992
2025-04-30 03:00:00,0.550660002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7048130420000001,74.7505522756857,0.0,0.0,88.25,0.0,426.12,87.6,64.1,87.6,0.1541530399999992
2025-04-30 04:00:00,0.550660002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7048130420000001,74.02388023882548,0.0,0.0,88.25,0.0,426.12,87.6,64.1,87.6,0.1541530399999992
2025-04-30 05:00:00,0.550660002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7048130420000001,73.29728086916896,0.0,0.0,88.25,0.0,426.12,87.6,64.1,87.6,0.1541530399999992
2025-04-30 06:00:00,1.004584005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1587370449999999,72.10756640128612,0.0,0.0,115.27,0.0,364.95,87.6,64.1,87.6,0.1541530399999992
2025-04-30 07:00:00,1.004584005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1587370449999999,70.91797090485007,0.0,0.0,115.27,0.0,364.95,87.6,64.1,87.6,0.1541530399999992
2025-04-30 08:00:00,1.004584005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1587370449999999,69.72849436796366,0.0,0.0,115.27,0.0,364.95,87.6,64.1,87.6,0.1541530399999992
2025-04-30 09:00:00,1.2691010029999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423254043,68.26922147464931,0.0,0.0,76.7,0.0,164.34,87.6,64.1,87.6,0.1541530399999992
2025-04-30 10:00:00,1.2691010029999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423254043,66.81009450862429,0.0,0.0,76.7,0.0,164.34,87.6,64.1,87.6,0.1541530399999992
2025-04-30 11:00:00,1.2691010029999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423254043,65.35111345529587,0.0,0.0,76.7,0.0,164.34,87.6,64.1,87.6,0.1541530399999992
2025-04-30 12:00:00,0.8393710019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.006475957999995785,0.0,65.35092478279034,0.3333333333333333,0.0,-1.0,0.0,116.92,87.6,64.1,87.6,0.1541530399999992
2025-04-30 13:00:00,0.8393710019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.006475957999995785,0.0,65.35073612915207,0.3333333333333333,0.0,-1.0,0.0,116.92,87.6,64.1,87.6,0.1541530399999992
2025-04-30 14:00:00,0.8393710019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.006475957999995785,0.0,65.35054749437916,0.3333333333333333,0.0,-1.0,0.0,116.92,87.6,64.1,87.6,0.1541530399999992
2025-04-30 15:00:00,0.224792001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6210549589999961,0.0,65.95264629944973,0.3333333333333333,0.0,-0.02,0.0,134.98,87.6,64.1,87.6,0.1541530399999992
2025-04-30 16:00:00,0.224792001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.621054959000001,0.0,66.55468489463978,0.3333333333333333,0.0,-0.02,0.0,134.98,87.6,64.1,87.6,0.1541530399999992
2025-04-30 17:00:00,0.224792001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.621054959000001,0.0,67.15666328597031,0.3333333333333333,0.0,-0.02,0.0,134.98,87.6,64.1,87.6,0.1541530399999992
2025-04-30 18:00:00,0.291482004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44563504400000004,66.69521798290701,0.0,0.0,101.8,0.0,355.04,87.6,64.1,87.6,0.1541530399999992
2025-04-30 19:00:00,0.291482004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44563504400000004,66.23381882437403,0.0,0.0,101.8,0.0,355.04,87.6,64.1,87.6,0.1541530399999992
2025-04-30 20:00:00,0.291482004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44563504400000004,65.7724658057569,0.0,0.0,101.8,0.0,355.04,87.6,64.1,87.6,0.1541530399999992
2025-04-30 21:00:00,0.412602003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5667550430000001,65.18756708672734,0.0,0.0,128.0,0.0,411.98,87.6,64.1,87.6,0.1541530399999992
2025-04-30 22:00:00,0.412602003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5667550430000001,64.60272685756969,0.0,0.0,128.0,0.0,411.98,87.6,64.1,87.6,0.1541530399999992
2025-04-30 23:00:00,0.412602003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5667550430000001,64.01794511243496,0.0,0.0,128.0,0.0,411.98,87.6,64.1,87.6,0.1541530399999992
2025-05-01 00:00:00,0.295240003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.449393043,63.55297898833187,0.0,0.0,97.51,0.0,392.49,87.6,64.1,87.6,0.1541530399999992
2025-05-01 01:00:00,0.295240003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.449393043,63.0880593608412,0.0,0.0,97.51,0.0,392.49,87.6,64.1,87.6,0.1541530399999992
2025-05-01 02:00:00,0.295240003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.449393043,62.623186225313276,0.0,0.0,97.51,0.0,392.49,87.6,64.1,87.6,0.1541530399999992
2025-05-01 03:00:00,0.3998360039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5539890439999999,62.0516289638336,0.0,0.0,90.63,0.0,405.55,87.6,64.1,87.6,0.1541530399999992
2025-05-01 04:00:00,0.3998360039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5539890439999999,61.48012885808007,0.0,0.0,90.63,0.0,405.55,87.6,64.1,87.6,0.1541530399999992
2025-05-01 05:00:00,0.3998360039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5539890439999999,60.90868590233712,0.0,0.0,90.63,0.0,405.55,87.6,64.1,87.6,0.1541530399999992
2025-05-01 06:00:00,0.803234004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9573870439999999,59.92566947864484,0.0,0.0,83.94,0.0,340.03,87.6,64.1,87.6,0.1541530399999992
2025-05-01 07:00:00,0.803234004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9573870439999999,58.94275135659493,0.0,0.0,83.94,0.0,340.03,87.6,64.1,87.6,0.1541530399999992
2025-05-01 08:00:00,0.803234004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9573870439999999,57.95993152635723,0.0,0.0,83.94,0.0,340.03,87.6,64.1,87.6,0.1541530399999992
2025-05-01 09:00:00,0.5691050019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.27674195800000323,0.0,58.225342652044596,0.3333333333333333,0.0,0.0,0.0,92.18,87.6,64.1,87.6,0.1541530399999992
2025-05-01 10:00:00,0.5691050019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2767419580000008,0.0,58.49072723661939,0.3333333333333333,0.0,0.0,0.0,92.18,87.6,64.1,87.6,0.1541530399999992
2025-05-01 11:00:00,0.5691050019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7232580419999999,57.746859753691645,0.0,0.0,0.0,0.0,92.18,87.6,64.1,87.6,0.1541530399999992
2025-05-01 12:00:00,0.246548002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.599298958,0.0,67.14839804655628,6.9639526538132595,0.0,-85.01,0.0,73.81,87.6,64.1,87.6,0.1541530399999992
2025-05-01 13:00:00,0.246548002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.599298958,0.0,76.54899618559162,6.9639526538132595,0.0,-85.01,0.0,73.81,87.6,64.1,87.6,0.1541530399999992
2025-05-01 14:00:00,0.246548002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.599298958,0.0,85.94865426481306,6.9639526538132595,0.0,-85.01,0.0,73.81,87.6,64.1,87.6,0.1541530399999992
2025-05-01 15:00:00,0.216272004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.629574956,0.0,95.37704285626658,6.963952653813309,0.0,-49.99,0.0,85.86,87.6,64.1,87.6,0.1541530399999992
2025-05-01 16:00:00,0.216272004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.629574956,0.0,104.80448860886096,6.963952653813309,0.0,-49.99,0.0,85.86,87.6,64.1,87.6,0.1541530399999992
2025-05-01 17:00:00,0.216272004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.629574955999999,0.0,114.23099161688008,6.9639526538132595,0.0,-49.99,0.0,85.86,87.6,64.1,87.6,0.1541530399999992
2025-05-01 18:00:00,0.268548001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.422701041,113.78824092486124,0.0,0.0,96.14,0.0,247.19,87.6,64.1,87.6,0.1541530399999992
2025-05-01 19:00:00,0.268548001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.422701041,113.34553450791161,0.0,0.0,96.14,0.0,247.19,87.6,64.1,87.6,0.1541530399999992
2025-05-01 20:00:00,0.268548001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.422701041,112.90287236160367,0.0,0.0,96.14,0.0,247.19,87.6,64.1,87.6,0.1541530399999992
2025-05-01 21:00:00,0.249975005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40412804500000005,112.47920651824505,0.0,0.0,122.45,0.0,265.64,87.6,64.1,87.6,0.1541530399999992
2025-05-01 22:00:00,0.249975005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40412804500000005,112.05558304147077,0.0,0.0,122.45,0.0,265.64,87.6,64.1,87.6,0.1541530399999992
2025-05-01 23:00:00,0.249975005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40412804500000005,111.63200192704417,0.0,0.0,122.45,0.0,265.64,87.6,64.1,87.6,0.1541530399999992
2025-05-02 00:00:00,0.238556002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.392709042,111.22011521460658,0.0,0.0,89.92,0.0,228.98,87.6,64.1,87.6,0.1541530399999992
2025-05-02 01:00:00,0.238556002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.392709042,110.80826969084022,0.0,0.0,89.92,0.0,228.98,87.6,64.1,87.6,0.1541530399999992
2025-05-02 02:00:00,0.238556002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.392709042,110.39646535162625,0.0,0.0,89.92,0.0,228.98,87.6,64.1,87.6,0.1541530399999992
2025-05-02 03:00:00,0.302931003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.457084043,109.91901341631556,0.0,0.0,63.91,0.0,201.66,87.6,64.1,87.6,0.1541530399999992
2025-05-02 04:00:00,0.302931003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.457084043,109.44160922619842,0.0,0.0,63.91,0.0,201.66,87.6,64.1,87.6,0.1541530399999992
2025-05-02 05:00:00,0.302931003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.457084043,108.96425277650029,0.0,0.0,63.91,0.0,201.66,87.6,64.1,87.6,0.1541530399999992
2025-05-02 06:00:00,0.7246300040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8787830440000002,108.05663895938591,0.0,0.0,86.83,0.0,201.47,87.6,64.1,87.6,0.1541530399999992
2025-05-02 07:00:00,0.7246300040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8787830440000002,107.14911590365324,0.0,0.0,86.83,0.0,201.47,87.6,64.1,87.6,0.1541530399999992
2025-05-02 08:00:00,0.7246300040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8787830440000002,106.24168360022614,0.0,0.0,86.83,0.0,201.47,87.6,64.1,87.6,0.1541530399999992
2025-05-02 09:00:00,0.502931003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.657084043,105.56056551043754,0.0,0.0,55.0,0.0,100.96,87.6,64.1,87.6,0.1541530399999992
2025-05-02 10:00:00,0.502931003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.657084043,104.87951553245793,0.0,0.0,55.0,0.0,100.96,87.6,64.1,87.6,0.1541530399999992
2025-05-02 11:00:00,0.502931003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.657084043,104.19853365947611,0.0,0.0,55.0,0.0,100.96,87.6,64.1,87.6,0.1541530399999992
2025-05-02 12:00:00,0.302922001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.542924959,0.0,108.64018026593017,1.6666666666666667,0.0,-0.8,0.0,79.7,87.6,64.1,87.6,0.1541530399999992
2025-05-02 13:00:00,0.302922001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.542924959,0.0,113.08138270772358,1.6666666666666667,0.0,-0.8,0.0,79.7,87.6,64.1,87.6,0.1541530399999992
2025-05-02 14:00:00,0.302922001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.542924959,0.0,117.5221410292728,1.6666666666666667,0.0,-0.8,0.0,79.7,87.6,64.1,87.6,0.1541530399999992
2025-05-02 15:00:00,0.216809002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.629037958,0.0,122.04684601400987,1.6666666666666667,0.0,-0.08,0.0,85.98,87.6,64.1,87.6,0.1541530399999992
2025-05-02 16:00:00,0.216809002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.629037958,0.0,126.57109852824847,1.6666666666666667,0.0,-0.08,0.0,85.98,87.6,64.1,87.6,0.1541530399999992
2025-05-02 17:00:00,0.216809002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.629037958,0.0,131.09489861723566,1.6666666666666667,0.0,-0.08,0.0,85.98,87.6,64.1,87.6,0.1541530399999992
2025-05-02 18:00:00,0.404473003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.558626043,130.51176255288414,0.0,0.0,99.9,0.0,207.93,87.6,64.1,87.6,0.1541530399999992
2025-05-02 19:00:00,0.404473003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.558626043,129.92868480213906,0.0,0.0,99.9,0.0,207.93,87.6,64.1,87.6,0.1541530399999992
2025-05-02 20:00:00,0.404473003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.558626043,129.34566535916906,0.0,0.0,99.9,0.0,207.93,87.6,64.1,87.6,0.1541530399999992
2025-05-02 21:00:00,0.273395002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.427548042,128.89645728038826,0.0,0.0,121.24,0.0,244.3,87.6,64.1,87.6,0.1541530399999992
2025-05-02 22:00:00,0.273395002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.427548042,128.44729412241534,0.0,0.0,121.24,0.0,244.3,87.6,64.1,87.6,0.1541530399999992
2025-05-02 23:00:00,0.273395002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.427548042,127.9981758807582,0.0,0.0,121.24,0.0,244.3,87.6,64.1,87.6,0.1541530399999992
2025-05-03 00:00:00,0.215951003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370104043,127.60771887643543,0.0,0.0,97.81,0.0,247.92,87.6,64.1,87.6,0.1541530399999992
2025-05-03 01:00:00,0.215951003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370104043,127.21730091781309,0.0,0.0,97.81,0.0,247.92,87.6,64.1,87.6,0.1541530399999992
2025-05-03 02:00:00,0.215951003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370104043,126.82692200098661,0.0,0.0,97.81,0.0,247.92,87.6,64.1,87.6,0.1541530399999992
2025-05-03 03:00:00,0.2097970019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36395004200000003,126.44286171490896,0.0,0.0,92.0,0.0,244.62,87.6,64.1,87.6,0.1541530399999992
2025-05-03 04:00:00,0.2097970019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36395004200000003,126.05883983485991,0.0,0.0,92.0,0.0,244.62,87.6,64.1,87.6,0.1541530399999992
2025-05-03 05:00:00,0.2097970019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36395004200000003,125.67485635699887,0.0,0.0,92.0,0.0,244.62,87.6,64.1,87.6,0.1541530399999992
2025-05-03 06:00:00,0.4836660039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.637819044,125.0114531121795,0.0,0.0,92.86,0.0,182.75,87.6,64.1,87.6,0.1541530399999992
2025-05-03 07:00:00,0.4836660039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.637819044,124.3481162076846,0.0,0.0,92.86,0.0,182.75,87.6,64.1,87.6,0.1541530399999992
2025-05-03 08:00:00,0.4836660039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.637819044,123.68484563688015,0.0,0.0,92.86,0.0,182.75,87.6,64.1,87.6,0.1541530399999992
2025-05-03 09:00:00,0.238857001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39301004100000003,123.27144649823484,0.0,0.0,13.53,0.0,109.7,87.6,64.1,87.6,0.1541530399999992
2025-05-03 10:00:00,0.238857001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39301004100000003,122.85808869950338,0.0,0.0,13.53,0.0,109.7,87.6,64.1,87.6,0.1541530399999992
2025-05-03 11:00:00,0.238857001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39301004100000003,122.4447722365518,0.0,0.0,13.53,0.0,109.7,87.6,64.1,87.6,0.1541530399999992
2025-05-03 12:00:00,0.252466002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.593380958007278,0.0,126.93404109817527,1.6666666666666667,0.0,-1.16,0.0,95.74,87.6,64.1,87.6,0.1541530399999992
2025-05-03 13:00:00,0.252466002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.593380958007278,0.0,131.42286103291258,1.6666666666666667,0.0,-1.16,0.0,95.74,87.6,64.1,87.6,0.1541530399999992
2025-05-03 14:00:00,0.252466002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.593380958007278,0.0,135.91123208565642,1.6666666666666667,0.0,-1.16,0.0,95.74,87.6,64.1,87.6,0.1541530399999992
2025-05-03 15:00:00,0.235659002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.389812042,135.49987357265195,0.0,0.0,-0.03,0.0,93.36,87.6,64.1,87.6,0.1541530399999992
2025-05-03 16:00:00,0.235659002,0.0,0.0,0.0,0.0,0.0,0.389812042,0.4586024023529412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.48632358529468,0.0,0.0,-0.03,0.0,93.36,87.6,64.1,87.6,0.1541530399999992
2025-05-03 17:00:00,0.235659002,0.0,0.0,0.0,0.0,0.0,0.389812042,0.4586024023529412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.47277495293616,0.0,0.0,-0.03,0.0,93.36,87.6,64.1,87.6,0.1541530399999992
2025-05-03 18:00:00,0.290585008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.444738048,135.005413340747,0.0,0.0,68.11,0.0,173.64,87.6,64.1,87.6,0.1541530399999992
2025-05-03 19:00:00,0.290585008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.444738048,134.53809846471904,0.0,0.0,68.11,0.0,173.64,87.6,64.1,87.6,0.1541530399999992
2025-05-03 20:00:00,0.290585008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.444738048,134.0708303201787,0.0,0.0,68.11,0.0,173.64,87.6,64.1,87.6,0.1541530399999992
2025-05-03 21:00:00,0.270997003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42515004300000003,133.6235966626569,0.0,0.0,87.02,0.0,189.11,87.6,64.1,87.6,0.1541530399999992
2025-05-03 22:00:00,0.270997003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42515004300000003,133.17640772850083,0.0,0.0,87.02,0.0,189.11,87.6,64.1,87.6,0.1541530399999992
2025-05-03 23:00:00,0.270997003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42515004300000003,132.7292635132382,0.0,0.0,87.02,0.0,189.11,87.6,64.1,87.6,0.1541530399999992
2025-05-04 00:00:00,0.2357570049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.389910045,132.31812319402974,0.0,0.0,60.3,0.0,118.46,87.6,64.1,87.6,0.1541530399999992
2025-05-04 01:00:00,0.2357570049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.389910045,131.9070239888532,0.0,0.0,60.3,0.0,118.46,87.6,64.1,87.6,0.1541530399999992
2025-05-04 02:00:00,0.2357570049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.389910045,131.4959658935972,0.0,0.0,60.3,0.0,118.46,87.6,64.1,87.6,0.1541530399999992
2025-05-04 03:00:00,0.308369003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46252204300000005,131.0108550286405,0.0,0.0,20.39,0.0,113.36,87.6,64.1,87.6,0.1541530399999992
2025-05-04 04:00:00,0.308369003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46252204300000005,130.5257926747703,0.0,0.0,20.39,0.0,113.36,87.6,64.1,87.6,0.1541530399999992
2025-05-04 05:00:00,0.308369003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46252204300000005,130.04077882713545,0.0,0.0,20.39,0.0,113.36,87.6,64.1,87.6,0.1541530399999992
2025-05-04 06:00:00,0.284962003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.439115043,129.57969817476297,0.0,0.0,13.62,0.0,118.25,87.6,64.1,87.6,0.1541530399999992
2025-05-04 07:00:00,0.284962003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.439115043,129.1186636304557,0.0,0.0,13.62,0.0,118.25,87.6,64.1,87.6,0.1541530399999992
2025-05-04 08:00:00,0.284962003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.439115043,128.65767518960286,0.0,0.0,13.62,0.0,118.25,87.6,64.1,87.6,0.1541530399999992
2025-05-04 09:00:00,0.4376800039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.452593843505719,0.0,4.452593843505719,1.4841979478352396,3.0,0.0,0.0,3.8607607995057185,0.0,132.4283550055995,1.4841979478352396,0.0,0.0,0.0,88.82,87.6,64.1,87.6,0.1541530399999992
2025-05-04 10:00:00,0.4376800039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.408166956007277,0.0,136.7351157869861,1.6666666666666667,0.0,0.0,0.0,88.82,87.6,64.1,87.6,0.1541530399999992
2025-05-04 11:00:00,0.4376800039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.408166956007277,0.0,141.04144589229455,1.6666666666666667,0.0,0.0,0.0,88.82,87.6,64.1,87.6,0.1541530399999992
2025-05-04 12:00:00,0.7111520020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.134694958007278,0.0,145.0793428065525,1.6666666666666667,0.0,-0.02,0.0,84.71,87.6,64.1,87.6,0.1541530399999992
2025-05-04 13:00:00,0.7111520020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.134694958007278,0.0,149.11683593111897,1.6666666666666667,0.0,-0.02,0.0,84.71,87.6,64.1,87.6,0.1541530399999992
2025-05-04 14:00:00,0.7111520020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.134694958007278,0.0,153.153925306373,1.6666666666666667,0.0,-0.02,0.0,84.71,87.6,64.1,87.6,0.1541530399999992
2025-05-04 15:00:00,0.611219002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.234627958,0.0,157.28854531268237,1.6666666666666667,0.0,-1.59,0.0,92.21,87.6,64.1,87.6,0.1541530399999992
2025-05-04 16:00:00,0.611219002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.234627958,0.0,161.42275185699114,1.6666666666666667,0.0,-1.59,0.0,92.21,87.6,64.1,87.6,0.1541530399999992
2025-05-04 17:00:00,0.611219002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.234627958,0.0,165.55654498064544,1.6666666666666667,0.0,-1.59,0.0,92.21,87.6,64.1,87.6,0.1541530399999992
2025-05-04 18:00:00,0.5325750020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6867280420000001,164.83924642614738,0.0,0.0,80.08,0.0,226.28,87.6,64.1,87.6,0.1541530399999992
2025-05-04 19:00:00,0.5325750020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6867280420000001,164.12201960150477,0.0,0.0,80.08,0.0,226.28,87.6,64.1,87.6,0.1541530399999992
2025-05-04 20:00:00,0.5325750020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.686728042,163.40486449954466,0.0,0.0,80.08,0.0,226.28,87.6,64.1,87.6,0.1541530399999992
2025-05-04 21:00:00,0.613978006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7681310459999999,162.6047168232988,0.0,0.0,112.38,0.0,287.05,87.6,64.1,87.6,0.1541530399999992
2025-05-04 22:00:00,0.613978006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7681310459999999,161.80464916182055,0.0,0.0,112.38,0.0,287.05,87.6,64.1,87.6,0.1541530399999992
2025-05-04 23:00:00,0.613978006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7681310459999999,161.00466150710847,0.0,0.0,112.38,0.0,287.05,87.6,64.1,87.6,0.1541530399999992
2025-05-05 00:00:00,0.6562470029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.810400043,160.16162222157,0.0,0.0,75.18,0.0,229.95,87.6,64.1,87.6,0.1541530399999992
2025-05-05 01:00:00,0.6562470029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8104000429999999,159.31866723996015,0.0,0.0,75.18,0.0,229.95,87.6,64.1,87.6,0.1541530399999992
2025-05-05 02:00:00,0.6562470029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.810400043,158.4757965538484,0.0,0.0,75.18,0.0,229.95,87.6,64.1,87.6,0.1541530399999992
2025-05-05 03:00:00,0.6351790030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7893320430000001,157.65450811398895,0.0,0.0,75.15,0.0,224.61,87.6,64.1,87.6,0.1541530399999992
2025-05-05 04:00:00,0.6351790030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.789332043,156.83330180297352,0.0,0.0,75.15,0.0,224.61,87.6,64.1,87.6,0.1541530399999992
2025-05-05 05:00:00,0.6351790030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7893320430000001,156.01217761258914,0.0,0.0,75.15,0.0,224.61,87.6,64.1,87.6,0.1541530399999992
2025-05-05 06:00:00,1.594868002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7490210419999999,154.2118610458483,0.0,0.0,110.92,0.0,265.37,87.6,64.1,87.6,0.1541530399999992
2025-05-05 07:00:00,1.594868002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7490210419999999,152.41172451076415,0.0,0.0,110.92,0.0,265.37,87.6,64.1,87.6,0.1541530399999992
2025-05-05 08:00:00,1.594868002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7490210419999999,150.61176798933346,0.0,0.0,110.92,0.0,265.37,87.6,64.1,87.6,0.1541530399999992
2025-05-05 09:00:00,1.3795440050000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5336970449999998,149.0317098278407,0.0,0.0,90.82,0.0,141.26,87.6,64.1,87.6,0.1541530399999992
2025-05-05 10:00:00,1.3795440050000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5336970449999998,147.45180967216407,0.0,0.0,90.82,0.0,141.26,87.6,64.1,87.6,0.1541530399999992
2025-05-05 11:00:00,1.3795440050000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5336970449999998,145.872067506503,0.0,0.0,90.82,0.0,141.26,87.6,64.1,87.6,0.1541530399999992
2025-05-05 12:00:00,1.972785007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.126938047,143.68713535383398,0.0,0.0,53.83,0.0,121.37,87.6,64.1,87.6,0.1541530399999992
2025-05-05 13:00:00,1.972785007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.126938047,141.50242169438025,0.0,0.0,53.83,0.0,121.37,87.6,64.1,87.6,0.1541530399999992
2025-05-05 14:00:00,1.972785007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.126938047,139.31792650629242,0.0,0.0,53.83,0.0,121.37,87.6,64.1,87.6,0.1541530399999992
2025-05-05 15:00:00,1.0261900030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1803430430000001,138.09956303711118,0.0,0.0,70.42,0.0,156.74,87.6,64.1,87.6,0.1541530399999992
2025-05-05 16:00:00,1.0261900030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1803430430000001,136.88132140427686,0.0,0.0,70.42,0.0,156.74,87.6,64.1,87.6,0.1541530399999992
2025-05-05 17:00:00,1.0261900030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1803430430000001,135.6632015956058,0.0,0.0,70.42,0.0,156.74,87.6,64.1,87.6,0.1541530399999992
2025-05-05 18:00:00,1.032808005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.186961045,134.43845053565033,0.0,0.0,100.1,0.0,268.61,87.6,64.1,87.6,0.1541530399999992
2025-05-05 19:00:00,1.032808005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.186961045,133.21382195080085,0.0,0.0,100.1,0.0,268.61,87.6,64.1,87.6,0.1541530399999992
2025-05-05 20:00:00,1.032808005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.186961045,131.98931582880985,0.0,0.0,100.1,0.0,268.61,87.6,64.1,87.6,0.1541530399999992
2025-05-05 21:00:00,0.9476590029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1018120429999998,130.85181889416575,0.0,0.0,113.17,0.0,287.33,87.6,64.1,87.6,0.1541530399999992
2025-05-05 22:00:00,0.9476590029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1018120429999998,129.71443570921514,0.0,0.0,113.17,0.0,287.33,87.6,64.1,87.6,0.1541530399999992
2025-05-05 23:00:00,0.9476590029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1018120429999998,128.57716626258298,0.0,0.0,113.17,0.0,287.33,87.6,64.1,87.6,0.1541530399999992
2025-05-06 00:00:00,0.985038003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.139191043,127.40186870616083,0.0,0.0,87.22,0.0,245.54,87.6,64.1,87.6,0.1541530399999992
2025-05-06 01:00:00,0.985038003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.139191043,126.2266886794943,0.0,0.0,87.22,0.0,245.54,87.6,64.1,87.6,0.1541530399999992
2025-05-06 02:00:00,0.985038003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.139191043,125.05162617083045,0.0,0.0,87.22,0.0,245.54,87.6,64.1,87.6,0.1541530399999992
2025-05-06 03:00:00,0.8675190049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0216720449999999,123.9965985133154,0.0,0.0,79.96,0.0,275.63,87.6,64.1,87.6,0.1541530399999992
2025-05-06 04:00:00,0.8675190049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0216720449999999,122.94167635856614,0.0,0.0,79.96,0.0,275.63,87.6,64.1,87.6,0.1541530399999992
2025-05-06 05:00:00,0.8675190049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0216720449999999,121.88685969603233,0.0,0.0,79.96,0.0,275.63,87.6,64.1,87.6,0.1541530399999992
2025-05-06 06:00:00,1.343171011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497324051,120.34678932536886,0.0,0.0,114.57,0.0,253.34,87.6,64.1,87.6,0.1541530399999992
2025-05-06 07:00:00,1.343171011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497324051,118.80687296174244,0.0,0.0,114.57,0.0,253.34,87.6,64.1,87.6,0.1541530399999992
2025-05-06 08:00:00,1.343171011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497324051,117.26711058975239,0.0,0.0,114.57,0.0,253.34,87.6,64.1,87.6,0.1541530399999992
2025-05-06 09:00:00,1.979543002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1336960419999995,115.07814301950977,0.0,0.0,83.08,0.0,111.37,87.6,64.1,87.6,0.1541530399999992
2025-05-06 10:00:00,1.979543002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1336960419999995,112.88939434602416,0.0,0.0,83.08,0.0,111.37,87.6,64.1,87.6,0.1541530399999992
2025-05-06 11:00:00,1.979543002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.133696042,110.70086454740589,0.0,0.0,83.08,0.0,111.37,87.6,64.1,87.6,0.1541530399999992
2025-05-06 12:00:00,1.562536001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7166890410000004,108.93807094972668,0.0,0.0,42.81,0.0,95.27,87.6,64.1,87.6,0.1541530399999992
2025-05-06 13:00:00,1.562536001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7166890410000004,107.17545363140722,0.0,0.0,42.81,0.0,95.27,87.6,64.1,87.6,0.1541530399999992
2025-05-06 14:00:00,1.562536001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7166890410000004,105.4130125748196,0.0,0.0,42.81,0.0,95.27,87.6,64.1,87.6,0.1541530399999992
2025-05-06 15:00:00,1.039298006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193451046,104.18466408376622,0.0,0.0,65.0,0.0,117.43,87.6,64.1,87.6,0.1541530399999992
2025-05-06 16:00:00,1.039298006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193451046,102.95643842756192,0.0,0.0,65.0,0.0,117.43,87.6,64.1,87.6,0.1541530399999992
2025-05-06 17:00:00,1.039298006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193451046,101.72833559392326,0.0,0.0,65.0,0.0,117.43,87.6,64.1,87.6,0.1541530399999992
2025-05-06 18:00:00,0.8104340019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.964587042,100.73389026852715,0.0,0.0,106.89,0.0,272.16,87.6,64.1,87.6,0.1541530399999992
2025-05-06 19:00:00,0.8104340019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.964587042,99.73954438766356,0.0,0.0,106.89,0.0,272.16,87.6,64.1,87.6,0.1541530399999992
2025-05-06 20:00:00,0.8104340019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.964587042,98.74529794138806,0.0,0.0,106.89,0.0,272.16,87.6,64.1,87.6,0.1541530399999992
2025-05-06 21:00:00,0.7157840040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.869937044,97.84773255036944,0.0,0.0,136.6,0.0,329.85,87.6,64.1,87.6,0.1541530399999992
2025-05-06 22:00:00,0.7157840040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.869937044,96.95025691588992,0.0,0.0,136.6,0.0,329.85,87.6,64.1,87.6,0.1541530399999992
2025-05-06 23:00:00,0.7157840040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8699370439999999,96.05287102897387,0.0,0.0,136.6,0.0,329.85,87.6,64.1,87.6,0.1541530399999992
2025-05-07 00:00:00,0.6581260090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.812279049,95.214409569422,0.0,0.0,92.67,0.0,347.37,87.6,64.1,87.6,0.1541530399999992
2025-05-07 01:00:00,0.6581260090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.812279049,94.37603195601609,0.0,0.0,92.67,0.0,347.37,87.6,64.1,87.6,0.1541530399999992
2025-05-07 02:00:00,0.6581260090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.812279049,93.5377381803715,0.0,0.0,92.67,0.0,347.37,87.6,64.1,87.6,0.1541530399999992
2025-05-07 03:00:00,0.9273010030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0814540430000001,92.42485987288,0.0,0.0,88.6,0.0,358.11,87.6,64.1,87.6,0.1541530399999992
2025-05-07 04:00:00,0.9273010030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0814540430000001,91.31209285321926,0.0,0.0,88.6,0.0,358.11,87.6,64.1,87.6,0.1541530399999992
2025-05-07 05:00:00,0.9273010030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0814540430000001,90.19943711026048,0.0,0.0,88.6,0.0,358.11,87.6,64.1,87.6,0.1541530399999992
2025-05-07 06:00:00,1.545431005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.699584045,88.45614773287599,0.0,0.0,131.68,0.0,320.32,87.6,64.1,87.6,0.1541530399999992
2025-05-07 07:00:00,1.545431005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.699584045,86.71303268442924,0.0,0.0,131.68,0.0,320.32,87.6,64.1,87.6,0.1541530399999992
2025-05-07 08:00:00,1.545431005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.699584045,84.97009194748732,0.0,0.0,131.68,0.0,320.32,87.6,64.1,87.6,0.1541530399999992
2025-05-07 09:00:00,0.971581004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1257340439999999,83.8128867301293,0.0,0.0,96.43,0.0,196.1,87.6,64.1,87.6,0.1541530399999992
2025-05-07 10:00:00,0.971581004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1257340439999999,82.65579723329303,0.0,0.0,96.43,0.0,196.1,87.6,64.1,87.6,0.1541530399999992
2025-05-07 11:00:00,0.971581004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1257340439999999,81.49882344540643,0.0,0.0,96.43,0.0,196.1,87.6,64.1,87.6,0.1541530399999992
2025-05-07 12:00:00,1.497834003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6519870429999999,79.80497249877618,0.0,0.0,64.43,0.0,127.07,87.6,64.1,87.6,0.1541530399999992
2025-05-07 13:00:00,1.497834003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6519870429999999,78.1112909372406,0.0,0.0,64.43,0.0,127.07,87.6,64.1,87.6,0.1541530399999992
2025-05-07 14:00:00,1.497834003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6519870429999999,76.41777874386116,0.0,0.0,64.43,0.0,127.07,87.6,64.1,87.6,0.1541530399999992
2025-05-07 15:00:00,0.7217000059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.875853046,75.5164093680276,0.0,0.0,75.0,0.0,200.44,87.6,64.1,87.6,0.1541530399999992
2025-05-07 16:00:00,0.7217000059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.875853046,74.61513012913161,0.0,0.0,75.0,0.0,200.44,87.6,64.1,87.6,0.1541530399999992
2025-05-07 17:00:00,0.7217000059999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.875853046,73.71394101815952,0.0,0.0,75.0,0.0,200.44,87.6,64.1,87.6,0.1541530399999992
2025-05-07 18:00:00,0.862123001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.016276041,72.66955325569036,0.0,0.0,108.49,0.0,291.74,87.6,64.1,87.6,0.1541530399999992
2025-05-07 19:00:00,0.862123001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.016276041,71.62526993199745,0.0,0.0,108.49,0.0,291.74,87.6,64.1,87.6,0.1541530399999992
2025-05-07 20:00:00,0.862123001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0162760409999998,70.58109103663692,0.0,0.0,108.49,0.0,291.74,87.6,64.1,87.6,0.1541530399999992
2025-05-07 21:00:00,0.5913990039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.745552044,69.81326553569653,0.0,0.0,125.18,0.0,331.65,87.6,64.1,87.6,0.1541530399999992
2025-05-07 22:00:00,0.5913990039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7455520440000001,69.04551681730622,0.0,0.0,125.18,0.0,331.65,87.6,64.1,87.6,0.1541530399999992
2025-05-07 23:00:00,0.5913990039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.745552044,68.27784487378777,0.0,0.0,125.18,0.0,331.65,87.6,64.1,87.6,0.1541530399999992
2025-05-08 00:00:00,0.444833001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5989860410000001,67.65980684338201,0.0,0.0,95.86,0.0,326.81,87.6,64.1,87.6,0.1541530399999992
2025-05-08 01:00:00,0.444833001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5989860410000001,67.04183061677931,0.0,0.0,95.86,0.0,326.81,87.6,64.1,87.6,0.1541530399999992
2025-05-08 02:00:00,0.444833001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5989860410000001,66.42391618779928,0.0,0.0,95.86,0.0,326.81,87.6,64.1,87.6,0.1541530399999992
2025-05-08 03:00:00,0.554840004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.708993044,65.69381150638459,0.0,0.0,93.18,0.0,345.68,87.6,64.1,87.6,0.1541530399999992
2025-05-08 04:00:00,0.554840004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7089930440000001,64.96377983543803,0.0,0.0,93.18,0.0,345.68,87.6,64.1,87.6,0.1541530399999992
2025-05-08 05:00:00,0.554840004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7089930440000001,64.23382116765858,0.0,0.0,93.18,0.0,345.68,87.6,64.1,87.6,0.1541530399999992
2025-05-08 06:00:00,0.996026002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.150179042,63.05374570186835,0.0,0.0,124.27,0.0,309.48,87.6,64.1,87.6,0.1541530399999992
2025-05-08 07:00:00,0.996026002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.150179042,61.8737882436247,0.0,0.0,124.27,0.0,309.48,87.6,64.1,87.6,0.1541530399999992
2025-05-08 08:00:00,0.996026002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.150179042,60.69394878112687,0.0,0.0,124.27,0.0,309.48,87.6,64.1,87.6,0.1541530399999992
2025-05-08 09:00:00,1.486656006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.640809046,59.01358444135081,0.0,0.0,101.13,0.0,180.38,87.6,64.1,87.6,0.1541530399999992
2025-05-08 10:00:00,1.486656006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.640809046,57.333388138008715,0.0,0.0,101.13,0.0,180.38,87.6,64.1,87.6,0.1541530399999992
2025-05-08 11:00:00,1.486656006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.640809046,55.653359854296966,0.0,0.0,101.13,0.0,180.38,87.6,64.1,87.6,0.1541530399999992
2025-05-08 12:00:00,1.0715110050000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225664045,54.397116921372756,0.0,0.0,64.25,0.0,127.94,87.6,64.1,87.6,0.1541530399999992
2025-05-08 13:00:00,1.0715110050000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225664045,53.14099961274185,0.0,0.0,64.25,0.0,127.94,87.6,64.1,87.6,0.1541530399999992
2025-05-08 14:00:00,1.0715110050000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225664045,51.8850079158418,0.0,0.0,64.25,0.0,127.94,87.6,64.1,87.6,0.1541530399999992
2025-05-08 15:00:00,0.819078006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.973231046,50.886726510968586,0.0,0.0,78.77,0.0,200.62,87.6,64.1,87.6,0.1541530399999992
2025-05-08 16:00:00,0.819078006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.973231046,49.88854493423586,0.0,0.0,78.77,0.0,200.62,87.6,64.1,87.6,0.1541530399999992
2025-05-08 17:00:00,0.819078006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.973231046,48.8904631756608,0.0,0.0,78.77,0.0,200.62,87.6,64.1,87.6,0.1541530399999992
2025-05-08 18:00:00,0.869488009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.023641049,47.84104244669018,0.0,0.0,109.09,0.0,299.68,87.6,64.1,87.6,0.1541530399999992
2025-05-08 19:00:00,0.869488009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.023641049,46.79172665979246,0.0,0.0,109.09,0.0,299.68,87.6,64.1,87.6,0.1541530399999992
2025-05-08 20:00:00,0.869488009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.023641049,45.74251580447342,0.0,0.0,109.09,0.0,299.68,87.6,64.1,87.6,0.1541530399999992
2025-05-08 21:00:00,0.927204018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0813570579999998,44.634515983505224,0.0,0.0,143.18,0.0,336.16,87.6,64.1,87.6,0.1541530399999992
2025-05-08 22:00:00,0.927204018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0813570579999998,43.526626962519124,0.0,0.0,143.18,0.0,336.16,87.6,64.1,87.6,0.1541530399999992
2025-05-08 23:00:00,0.927204018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0813570579999998,42.41884873043513,0.0,0.0,143.18,0.0,336.16,87.6,64.1,87.6,0.1541530399999992
2025-05-09 00:00:00,0.7514360069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9055890469999999,41.49053638943963,0.0,0.0,102.27,0.0,356.24,87.6,64.1,87.6,0.1541530399999992
2025-05-09 01:00:00,0.7514360069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9055890469999999,40.56231687967825,0.0,0.0,102.27,0.0,356.24,87.6,64.1,87.6,0.1541530399999992
2025-05-09 02:00:00,0.7514360069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9055890469999999,39.63419019186783,0.0,0.0,102.27,0.0,356.24,87.6,64.1,87.6,0.1541530399999992
2025-05-09 03:00:00,0.871314004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.025467044,38.58383182999151,0.0,0.0,95.09,0.0,356.49,87.6,64.1,87.6,0.1541530399999992
2025-05-09 04:00:00,0.871314004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0254670440000002,37.53357850395137,0.0,0.0,95.09,0.0,356.49,87.6,64.1,87.6,0.1541530399999992
2025-05-09 05:00:00,0.871314004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0254670440000002,36.483430203243834,0.0,0.0,95.09,0.0,356.49,87.6,64.1,87.6,0.1541530399999992
2025-05-09 06:00:00,1.518206008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.672359048,34.773293035733715,0.0,0.0,141.0,0.0,312.78,87.6,64.1,87.6,0.1541530399999992
2025-05-09 07:00:00,1.518206008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.672359048,33.06332688194035,0.0,0.0,141.0,0.0,312.78,87.6,64.1,87.6,0.1541530399999992
2025-05-09 08:00:00,1.518206008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.672359048,31.35353172476236,0.0,0.0,141.0,0.0,312.78,87.6,64.1,87.6,0.1541530399999992
2025-05-09 09:00:00,1.087295011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.241448051,30.083612646079683,0.0,0.0,82.0,0.0,140.3,87.6,64.1,87.6,0.1541530399999992
2025-05-09 10:00:00,1.087295011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.241448051,28.81382055930487,0.0,0.0,82.0,0.0,140.3,87.6,64.1,87.6,0.1541530399999992
2025-05-09 11:00:00,1.087295011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.241448051,27.544155451738735,0.0,0.0,82.0,0.0,140.3,87.6,64.1,87.6,0.1541530399999992
2025-05-09 12:00:00,0.892273009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.953573951007278,0.0,31.415903508180698,1.6666666666666667,0.0,-0.74,0.0,97.14,87.6,64.1,87.6,0.1541530399999992
