timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-05-09 13:00:00,0.892273009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.953573951007278,0.0,35.28726438981701,1.6666666666666667,0.0,-0.74,0.0,97.14,87.6,64.1,87.6,0.1541530399999992
2025-05-09 14:00:00,0.892273009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.953573951007278,0.0,39.15823813536517,1.6666666666666667,0.0,-0.74,0.0,97.14,87.6,64.1,87.6,0.1541530399999992
2025-05-09 15:00:00,0.7686410039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.07720595600000024,0.0,39.22998414843163,0.3333333333333333,0.0,0.09,0.0,112.03,87.6,64.1,87.6,0.1541530399999992
2025-05-09 16:00:00,0.7686410039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.07720595600000024,0.0,39.30172298689679,0.3333333333333333,0.0,0.09,0.0,112.03,87.6,64.1,87.6,0.1541530399999992
2025-05-09 17:00:00,0.7686410039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.07720595600000024,0.0,39.373454651478106,0.3333333333333333,0.0,0.09,0.0,112.03,87.6,64.1,87.6,0.1541530399999992
2025-05-09 18:00:00,0.68603101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8401840500000002,38.51218664274765,0.0,0.0,98.9,0.0,275.83,87.6,64.1,87.6,0.1541530399999992
2025-05-09 19:00:00,0.68603101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8401840500000002,37.65100476081807,0.0,0.0,98.9,0.0,275.83,87.6,64.1,87.6,0.1541530399999992
2025-05-09 20:00:00,0.68603101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8401840500000002,36.78990899707668,0.0,0.0,98.9,0.0,275.83,87.6,64.1,87.6,0.1541530399999992
2025-05-09 21:00:00,0.533327002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.687480042,36.0847197592382,0.0,0.0,130.35,0.0,325.2,87.6,64.1,87.6,0.1541530399999992
2025-05-09 22:00:00,0.533327002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.687480042,35.37960104032351,0.0,0.0,130.35,0.0,325.2,87.6,64.1,87.6,0.1541530399999992
2025-05-09 23:00:00,0.533327002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.687480042,34.6745528332807,0.0,0.0,130.35,0.0,325.2,87.6,64.1,87.6,0.1541530399999992
2025-05-10 00:00:00,0.573982005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7281350450000001,33.928090434119824,0.0,0.0,105.22,0.0,327.99,87.6,64.1,87.6,0.1541530399999992
2025-05-10 01:00:00,0.573982005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7281350450000001,33.181702681198864,0.0,0.0,105.22,0.0,327.99,87.6,64.1,87.6,0.1541530399999992
2025-05-10 02:00:00,0.573982005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7281350450000001,32.4353895670532,0.0,0.0,105.22,0.0,327.99,87.6,64.1,87.6,0.1541530399999992
2025-05-10 03:00:00,0.823862004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9780150440000002,31.434171493402616,0.0,0.0,96.28,0.0,332.41,87.6,64.1,87.6,0.1541530399999992
2025-05-10 04:00:00,0.823862004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9780150440000002,30.4330535415594,0.0,0.0,96.28,0.0,332.41,87.6,64.1,87.6,0.1541530399999992
2025-05-10 05:00:00,0.823862004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9780150440000001,29.43203570151137,0.0,0.0,96.28,0.0,332.41,87.6,64.1,87.6,0.1541530399999992
2025-05-10 06:00:00,1.2884550040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426080440000002,27.957043473451428,0.0,0.0,97.73,0.0,301.29,87.6,64.1,87.6,0.1541530399999992
2025-05-10 07:00:00,1.2884550040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426080440000002,26.48219874461429,0.0,0.0,97.73,0.0,301.29,87.6,64.1,87.6,0.1541530399999992
2025-05-10 08:00:00,1.2884550040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426080440000002,25.007501500250033,0.0,0.0,97.73,0.0,301.29,87.6,64.1,87.6,0.1541530399999992
2025-05-10 09:00:00,1.0181700020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.172323042,0.0,1.172323042,0.39077434733333327,3.0000000000000004,0.0,0.0,0.0,0.0,25.00500075010001,0.39077434733333327,0.0,9.02,0.0,92.12,87.6,64.1,87.6,0.1541530399999992
2025-05-10 10:00:00,1.0181700020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.172323042,0.0,1.172323042,0.39077434733333327,3.0000000000000004,0.0,0.0,0.0,0.0,25.002500250025,0.39077434733333327,0.0,9.02,0.0,92.12,87.6,64.1,87.6,0.1541530399999992
2025-05-10 11:00:00,1.0181700020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.172323042,0.0,1.172323042,0.39077434733333327,3.0000000000000004,0.0,0.0,0.0,0.0,25.0,0.39077434733333327,0.0,9.02,0.0,92.12,87.6,64.1,87.6,0.1541530399999992
2025-05-10 12:00:00,0.473467007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8302138370917347,2.73192120978888,0.0,0.0,9.372379953000001,0.0,34.18243235394,7.093371731828815,0.0,-58.48,0.0,80.0,87.6,64.1,87.6,0.1541530399999992
2025-05-10 13:00:00,0.473467007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8302138370917347,2.73192120978888,0.0,0.0,9.372379953000001,0.0,43.363946464644606,7.093371731828815,0.0,-58.48,0.0,80.0,87.6,64.1,87.6,0.1541530399999992
2025-05-10 14:00:00,0.473467007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8302138370917347,2.73192120978888,0.0,0.0,9.372379953000001,0.0,52.54454242393814,7.093371731828815,0.0,-58.48,0.0,80.0,87.6,64.1,87.6,0.1541530399999992
2025-05-10 15:00:00,0.366214009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7766381455266793,2.8143040903344807,0.0,0.0,9.479632951000001,0.0,61.82932826167575,7.039796040263681,0.0,-49.52,0.0,86.54,87.6,64.1,87.6,0.1541530399999992
2025-05-10 16:00:00,0.366214009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7766381455266793,2.8143040903344807,0.0,0.0,9.479632951000001,0.0,71.11318562082958,7.039796040263681,0.0,-49.52,0.0,86.54,87.6,64.1,87.6,0.1541530399999992
2025-05-10 17:00:00,0.366214009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7766381455266793,2.8143040903344807,0.0,0.0,9.479632951000001,0.0,80.3961145942475,7.039796040263681,0.0,-49.52,0.0,86.54,87.6,64.1,87.6,0.1541530399999992
2025-05-10 18:00:00,0.351860004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.506013044,79.87173514197175,0.0,0.0,95.27,0.0,212.37,87.6,64.1,87.6,0.1541530399999992
2025-05-10 19:00:00,0.351860004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.506013044,79.34740812764123,0.0,0.0,95.27,0.0,212.37,87.6,64.1,87.6,0.1541530399999992
2025-05-10 20:00:00,0.351860004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.506013044,78.82313354601214,0.0,0.0,95.27,0.0,212.37,87.6,64.1,87.6,0.1541530399999992
2025-05-10 21:00:00,0.4537010030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.607854043,78.19499200510653,0.0,0.0,129.49,0.0,241.76,87.6,64.1,87.6,0.1541530399999992
2025-05-10 22:00:00,0.4537010030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.607854043,77.566913278355,0.0,0.0,129.49,0.0,241.76,87.6,64.1,87.6,0.1541530399999992
2025-05-10 23:00:00,0.4537010030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.607854043,76.93889735947614,0.0,0.0,129.49,0.0,241.76,87.6,64.1,87.6,0.1541530399999992
2025-05-11 00:00:00,0.386011002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.540164042,76.38001567178101,0.0,0.0,97.8,0.0,218.58,87.6,64.1,87.6,0.1541530399999992
2025-05-11 01:00:00,0.386011002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.540164042,75.82118987225465,0.0,0.0,97.8,0.0,218.58,87.6,64.1,87.6,0.1541530399999992
2025-05-11 02:00:00,0.386011002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.540164042,75.26241995530823,0.0,0.0,97.8,0.0,218.58,87.6,64.1,87.6,0.1541530399999992
2025-05-11 03:00:00,0.590400002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7445530419999999,74.49514571127187,0.0,0.0,95.42,0.0,219.3,87.6,64.1,87.6,0.1541530399999992
2025-05-11 04:00:00,0.590400002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7445530419999999,73.72794819465993,0.0,0.0,95.42,0.0,219.3,87.6,64.1,87.6,0.1541530399999992
2025-05-11 05:00:00,0.590400002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7445530419999999,72.96082739779965,0.0,0.0,95.42,0.0,219.3,87.6,64.1,87.6,0.1541530399999992
2025-05-11 06:00:00,0.778745004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9328980440000001,72.00159453546803,0.0,0.0,87.61,0.0,192.42,87.6,64.1,87.6,0.1541530399999992
2025-05-11 07:00:00,0.778745004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9328980440000001,71.04245759642265,0.0,0.0,87.61,0.0,192.42,87.6,64.1,87.6,0.1541530399999992
2025-05-11 08:00:00,0.778745004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9328980440000001,70.08341657107118,0.0,0.0,87.61,0.0,192.42,87.6,64.1,87.6,0.1541530399999992
2025-05-11 09:00:00,0.480663004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.36518395599999876,0.0,70.43428850629407,0.3333333333333333,0.0,-0.1,0.0,83.79,87.6,64.1,87.6,0.1541530399999992
2025-05-11 10:00:00,0.480663004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3651839560000043,0.0,70.78512535432345,0.3333333333333333,0.0,-0.1,0.0,83.79,87.6,64.1,87.6,0.1541530399999992
2025-05-11 11:00:00,0.480663004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.36518395599999876,0.0,71.13592711866802,0.3333333333333333,0.0,-0.1,0.0,83.79,87.6,64.1,87.6,0.1541530399999992
2025-05-11 12:00:00,0.511182003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.762081797404221,2.837552721653251,0.0,0.0,9.334664957,0.0,80.27678518381616,7.025239692141202,0.0,-212.82,0.0,71.98,87.6,64.1,87.6,0.1541530399999992
2025-05-11 13:00:00,0.511182003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.762081797404221,2.837552721653251,0.0,0.0,9.334664957,0.0,89.41672916315778,7.025239692141202,0.0,-212.82,0.0,71.98,87.6,64.1,87.6,0.1541530399999992
2025-05-11 14:00:00,0.511182003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.762081797404221,2.837552721653251,0.0,0.0,9.334664957,0.0,98.55575914810146,7.025239692141202,0.0,-212.82,0.0,71.98,87.6,64.1,87.6,0.1541530399999992
2025-05-11 15:00:00,0.341121003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.727042799152756,2.895122230006619,0.0,0.0,9.504725957,0.0,107.86053501004665,6.990200693889598,0.0,-110.06,0.0,83.74,87.6,64.1,87.6,0.1541530399999992
2025-05-11 16:00:00,0.341121003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.727042799152756,2.895122230006619,0.0,0.0,9.504725957,0.0,117.16438039440564,6.990200693889686,0.0,-110.06,0.0,83.74,87.6,64.1,87.6,0.1541530399999992
2025-05-11 17:00:00,0.341121003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.727042799152756,2.895122230006619,0.0,0.0,9.504725957,0.0,126.4672953942262,6.990200693889686,0.0,-110.06,0.0,83.74,87.6,64.1,87.6,0.1541530399999992
2025-05-11 18:00:00,0.170244003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.324397043,126.12363127387044,0.0,0.0,85.96,0.0,174.82,87.6,64.1,87.6,0.1541530399999992
2025-05-11 19:00:00,0.170244003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.324397043,125.78000151992673,0.0,0.0,85.96,0.0,174.82,87.6,64.1,87.6,0.1541530399999992
2025-05-11 20:00:00,0.170244003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.324397043,125.43640612895841,0.0,0.0,85.96,0.0,174.82,87.6,64.1,87.6,0.1541530399999992
2025-05-11 21:00:00,0.211976006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36612904600000007,125.05026142099858,0.0,0.0,109.55,0.0,183.12,87.6,64.1,87.6,0.1541530399999992
2025-05-11 22:00:00,0.211976006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36612904600000007,124.66415532750955,0.0,0.0,109.55,0.0,183.12,87.6,64.1,87.6,0.1541530399999992
2025-05-11 23:00:00,0.211976006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36612904600000007,124.27808784462985,0.0,0.0,109.55,0.0,183.12,87.6,64.1,87.6,0.1541530399999992
2025-05-12 00:00:00,0.287768001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.441921041,123.81472019809028,0.0,0.0,86.0,0.0,176.73,87.6,64.1,87.6,0.1541530399999992
2025-05-12 01:00:00,0.287768001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.441921041,123.35139888831537,0.0,0.0,86.0,0.0,176.73,87.6,64.1,87.6,0.1541530399999992
2025-05-12 02:00:00,0.287768001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.441921041,122.88812391067144,0.0,0.0,86.0,0.0,176.73,87.6,64.1,87.6,0.1541530399999992
2025-05-12 03:00:00,0.513328004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6674810440000001,122.19473199215793,0.0,0.0,81.48,0.0,194.95,87.6,64.1,87.6,0.1541530399999992
2025-05-12 04:00:00,0.513328004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6674810440000001,121.50140941283627,0.0,0.0,81.48,0.0,194.95,87.6,64.1,87.6,0.1541530399999992
2025-05-12 05:00:00,0.513328004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6674810440000001,120.80815616577253,0.0,0.0,81.48,0.0,194.95,87.6,64.1,87.6,0.1541530399999992
2025-05-12 06:00:00,1.300391006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545440459999999,119.3118467317886,0.0,0.0,137.05,0.0,187.07,87.6,64.1,87.6,0.1541530399999992
2025-05-12 07:00:00,1.300391006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545440459999999,117.81568692874808,0.0,0.0,137.05,0.0,187.07,87.6,64.1,87.6,0.1541530399999992
2025-05-12 08:00:00,1.300391006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545440459999999,116.31967674168786,0.0,0.0,137.05,0.0,187.07,87.6,64.1,87.6,0.1541530399999992
2025-05-12 09:00:00,1.148104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.30225704,114.97921105972799,0.0,0.0,69.74,0.0,86.93,87.6,64.1,87.6,0.1541530399999992
2025-05-12 10:00:00,1.148104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.30225704,113.63887942433631,0.0,0.0,69.74,0.0,86.93,87.6,64.1,87.6,0.1541530399999992
2025-05-12 11:00:00,1.148104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.30225704,112.29868182210816,0.0,0.0,69.74,0.0,86.93,87.6,64.1,87.6,0.1541530399999992
2025-05-12 12:00:00,0.358572003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7766381455266793,2.8143040903344807,0.0,0.0,9.487274957,0.0,121.58498141178595,7.039796040263681,0.0,-25.0,0.0,72.37,87.6,64.1,87.6,0.1541530399999992
2025-05-12 13:00:00,0.358572003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7766381455266793,2.8143040903344807,0.0,0.0,9.487274957,0.0,130.87035237150477,7.039796040263681,0.0,-25.0,0.0,72.37,87.6,64.1,87.6,0.1541530399999992
2025-05-12 14:00:00,0.358572003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7766381455266793,2.8143040903344807,0.0,0.0,9.487274957,0.0,140.1547947941276,7.039796040263521,0.0,-25.0,0.0,72.37,87.6,64.1,87.6,0.1541530399999992
2025-05-12 15:00:00,0.309208003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7289035786626146,2.892006275947284,0.0,0.0,9.536638957,0.0,149.4866854925082,6.992061473399547,0.0,-8.59,0.0,82.24,87.6,64.1,87.6,0.1541530399999992
2025-05-12 16:00:00,0.309208003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7289035786626146,2.892006275947284,0.0,0.0,9.536638957,0.0,158.81764300181896,6.992061473399547,0.0,-8.59,0.0,82.24,87.6,64.1,87.6,0.1541530399999992
2025-05-12 17:00:00,0.309208003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7289035786626146,2.892006275947284,0.0,0.0,9.536638957,0.0,168.14766741537878,6.992061473399547,0.0,-8.59,0.0,82.24,87.6,64.1,87.6,0.1541530399999992
2025-05-12 18:00:00,0.2824440039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.436597044,167.68534546088213,0.0,0.0,107.12,0.0,237.1,87.6,64.1,87.6,0.1541530399999992
2025-05-12 19:00:00,0.2824440039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.436597044,167.22306973858093,0.0,0.0,107.12,0.0,237.1,87.6,64.1,87.6,0.1541530399999992
2025-05-12 20:00:00,0.2824440039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.436597044,166.76084024385196,0.0,0.0,107.12,0.0,237.1,87.6,64.1,87.6,0.1541530399999992
2025-05-12 21:00:00,0.3427220039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.496875044,166.23714880880715,0.0,0.0,117.25,0.0,274.13,87.6,64.1,87.6,0.1541530399999992
2025-05-12 22:00:00,0.3427220039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.496875044,165.71350974290587,0.0,0.0,117.25,0.0,274.13,87.6,64.1,87.6,0.1541530399999992
2025-05-12 23:00:00,0.3427220039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.496875044,165.18992304091117,0.0,0.0,117.25,0.0,274.13,87.6,64.1,87.6,0.1541530399999992
2025-05-13 00:00:00,0.215987004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370140044,164.7957101261581,0.0,0.0,89.87,0.0,280.88,87.6,64.1,87.6,0.1541530399999992
2025-05-13 01:00:00,0.215987004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370140044,164.40153663269652,0.0,0.0,89.87,0.0,280.88,87.6,64.1,87.6,0.1541530399999992
2025-05-13 02:00:00,0.215987004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370140044,164.00740255658428,0.0,0.0,89.87,0.0,280.88,87.6,64.1,87.6,0.1541530399999992
2025-05-13 03:00:00,0.507342003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.661495043,163.3160068744919,0.0,0.0,93.94,0.0,327.48,87.6,64.1,87.6,0.1541530399999992
2025-05-13 04:00:00,0.507342003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.661495043,162.62468033196774,0.0,0.0,93.94,0.0,327.48,87.6,64.1,87.6,0.1541530399999992
2025-05-13 05:00:00,0.507342003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.661495043,161.9334229220978,0.0,0.0,93.94,0.0,327.48,87.6,64.1,87.6,0.1541530399999992
2025-05-13 06:00:00,0.723776005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8779290449999999,161.02138361551988,0.0,0.0,136.77,0.0,302.18,87.6,64.1,87.6,0.1541530399999992
2025-05-13 07:00:00,0.723776005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8779290449999999,160.1094355128726,0.0,0.0,136.77,0.0,302.18,87.6,64.1,87.6,0.1541530399999992
2025-05-13 08:00:00,0.723776005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8779290449999999,159.1975786050356,0.0,0.0,136.77,0.0,302.18,87.6,64.1,87.6,0.1541530399999992
2025-05-13 09:00:00,1.497099007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6512520469999996,157.49670777880775,0.0,0.0,79.36,0.0,132.98,87.6,64.1,87.6,0.1541530399999992
2025-05-13 10:00:00,1.497099007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6512520469999996,155.7960070396625,0.0,0.0,79.36,0.0,132.98,87.6,64.1,87.6,0.1541530399999992
2025-05-13 11:00:00,1.497099007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6512520469999996,154.09547637059117,0.0,0.0,79.36,0.0,132.98,87.6,64.1,87.6,0.1541530399999992
2025-05-13 12:00:00,0.6341480049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.211698955000001,0.0,158.20753179885412,1.6666666666666667,0.0,-6.0,0.0,97.8,87.6,64.1,87.6,0.1541530399999992
2025-05-13 13:00:00,0.6341480049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.211698955,0.0,162.31917602157424,1.6666666666666667,0.0,-6.0,0.0,97.8,87.6,64.1,87.6,0.1541530399999992
2025-05-13 14:00:00,0.6341480049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.211698955000001,0.0,166.43040907987208,1.6666666666666667,0.0,-6.0,0.0,97.8,87.6,64.1,87.6,0.1541530399999992
2025-05-13 15:00:00,0.243457001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6023899589999997,0.0,167.0041081987841,0.3333333333333333,0.0,-3.83,0.0,113.94,87.6,64.1,87.6,0.1541530399999992
2025-05-13 16:00:00,0.243457001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6023899589999997,0.0,167.57774994778424,0.3333333333333333,0.0,-3.83,0.0,113.94,87.6,64.1,87.6,0.1541530399999992
2025-05-13 17:00:00,0.243457001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6023899589999997,0.0,168.15133433260948,0.3333333333333333,0.0,-3.83,0.0,113.94,87.6,64.1,87.6,0.1541530399999992
2025-05-13 18:00:00,0.393156008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.547309048,167.57604057876807,0.0,0.0,105.23,0.0,285.61,87.6,64.1,87.6,0.1541530399999992
2025-05-13 19:00:00,0.393156008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.547309048,167.00080435430203,0.0,0.0,105.23,0.0,285.61,87.6,64.1,87.6,0.1541530399999992
2025-05-13 20:00:00,0.393156008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.547309048,166.42562565345844,0.0,0.0,105.23,0.0,285.61,87.6,64.1,87.6,0.1541530399999992
2025-05-13 21:00:00,0.341603003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495756043,165.9031095776278,0.0,0.0,148.96,0.0,334.42,87.6,64.1,87.6,0.1541530399999992
2025-05-13 22:00:00,0.341603003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495756043,165.38064575340474,0.0,0.0,148.96,0.0,334.42,87.6,64.1,87.6,0.1541530399999992
2025-05-13 23:00:00,0.341603003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495756043,164.8582341755641,0.0,0.0,148.96,0.0,334.42,87.6,64.1,87.6,0.1541530399999992
2025-05-14 00:00:00,0.477892003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.632045043,164.19680443071798,0.0,0.0,102.78,0.0,339.89,87.6,64.1,87.6,0.1541530399999992
2025-05-14 01:00:00,0.477892003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.632045043,163.53544082884633,0.0,0.0,102.78,0.0,339.89,87.6,64.1,87.6,0.1541530399999992
2025-05-14 02:00:00,0.477892003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.632045043,162.8741433633349,0.0,0.0,102.78,0.0,339.89,87.6,64.1,87.6,0.1541530399999992
2025-05-14 03:00:00,0.370554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5247070440000001,162.32244059797816,0.0,0.0,96.96,0.0,351.13,87.6,64.1,87.6,0.1541530399999992
2025-05-14 04:00:00,0.370554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5247070440000001,161.77079300289793,0.0,0.0,96.96,0.0,351.13,87.6,64.1,87.6,0.1541530399999992
2025-05-14 05:00:00,0.370554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5247070440000001,161.21920057257722,0.0,0.0,96.96,0.0,351.13,87.6,64.1,87.6,0.1541530399999992
2025-05-14 06:00:00,1.288192006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423450459999998,159.73129799333628,0.0,0.0,128.58,0.0,288.96,87.6,64.1,87.6,0.1541530399999992
2025-05-14 07:00:00,1.288192006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423450459999998,158.24354420435327,0.0,0.0,128.58,0.0,288.96,87.6,64.1,87.6,0.1541530399999992
2025-05-14 08:00:00,1.288192006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423450459999998,156.75593919074916,0.0,0.0,128.58,0.0,288.96,87.6,64.1,87.6,0.1541530399999992
2025-05-14 09:00:00,1.179866004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3340190440000004,155.3790196743811,0.0,0.0,70.92,0.0,104.92,87.6,64.1,87.6,0.1541530399999992
2025-05-14 10:00:00,1.179866004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3340190440000004,154.0022378499647,0.0,0.0,70.92,0.0,104.92,87.6,64.1,87.6,0.1541530399999992
2025-05-14 11:00:00,1.179866004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3340190440000004,152.62559370373071,0.0,0.0,70.92,0.0,104.92,87.6,64.1,87.6,0.1541530399999992
2025-05-14 12:00:00,0.379748004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.754760188768192,2.8493922029937915,0.0,0.0,9.466098956,0.0,161.88710812124035,7.017918083505163,0.0,-18.16,0.0,95.45,87.6,64.1,87.6,0.1541530399999992
2025-05-14 13:00:00,0.379748004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.754760188768192,2.8493922029937915,0.0,0.0,9.466098956,0.0,171.14769638730823,7.017918083505163,0.0,-18.16,0.0,95.45,87.6,64.1,87.6,0.1541530399999992
2025-05-14 14:00:00,0.379748004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.754760188768192,2.8493922029937915,0.0,0.0,9.466098956,0.0,180.4073585945495,7.017918083505163,0.0,-18.16,0.0,95.45,87.6,64.1,87.6,0.1541530399999992
2025-05-14 15:00:00,0.321612004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.524234955999999,0.0,189.72306811557004,6.963952653813309,0.0,-12.79,0.0,102.77,87.6,64.1,87.6,0.1541530399999992
2025-05-14 16:00:00,0.321612004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.524234955999999,0.0,199.0378460656385,6.963952653813309,0.0,-12.79,0.0,102.77,87.6,64.1,87.6,0.1541530399999992
2025-05-14 17:00:00,0.321612004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.524234955999999,0.0,208.35169253791193,6.963952653813309,0.0,-12.79,0.0,102.77,87.6,64.1,87.6,0.1541530399999992
2025-05-14 18:00:00,0.251123001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40527604100000003,207.9173103880459,0.0,0.0,91.6,0.0,227.38,87.6,64.1,87.6,0.1541530399999992
2025-05-14 19:00:00,0.251123001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40527604100000003,207.48297167639487,0.0,0.0,91.6,0.0,227.38,87.6,64.1,87.6,0.1541530399999992
2025-05-14 20:00:00,0.251123001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40527604100000003,207.048676398615,0.0,0.0,91.6,0.0,227.38,87.6,64.1,87.6,0.1541530399999992
2025-05-14 21:00:00,0.3689940069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5231470469999999,206.49414801362818,0.0,0.0,132.59,0.0,263.96,87.6,64.1,87.6,0.1541530399999992
2025-05-14 22:00:00,0.3689940069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5231470469999999,205.93967508147986,0.0,0.0,132.59,0.0,263.96,87.6,64.1,87.6,0.1541530399999992
2025-05-14 23:00:00,0.3689940069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5231470469999999,205.38525759662477,0.0,0.0,132.59,0.0,263.96,87.6,64.1,87.6,0.1541530399999992
2025-05-15 00:00:00,0.250247002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.404400042,204.95206596678347,0.0,0.0,98.06,0.0,249.54,87.6,64.1,87.6,0.1541530399999992
2025-05-15 01:00:00,0.250247002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.404400042,204.51891765610515,0.0,0.0,98.06,0.0,249.54,87.6,64.1,87.6,0.1541530399999992
2025-05-15 02:00:00,0.250247002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.404400042,204.0858126602579,0.0,0.0,98.06,0.0,249.54,87.6,64.1,87.6,0.1541530399999992
2025-05-15 03:00:00,0.293996002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.448149042,203.60810913817554,0.0,0.0,87.63,0.0,258.15,87.6,64.1,87.6,0.1541530399999992
2025-05-15 04:00:00,0.293996002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.448149042,203.1304533864454,0.0,0.0,87.63,0.0,258.15,87.6,64.1,87.6,0.1541530399999992
2025-05-15 05:00:00,0.293996002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.448149042,202.65284540029043,0.0,0.0,87.63,0.0,258.15,87.6,64.1,87.6,0.1541530399999992
2025-05-15 06:00:00,0.740845003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8949980430000002,201.71931680656675,0.0,0.0,119.9,0.0,253.36,87.6,64.1,87.6,0.1541530399999992
2025-05-15 07:00:00,0.740845003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8949980430000002,200.78588156570243,0.0,0.0,119.9,0.0,253.36,87.6,64.1,87.6,0.1541530399999992
2025-05-15 08:00:00,0.740845003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8949980430000002,199.8525396683622,0.0,0.0,119.9,0.0,253.36,87.6,64.1,87.6,0.1541530399999992
2025-05-15 09:00:00,0.999690001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.153843041,198.65516355623208,0.0,0.0,75.65,0.0,104.14,87.6,64.1,87.6,0.1541530399999992
2025-05-15 10:00:00,0.999690001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.153843041,197.45790718171318,0.0,0.0,75.65,0.0,104.14,87.6,64.1,87.6,0.1541530399999992
2025-05-15 11:00:00,0.999690001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.153843041,196.26077053283174,0.0,0.0,75.65,0.0,104.14,87.6,64.1,87.6,0.1541530399999992
2025-05-15 12:00:00,0.8805210019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.034674042,0.0,1.034674042,0.3448913473333333,3.0,0.0,0.0,0.0,0.0,196.24114445577845,0.3448913473333333,0.0,-4.97,0.0,95.48,87.6,64.1,87.6,0.1541530399999992
2025-05-15 13:00:00,0.8805210019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.034674042,0.0,1.034674042,0.3448913473333333,3.0,0.0,0.0,0.0,0.0,196.22152034133288,0.3448913473333333,0.0,-4.97,0.0,95.48,87.6,64.1,87.6,0.1541530399999992
2025-05-15 14:00:00,0.8805210019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.034674042,0.0,1.034674042,0.3448913473333333,3.0,0.0,0.0,0.0,0.0,196.20189818929873,0.3448913473333333,0.0,-4.97,0.0,95.48,87.6,64.1,87.6,0.1541530399999992
2025-05-15 15:00:00,0.373786001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.472060959,0.0,200.5648977392998,1.6666666666666667,0.0,-6.62,0.0,96.02,87.6,64.1,87.6,0.1541530399999992
2025-05-15 16:00:00,0.373786001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.472060959,0.0,204.92746098934586,1.6666666666666667,0.0,-6.62,0.0,96.02,87.6,64.1,87.6,0.1541530399999992
2025-05-15 17:00:00,0.373786001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.472060959,0.0,209.28958798306692,1.6666666666666667,0.0,-6.62,0.0,96.02,87.6,64.1,87.6,0.1541530399999992
2025-05-15 18:00:00,0.476881002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.631034042,208.62474673651352,0.0,0.0,76.11,0.0,214.95,87.6,64.1,87.6,0.1541530399999992
2025-05-15 19:00:00,0.476881002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.631034042,207.95997197408474,0.0,0.0,76.11,0.0,214.95,87.6,64.1,87.6,0.1541530399999992
2025-05-15 20:00:00,0.476881002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.631034042,207.2952636891322,0.0,0.0,76.11,0.0,214.95,87.6,64.1,87.6,0.1541530399999992
2025-05-15 21:00:00,0.377158007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.531311047,206.73238003317147,0.0,0.0,125.13,0.0,285.17,87.6,64.1,87.6,0.1541530399999992
2025-05-15 22:00:00,0.377158007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.531311047,206.1695526655763,0.0,0.0,125.13,0.0,285.17,87.6,64.1,87.6,0.1541530399999992
2025-05-15 23:00:00,0.377158007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.531311047,205.60678158071792,0.0,0.0,125.13,0.0,285.17,87.6,64.1,87.6,0.1541530399999992
2025-05-16 00:00:00,0.4628660029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.617019043,204.95660963419252,0.0,0.0,94.5,0.0,283.4,87.6,64.1,87.6,0.1541530399999992
2025-05-16 01:00:00,0.4628660029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.617019043,204.30650270486177,0.0,0.0,94.5,0.0,283.4,87.6,64.1,87.6,0.1541530399999992
2025-05-16 02:00:00,0.4628660029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.617019043,203.65646078622393,0.0,0.0,94.5,0.0,283.4,87.6,64.1,87.6,0.1541530399999992
2025-05-16 03:00:00,1.2582630039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124160439999998,202.19485427892081,0.0,0.0,85.0,0.0,291.69,87.6,64.1,87.6,0.1541530399999992
2025-05-16 04:00:00,1.2582630039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124160439999998,200.73339393226843,0.0,0.0,85.0,0.0,291.69,87.6,64.1,87.6,0.1541530399999992
2025-05-16 05:00:00,1.2582630039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124160439999998,199.2720797316507,0.0,0.0,85.0,0.0,291.69,87.6,64.1,87.6,0.1541530399999992
2025-05-16 06:00:00,1.6030260060000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571790459999999,197.4591126808204,0.0,0.0,113.18,0.0,261.37,87.6,64.1,87.6,0.1541530399999992
2025-05-16 07:00:00,1.6030260060000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571790459999999,195.64632692669517,0.0,0.0,113.18,0.0,261.37,87.6,64.1,87.6,0.1541530399999992
2025-05-16 08:00:00,1.6030260060000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571790459999999,193.83372245114535,0.0,0.0,113.18,0.0,261.37,87.6,64.1,87.6,0.1541530399999992
2025-05-16 09:00:00,1.188464901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.342617941,192.4443207717574,0.0,0.0,78.99,0.0,100.36,87.6,64.1,87.6,0.1541530399999992
2025-05-16 10:00:00,1.188464901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.342617941,191.05505803253735,0.0,0.0,78.99,0.0,100.36,87.6,64.1,87.6,0.1541530399999992
2025-05-16 11:00:00,1.188464901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.342617941,189.66593421959124,0.0,0.0,78.99,0.0,100.36,87.6,64.1,87.6,0.1541530399999992
2025-05-16 12:00:00,1.186136002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.340289042,0.0,1.340289042,0.44676301399999996,3.0000000000000004,0.0,0.0,0.0,0.0,189.64696762616927,0.44676301399999996,0.0,-3.15,0.0,82.52,87.6,64.1,87.6,0.1541530399999992
2025-05-16 13:00:00,1.186136002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.340289042,0.0,1.340289042,0.44676301399999996,3.0000000000000004,0.0,0.0,0.0,0.0,189.62800292940665,0.44676301399999996,0.0,-3.15,0.0,82.52,87.6,64.1,87.6,0.1541530399999992
2025-05-16 14:00:00,1.186136002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.340289042,0.0,1.340289042,0.44676301399999996,3.0000000000000004,0.0,0.0,0.0,0.0,189.6090401291137,0.44676301399999996,0.0,-3.15,0.0,82.52,87.6,64.1,87.6,0.1541530399999992
2025-05-16 15:00:00,0.3043880030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.541458957000007,0.0,190.1207090029608,0.3333333333333333,0.0,-0.01,0.0,95.92,87.6,64.1,87.6,0.1541530399999992
2025-05-16 16:00:00,0.3043880030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.541458957000007,0.0,190.63232670992053,0.3333333333333333,0.0,-0.01,0.0,95.92,87.6,64.1,87.6,0.1541530399999992
2025-05-16 17:00:00,0.3043880030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5414589569999992,0.0,191.14389325510953,0.3333333333333333,0.0,-0.01,0.0,95.92,87.6,64.1,87.6,0.1541530399999992
2025-05-16 18:00:00,0.553235004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.707388044,190.40295433109014,0.0,0.0,100.05,0.0,221.37,87.6,64.1,87.6,0.1541530399999992
2025-05-16 19:00:00,0.553235004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.707388044,189.66208950096316,0.0,0.0,100.05,0.0,221.37,87.6,64.1,87.6,0.1541530399999992
2025-05-16 20:00:00,0.553235004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.707388044,188.9212987573192,0.0,0.0,100.05,0.0,221.37,87.6,64.1,87.6,0.1541530399999992
2025-05-16 21:00:00,0.5033370040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6574900440000002,188.2314984192802,0.0,0.0,143.23,0.0,282.86,87.6,64.1,87.6,0.1541530399999992
2025-05-16 22:00:00,0.5033370040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6574900440000002,187.541767061275,0.0,0.0,143.23,0.0,282.86,87.6,64.1,87.6,0.1541530399999992
2025-05-16 23:00:00,0.5033370040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6574900440000002,186.85210467640562,0.0,0.0,143.23,0.0,282.86,87.6,64.1,87.6,0.1541530399999992
2025-05-17 00:00:00,0.6170380060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.771191046,186.04648982716245,0.0,0.0,93.0,0.0,273.5,87.6,64.1,87.6,0.1541530399999992
2025-05-17 01:00:00,0.6170380060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.771191046,185.2409555394042,0.0,0.0,93.0,0.0,273.5,87.6,64.1,87.6,0.1541530399999992
2025-05-17 02:00:00,0.6170380060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.771191046,184.43550180507475,0.0,0.0,93.0,0.0,273.5,87.6,64.1,87.6,0.1541530399999992
2025-05-17 03:00:00,0.723446006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.877599046,183.521549024282,0.0,0.0,88.9,0.0,273.52,87.6,64.1,87.6,0.1541530399999992
2025-05-17 04:00:00,0.723446006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.877599046,182.60768763876732,0.0,0.0,88.9,0.0,273.52,87.6,64.1,87.6,0.1541530399999992
2025-05-17 05:00:00,0.723446006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.877599046,181.6939176393912,0.0,0.0,88.9,0.0,273.52,87.6,64.1,87.6,0.1541530399999992
2025-05-17 06:00:00,0.7107740009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8649270410000001,180.79316963436196,0.0,0.0,91.56,0.0,215.98,87.6,64.1,87.6,0.1541530399999992
2025-05-17 07:00:00,0.7107740009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8649270410000001,179.89251170413323,0.0,0.0,91.56,0.0,215.98,87.6,64.1,87.6,0.1541530399999992
2025-05-17 08:00:00,0.7107740009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8649270410000001,178.9919438396975,0.0,0.0,91.56,0.0,215.98,87.6,64.1,87.6,0.1541530399999992
2025-05-17 09:00:00,0.7508220090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.09502495099999919,0.0,179.06716909729354,0.3333333333333333,0.0,0.86,0.0,77.31,87.6,64.1,87.6,0.1541530399999992
2025-05-17 10:00:00,0.7508220090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.09502495099999919,0.0,179.14238683236383,0.3333333333333333,0.0,0.86,0.0,77.31,87.6,64.1,87.6,0.1541530399999992
2025-05-17 11:00:00,0.7508220090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.09502495099999919,0.0,179.2175970456606,0.3333333333333333,0.0,0.86,0.0,77.31,87.6,64.1,87.6,0.1541530399999992
2025-05-17 12:00:00,0.416329004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.429517956,0.0,183.54060288283603,1.6666666666666667,0.0,-4.96,0.0,73.28,87.6,64.1,87.6,0.1541530399999992
2025-05-17 13:00:00,0.416329004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.429517956,0.0,187.86317641942773,1.6666666666666667,0.0,-4.96,0.0,73.28,87.6,64.1,87.6,0.1541530399999992
2025-05-17 14:00:00,0.416329004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.429517956,0.0,192.18531769866578,1.6666666666666667,0.0,-4.96,0.0,73.28,87.6,64.1,87.6,0.1541530399999992
2025-05-17 15:00:00,0.307862003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.537984957000001,0.0,196.61332442475592,1.6666666666666667,0.0,-5.8,0.0,82.41,87.6,64.1,87.6,0.1541530399999992
2025-05-17 16:00:00,0.307862003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.537984957000001,0.0,201.04088835017345,1.6666666666666667,0.0,-5.8,0.0,82.41,87.6,64.1,87.6,0.1541530399999992
2025-05-17 17:00:00,0.307862003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.537984957000001,0.0,205.46800951919843,1.6666666666666667,0.0,-5.8,0.0,82.41,87.6,64.1,87.6,0.1541530399999992
2025-05-17 18:00:00,0.393758005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5479110450000001,204.8883698151853,0.0,0.0,78.77,0.0,184.43,87.6,64.1,87.6,0.1541530399999992
2025-05-17 19:00:00,0.393758005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5479110450000001,204.3087880751426,0.0,0.0,78.77,0.0,184.43,87.6,64.1,87.6,0.1541530399999992
2025-05-17 20:00:00,0.393758005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5479110450000001,203.72926429327387,0.0,0.0,78.77,0.0,184.43,87.6,64.1,87.6,0.1541530399999992
2025-05-17 21:00:00,0.406876005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5610290450000001,203.1364127494976,0.0,0.0,130.21,0.0,258.94,87.6,64.1,87.6,0.1541530399999992
2025-05-17 22:00:00,0.406876005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5610290450000001,202.5436204908757,0.0,0.0,130.21,0.0,258.94,87.6,64.1,87.6,0.1541530399999992
2025-05-17 23:00:00,0.406876005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5610290450000001,201.95088751147966,0.0,0.0,130.21,0.0,258.94,87.6,64.1,87.6,0.1541530399999992
2025-05-18 00:00:00,0.420893002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.575046042,201.34391074721833,0.0,0.0,106.73,0.0,266.75,87.6,64.1,87.6,0.1541530399999992
2025-05-18 01:00:00,0.420893002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.575046042,200.73699468063342,0.0,0.0,106.73,0.0,266.75,87.6,64.1,87.6,0.1541530399999992
2025-05-18 02:00:00,0.420893002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.575046042,200.13013930565515,0.0,0.0,106.73,0.0,266.75,87.6,64.1,87.6,0.1541530399999992
2025-05-18 03:00:00,0.520783003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674936043,199.4214160437654,0.0,0.0,97.4,0.0,258.78,87.6,64.1,87.6,0.1541530399999992
2025-05-18 04:00:00,0.520783003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674936043,198.71276365420184,0.0,0.0,97.4,0.0,258.78,87.6,64.1,87.6,0.1541530399999992
2025-05-18 05:00:00,0.520783003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674936043,198.00418212987722,0.0,0.0,97.4,0.0,258.78,87.6,64.1,87.6,0.1541530399999992
2025-05-18 06:00:00,0.447816004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6019690440000001,197.37012758513362,0.0,0.0,91.3,0.0,204.22,87.6,64.1,87.6,0.1541530399999992
2025-05-18 07:00:00,0.447816004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6019690440000001,196.7361364458445,0.0,0.0,91.3,0.0,204.22,87.6,64.1,87.6,0.1541530399999992
2025-05-18 08:00:00,0.447816004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6019690440000001,196.10220870566928,0.0,0.0,91.3,0.0,204.22,87.6,64.1,87.6,0.1541530399999992
2025-05-18 09:00:00,0.4415760029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.595729043,195.47471170622728,0.0,0.0,10.1,0.0,87.45,87.6,64.1,87.6,0.1541530399999992
2025-05-18 10:00:00,0.4415760029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.595729043,194.84727745648522,0.0,0.0,10.1,0.0,87.45,87.6,64.1,87.6,0.1541530399999992
2025-05-18 11:00:00,0.4415760029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.595729043,194.21990595016814,0.0,0.0,10.1,0.0,87.45,87.6,64.1,87.6,0.1541530399999992
2025-05-18 12:00:00,0.403845003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.44200195700000067,0.0,194.6336458774331,0.3333333333333333,0.0,-2.0,0.0,77.65,87.6,64.1,87.6,0.1541530399999992
2025-05-18 13:00:00,0.403845003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.442001957000004,0.0,195.04734443070535,0.3333333333333333,0.0,-2.0,0.0,77.65,87.6,64.1,87.6,0.1541530399999992
2025-05-18 14:00:00,0.403845003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.442001957000004,0.0,195.46100161412227,0.3333333333333333,0.0,-2.0,0.0,77.65,87.6,64.1,87.6,0.1541530399999992
2025-05-18 15:00:00,0.391095004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.762081797404221,2.837552721653251,0.0,0.0,9.454751956,0.0,204.70711243084085,7.025239692141202,0.0,-8.97,0.0,88.24,87.6,64.1,87.6,0.1541530399999992
2025-05-18 16:00:00,0.391095004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.762081797404221,2.837552721653251,0.0,0.0,9.454751956,0.0,213.95229863647776,7.025239692141202,0.0,-8.97,0.0,88.24,87.6,64.1,87.6,0.1541530399999992
2025-05-18 17:00:00,0.391095004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.762081797404221,2.837552721653251,0.0,0.0,9.454751956,0.0,223.1965603234941,7.025239692141202,0.0,-8.97,0.0,88.24,87.6,64.1,87.6,0.1541530399999992
2025-05-18 18:00:00,0.204362002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35851504200000006,222.80840899195155,0.0,0.0,91.38,0.0,243.8,87.6,64.1,87.6,0.1541530399999992
2025-05-18 19:00:00,0.204362002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35851504200000006,222.42029647554216,0.0,0.0,91.38,0.0,243.8,87.6,64.1,87.6,0.1541530399999992
2025-05-18 20:00:00,0.204362002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35851504200000006,222.0322227703844,0.0,0.0,91.38,0.0,243.8,87.6,64.1,87.6,0.1541530399999992
2025-05-18 21:00:00,0.168069002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322222042,221.68122154606655,0.0,0.0,130.47,0.0,327.52,87.6,64.1,87.6,0.1541530399999992
2025-05-18 22:00:00,0.168069002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322222042,221.33025542187113,0.0,0.0,130.47,0.0,327.52,87.6,64.1,87.6,0.1541530399999992
2025-05-18 23:00:00,0.168069002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322222042,220.9793243942881,0.0,0.0,130.47,0.0,327.52,87.6,64.1,87.6,0.1541530399999992
2025-05-19 00:00:00,0.313390002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.467543042,220.48014172511398,0.0,0.0,110.48,0.0,354.02,87.6,64.1,87.6,0.1541530399999992
2025-05-19 01:00:00,0.313390002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.467543042,219.9810089742068,0.0,0.0,110.48,0.0,354.02,87.6,64.1,87.6,0.1541530399999992
2025-05-19 02:00:00,0.313390002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.467543042,219.48192613657469,0.0,0.0,110.48,0.0,354.02,87.6,64.1,87.6,0.1541530399999992
2025-05-19 03:00:00,0.346412002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5005650420000001,218.94919728885898,0.0,0.0,92.95,0.0,362.57,87.6,64.1,87.6,0.1541530399999992
2025-05-19 04:00:00,0.346412002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5005650420000001,218.41652171402805,0.0,0.0,92.95,0.0,362.57,87.6,64.1,87.6,0.1541530399999992
2025-05-19 05:00:00,0.346412002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5005650420000001,217.8838994067546,0.0,0.0,92.95,0.0,362.57,87.6,64.1,87.6,0.1541530399999992
2025-05-19 06:00:00,0.9682560039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.122409044,216.71679566579354,0.0,0.0,131.22,0.0,303.21,87.6,64.1,87.6,0.1541530399999992
2025-05-19 07:00:00,0.9682560039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.122409044,215.54980863520657,0.0,0.0,131.22,0.0,303.21,87.6,64.1,87.6,0.1541530399999992
2025-05-19 08:00:00,0.9682560039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.122409044,214.38293830332265,0.0,0.0,131.22,0.0,303.21,87.6,64.1,87.6,0.1541530399999992
2025-05-19 09:00:00,0.7129210040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.867074044,213.47673057683926,0.0,0.0,93.69,0.0,173.0,87.6,64.1,87.6,0.1541530399999992
2025-05-19 10:00:00,0.7129210040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.867074044,212.57061347112852,0.0,0.0,93.69,0.0,173.0,87.6,64.1,87.6,0.1541530399999992
2025-05-19 11:00:00,0.7129210040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.867074044,211.66458697712835,0.0,0.0,93.69,0.0,173.0,87.6,64.1,87.6,0.1541530399999992
2025-05-19 12:00:00,0.7635460030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.917699043,210.70699292353268,0.0,0.0,12.77,0.0,110.6,87.6,64.1,87.6,0.1541530399999992
2025-05-19 13:00:00,0.7635460030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.917699043,209.74949462934237,0.0,0.0,12.77,0.0,110.6,87.6,64.1,87.6,0.1541530399999992
2025-05-19 14:00:00,0.7635460030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.917699043,208.79209208498148,0.0,0.0,12.77,0.0,110.6,87.6,64.1,87.6,0.1541530399999992
