timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-05-19 15:00:00,0.361831001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5159840410000001,208.24469854822198,0.0,0.0,28.15,0.0,164.14,87.6,64.1,87.6,0.1541530399999992
2025-05-19 16:00:00,0.361831001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5159840410000001,207.69735975081613,0.0,0.0,28.15,0.0,164.14,87.6,64.1,87.6,0.1541530399999992
2025-05-19 17:00:00,0.361831001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5159840410000001,207.15007568729004,0.0,0.0,28.15,0.0,164.14,87.6,64.1,87.6,0.1541530399999992
2025-05-19 18:00:00,0.289672005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44382504500000003,206.67647798074174,0.0,0.0,114.49,0.0,338.75,87.6,64.1,87.6,0.1541530399999992
2025-05-19 19:00:00,0.289672005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44382504500000003,206.2029276339641,0.0,0.0,114.49,0.0,338.75,87.6,64.1,87.6,0.1541530399999992
2025-05-19 20:00:00,0.289672005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44382504500000003,205.72942464222112,0.0,0.0,114.49,0.0,338.75,87.6,64.1,87.6,0.1541530399999992
2025-05-19 21:00:00,0.6407040039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5948570440000001,205.10185471608344,0.0,0.1,154.86,0.0,384.78,87.6,64.1,87.6,0.1541530399999992
2025-05-19 22:00:00,0.6407040039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5948570439999972,204.47434754693836,0.0,0.1,154.86,0.0,384.78,87.6,64.1,87.6,0.1541530399999992
2025-05-19 23:00:00,0.6407040039999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5948570440000001,203.8469031285102,0.0,0.1,154.86,0.0,384.78,87.6,64.1,87.6,0.1541530399999992
2025-05-20 00:00:00,0.2235310019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377684042,203.4411265586055,0.0,0.0,114.95,0.0,415.94,87.6,64.1,87.6,0.1541530399999992
2025-05-20 01:00:00,0.2235310019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377684042,203.0353905663578,0.0,0.0,114.95,0.0,415.94,87.6,64.1,87.6,0.1541530399999992
2025-05-20 02:00:00,0.2235310019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377684042,202.6296951477093,0.0,0.0,114.95,0.0,415.94,87.6,64.1,87.6,0.1541530399999992
2025-05-20 03:00:00,0.280097005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43425004500000003,202.16631988737822,0.0,0.0,104.04,0.0,422.97,87.6,64.1,87.6,0.1541530399999992
2025-05-20 04:00:00,0.280097005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43425004500000003,201.70299096457316,0.0,0.0,104.04,0.0,422.97,87.6,64.1,87.6,0.1541530399999992
2025-05-20 05:00:00,0.280097005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43425004500000003,201.23970837466038,0.0,0.0,104.04,0.0,422.97,87.6,64.1,87.6,0.1541530399999992
2025-05-20 06:00:00,0.4887900039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.642943044,200.56352007321067,0.0,0.0,143.21,0.0,350.85,87.6,64.1,87.6,0.1541530399999992
2025-05-20 07:00:00,0.4887900039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.642943044,199.8873993905911,0.0,0.0,143.21,0.0,350.85,87.6,64.1,87.6,0.1541530399999992
2025-05-20 08:00:00,0.4887900039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.642943044,199.21134632003978,0.0,0.0,143.21,0.0,350.85,87.6,64.1,87.6,0.1541530399999992
2025-05-20 09:00:00,0.8892960040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0434490440000004,198.1266812629588,0.0,0.0,85.2,0.0,146.28,87.6,64.1,87.6,0.1541530399999992
2025-05-20 10:00:00,0.8892960040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0434490440000004,197.04212467238355,0.0,0.0,85.2,0.0,146.28,87.6,64.1,87.6,0.1541530399999992
2025-05-20 11:00:00,0.8892960040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0434490440000004,195.95767653746734,0.0,0.0,85.2,0.0,146.28,87.6,64.1,87.6,0.1541530399999992
2025-05-20 12:00:00,0.260260002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.414413042,195.51521031879318,0.0,0.0,0.17,0.0,114.55,87.6,64.1,87.6,0.1541530399999992
2025-05-20 13:00:00,0.260260002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41441304199999995,195.0727883467409,0.0,0.0,0.17,0.0,114.55,87.6,64.1,87.6,0.1541530399999992
2025-05-20 14:00:00,0.260260002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41441304199999995,194.63041061688583,0.0,0.0,0.17,0.0,114.55,87.6,64.1,87.6,0.1541530399999992
2025-05-20 15:00:00,0.8690640030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.023217043,193.56684855235474,0.0,0.0,7.61,0.0,128.24,87.6,64.1,87.6,0.1541530399999992
2025-05-20 16:00:00,0.8690640030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.023217043,192.50339284403012,0.0,0.0,7.61,0.0,128.24,87.6,64.1,87.6,0.1541530399999992
2025-05-20 17:00:00,0.8690640030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.023217043,191.44004348127632,0.0,0.0,7.61,0.0,128.24,87.6,64.1,87.6,0.1541530399999992
2025-05-20 18:00:00,0.507794004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6619470440000002,190.74544330958125,0.0,0.0,111.79,0.0,292.26,87.6,64.1,87.6,0.1541530399999992
2025-05-20 19:00:00,0.507794004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6619470440000002,190.05091259790336,0.0,0.0,111.79,0.0,292.26,87.6,64.1,87.6,0.1541530399999992
2025-05-20 20:00:00,0.507794004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6619470440000002,189.35645133929663,0.0,0.0,111.79,0.0,292.26,87.6,64.1,87.6,0.1541530399999992
2025-05-20 21:00:00,0.1797389999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33389204000000006,188.9968095308974,0.0,0.0,148.97,0.0,329.36,87.6,64.1,87.6,0.1541530399999992
2025-05-20 22:00:00,0.1797389999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33389204000000006,188.637203686679,0.0,0.0,148.97,0.0,329.36,87.6,64.1,87.6,0.1541530399999992
2025-05-20 23:00:00,0.1797389999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33389204000000006,188.277633803045,0.0,0.0,148.97,0.0,329.36,87.6,64.1,87.6,0.1541530399999992
2025-05-21 00:00:00,0.392156005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546309045,187.70134783048104,0.0,0.0,107.93,0.0,328.09,87.6,64.1,87.6,0.1541530399999992
2025-05-21 01:00:00,0.392156005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546309045,187.12511948651434,0.0,0.0,107.93,0.0,328.09,87.6,64.1,87.6,0.1541530399999992
2025-05-21 02:00:00,0.392156005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546309045,186.54894876538202,0.0,0.0,107.93,0.0,328.09,87.6,64.1,87.6,0.1541530399999992
2025-05-21 03:00:00,0.472953002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6271060420000001,185.8903897460157,0.0,0.0,94.9,0.0,319.13,87.6,64.1,87.6,0.1541530399999992
2025-05-21 04:00:00,0.472953002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6271060420000001,185.23189658255131,0.0,0.0,94.9,0.0,319.13,87.6,64.1,87.6,0.1541530399999992
2025-05-21 05:00:00,0.472953002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6271060420000001,184.57346926840327,0.0,0.0,94.9,0.0,319.13,87.6,64.1,87.6,0.1541530399999992
2025-05-21 06:00:00,0.6763360049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.830489045,183.707574120456,0.0,0.0,112.48,0.0,277.66,87.6,64.1,87.6,0.1541530399999992
2025-05-21 07:00:00,0.6763360049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.830489045,182.84176556202354,0.0,0.0,112.48,0.0,277.66,87.6,64.1,87.6,0.1541530399999992
2025-05-21 08:00:00,0.6763360049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.830489045,181.97604358444693,0.0,0.0,112.48,0.0,277.66,87.6,64.1,87.6,0.1541530399999992
2025-05-21 09:00:00,1.065650005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.219803045,180.7131489953946,0.0,0.0,84.82,0.0,151.32,87.6,64.1,87.6,0.1541530399999992
2025-05-21 10:00:00,1.065650005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.219803045,179.45038069580116,0.0,0.0,84.82,0.0,151.32,87.6,64.1,87.6,0.1541530399999992
2025-05-21 11:00:00,1.065650005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.219803045,178.1877386730377,0.0,0.0,84.82,0.0,151.32,87.6,64.1,87.6,0.1541530399999992
2025-05-21 12:00:00,0.456249002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3895979579999934,0.0,178.55172589801037,0.3333333333333333,0.0,-0.1,0.0,122.28,87.6,64.1,87.6,0.1541530399999992
2025-05-21 13:00:00,0.456249002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3895979579999934,0.0,178.91567672426055,0.3333333333333333,0.0,-0.1,0.0,122.28,87.6,64.1,87.6,0.1541530399999992
2025-05-21 14:00:00,0.456249002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3895979579999934,0.0,179.2795911554281,0.3333333333333333,0.0,-0.1,0.0,122.28,87.6,64.1,87.6,0.1541530399999992
2025-05-21 15:00:00,0.262592002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.416745042,178.83641315345542,0.0,0.0,-0.01,0.0,146.58,87.6,64.1,87.6,0.1541530399999992
2025-05-21 16:00:00,0.262592002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.416745042,178.39327946928296,0.0,0.0,-0.01,0.0,146.58,87.6,64.1,87.6,0.1541530399999992
2025-05-21 17:00:00,0.262592002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.416745042,177.9501900984789,0.0,0.0,-0.01,0.0,146.58,87.6,64.1,87.6,0.1541530399999992
2025-05-21 18:00:00,1.254817008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408970048,176.49467054069356,0.0,0.0,86.32,0.0,231.84,87.6,64.1,87.6,0.1541530399999992
2025-05-21 19:00:00,1.254817008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408970048,175.03929653486398,0.0,0.0,86.32,0.0,231.84,87.6,64.1,87.6,0.1541530399999992
2025-05-21 20:00:00,1.254817008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408970048,173.58406806643498,0.0,0.0,86.32,0.0,231.84,87.6,64.1,87.6,0.1541530399999992
2025-05-21 21:00:00,0.596469002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.750622042,172.80076880044467,0.0,0.0,110.27,0.0,258.94,87.6,64.1,87.6,0.1541530399999992
2025-05-21 22:00:00,0.596469002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.750622042,172.01754786438096,0.0,0.0,110.27,0.0,258.94,87.6,64.1,87.6,0.1541530399999992
2025-05-21 23:00:00,0.596469002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.750622042,171.23440525041084,0.0,0.0,110.27,0.0,258.94,87.6,64.1,87.6,0.1541530399999992
2025-05-22 00:00:00,0.436499003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.590652043,170.61457564355928,0.0,0.0,98.54,0.0,261.69,87.6,64.1,87.6,0.1541530399999992
2025-05-22 01:00:00,0.436499003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.590652043,169.9948080196684,0.0,0.0,98.54,0.0,261.69,87.6,64.1,87.6,0.1541530399999992
2025-05-22 02:00:00,0.436499003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.590652043,169.3751023725399,0.0,0.0,98.54,0.0,261.69,87.6,64.1,87.6,0.1541530399999992
2025-05-22 03:00:00,0.526637003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.680790043,168.6634811449557,0.0,0.0,81.5,0.0,256.06,87.6,64.1,87.6,0.1541530399999992
2025-05-22 04:00:00,0.526637003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.680790043,167.95193107949427,0.0,0.0,81.5,0.0,256.06,87.6,64.1,87.6,0.1541530399999992
2025-05-22 05:00:00,0.526637003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.680790043,167.24045216903937,0.0,0.0,81.5,0.0,256.06,87.6,64.1,87.6,0.1541530399999992
2025-05-22 06:00:00,0.907640004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061793044,166.14026583402654,0.0,0.0,107.67,0.0,253.87,87.6,64.1,87.6,0.1541530399999992
2025-05-22 07:00:00,0.907640004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061793044,165.0401895176472,0.0,0.0,107.67,0.0,253.87,87.6,64.1,87.6,0.1541530399999992
2025-05-22 08:00:00,0.907640004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061793044,163.9402232088995,0.0,0.0,107.67,0.0,253.87,87.6,64.1,87.6,0.1541530399999992
2025-05-22 09:00:00,1.088654002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242807042,162.6556587355582,0.0,0.0,54.54,0.0,188.87,87.6,64.1,87.6,0.1541530399999992
2025-05-22 10:00:00,1.088654002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242807042,161.37122271866423,0.0,0.0,54.54,0.0,188.87,87.6,64.1,87.6,0.1541530399999992
2025-05-22 11:00:00,1.088654002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242807042,160.08691514537196,0.0,0.0,54.54,0.0,188.87,87.6,64.1,87.6,0.1541530399999992
2025-05-22 12:00:00,1.1129160080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267069048,0.0,1.267069048,0.4223563493333333,3.0,0.0,0.0,0.0,0.0,160.07090645385742,0.4223563493333333,0.0,-1.91,0.0,103.85,87.6,64.1,87.6,0.1541530399999992
2025-05-22 13:00:00,1.1129160080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267069048,0.0,1.267069048,0.4223563493333333,3.0,0.0,0.0,0.0,0.0,160.05489936321203,0.4223563493333333,0.0,-1.91,0.0,103.85,87.6,64.1,87.6,0.1541530399999992
2025-05-22 14:00:00,1.1129160080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267069048,0.0,1.267069048,0.4223563493333333,3.0,0.0,0.0,0.0,0.0,160.0388938732757,0.4223563493333333,0.0,-1.91,0.0,103.85,87.6,64.1,87.6,0.1541530399999992
2025-05-22 15:00:00,0.8669670049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.9026406580294097,2.627926602377228,0.0,0.0,8.978879955,0.0,168.8221923397884,7.165798552766595,0.0,-10.9,0.0,99.37,87.6,64.1,87.6,0.1541530399999992
2025-05-22 16:00:00,0.8669670049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.9026406580294097,2.627926602377228,0.0,0.0,8.978879955,0.0,177.60461247645443,7.165798552766595,0.0,-10.9,0.0,99.37,87.6,64.1,87.6,0.1541530399999992
2025-05-22 17:00:00,0.8669670049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.9026406580294097,2.627926602377228,0.0,0.0,8.978879955,0.0,186.3861543711068,7.165798552766251,0.0,-10.9,0.0,99.37,87.6,64.1,87.6,0.1541530399999992
2025-05-22 18:00:00,0.865763004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019916044,185.32678509852684,0.0,0.0,50.0,0.0,179.77,87.6,64.1,87.6,0.1541530399999992
2025-05-22 19:00:00,0.865763004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019916044,184.26752176287414,0.0,0.0,50.0,0.0,179.77,87.6,64.1,87.6,0.1541530399999992
2025-05-22 20:00:00,0.865763004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019916044,183.208364353555,0.0,0.0,50.0,0.0,179.77,87.6,64.1,87.6,0.1541530399999992
2025-05-22 21:00:00,0.7050570039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8592100439999999,182.31329857426252,0.0,0.0,127.25,0.0,248.8,87.6,64.1,87.6,0.1541530399999992
2025-05-22 22:00:00,0.7050570039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8592100439999999,181.41832230154796,0.0,0.0,127.25,0.0,248.8,87.6,64.1,87.6,0.1541530399999992
2025-05-22 23:00:00,0.7050570039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8592100439999999,180.52343552646067,0.0,0.0,127.25,0.0,248.8,87.6,64.1,87.6,0.1541530399999992
2025-05-23 00:00:00,0.6507850020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8049380420000001,179.68401783392844,0.0,0.0,101.1,0.0,265.95,87.6,64.1,87.6,0.1541530399999992
2025-05-23 01:00:00,0.6507850020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8049380420000001,178.84468408316548,0.0,0.0,101.1,0.0,265.95,87.6,64.1,87.6,0.1541530399999992
2025-05-23 02:00:00,0.6507850020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8049380420000001,178.00543426577758,0.0,0.0,101.1,0.0,265.95,87.6,64.1,87.6,0.1541530399999992
2025-05-23 03:00:00,0.7396680050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8938210450000001,177.07557143153468,0.0,0.0,86.56,0.0,250.69,87.6,64.1,87.6,0.1541530399999992
2025-05-23 04:00:00,0.7396680050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8938210450000001,176.1458015835752,0.0,0.0,86.56,0.0,250.69,87.6,64.1,87.6,0.1541530399999992
2025-05-23 05:00:00,0.7396680050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8938210450000001,175.21612471260053,0.0,0.0,86.56,0.0,250.69,87.6,64.1,87.6,0.1541530399999992
2025-05-23 06:00:00,1.1970560060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.351209046,173.81981835931296,0.0,0.0,128.49,0.0,248.18,87.6,64.1,87.6,0.1541530399999992
2025-05-23 07:00:00,1.1970560060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.351209046,172.4236516366607,0.0,0.0,128.49,0.0,248.18,87.6,64.1,87.6,0.1541530399999992
2025-05-23 08:00:00,1.1970560060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.351209046,171.02762453068073,0.0,0.0,128.49,0.0,248.18,87.6,64.1,87.6,0.1541530399999992
2025-05-23 09:00:00,1.5858220070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7399750469999995,169.23503702639093,0.0,0.0,85.9,0.0,115.07,87.6,64.1,87.6,0.1541530399999992
2025-05-23 10:00:00,1.5858220070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7399750469999995,167.44262878085158,0.0,0.0,85.9,0.0,115.07,87.6,64.1,87.6,0.1541530399999992
2025-05-23 11:00:00,1.5858220070000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7399750469999995,165.65039977613677,0.0,0.0,85.9,0.0,115.07,87.6,64.1,87.6,0.1541530399999992
2025-05-23 12:00:00,1.3830940049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537247045,164.06521530248568,0.0,0.0,13.44,0.0,91.87,87.6,64.1,87.6,0.1541530399999992
2025-05-23 13:00:00,1.3830940049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537247045,162.48018934728196,0.0,0.0,13.44,0.0,91.87,87.6,64.1,87.6,0.1541530399999992
2025-05-23 14:00:00,1.3830940049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537247045,160.89532189467377,0.0,0.0,13.44,0.0,91.87,87.6,64.1,87.6,0.1541530399999992
2025-05-23 15:00:00,0.4873390019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.35850795799999524,0.0,161.23057016132432,0.3333333333333333,0.0,0.0,0.0,96.85,87.6,64.1,87.6,0.1541530399999992
2025-05-23 16:00:00,0.4873390019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3585079580000011,0.0,161.5657849031482,0.3333333333333333,0.0,0.0,0.0,96.85,87.6,64.1,87.6,0.1541530399999992
2025-05-23 17:00:00,0.4873390019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3585079580000011,0.0,161.90096612349788,0.3333333333333333,0.0,0.0,0.0,96.85,87.6,64.1,87.6,0.1541530399999992
2025-05-23 18:00:00,0.406960003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5611130430000001,161.3122116972937,0.0,0.0,97.6,0.0,216.18,87.6,64.1,87.6,0.1541530399999992
2025-05-23 19:00:00,0.406960003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5611130430000001,160.72351614653212,0.0,0.0,97.6,0.0,216.18,87.6,64.1,87.6,0.1541530399999992
2025-05-23 20:00:00,0.406960003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5611130430000001,160.13487946532564,0.0,0.0,97.6,0.0,216.18,87.6,64.1,87.6,0.1541530399999992
2025-05-23 21:00:00,0.393444005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5475970450000001,159.56009348248114,0.0,0.0,139.29,0.0,278.27,87.6,64.1,87.6,0.1541530399999992
2025-05-23 22:00:00,0.393444005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5475970450000001,158.9853649782349,0.0,0.0,139.29,0.0,278.27,87.6,64.1,87.6,0.1541530399999992
2025-05-23 23:00:00,0.393444005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5475970450000001,158.41069394683913,0.0,0.0,139.29,0.0,278.27,87.6,64.1,87.6,0.1541530399999992
2025-05-24 00:00:00,0.610140002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.764293042,157.61496201826077,0.0,0.0,98.99,0.0,242.64,87.6,64.1,87.6,0.1541530399999992
2025-05-24 01:00:00,0.610140002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.764293042,156.81930966287527,0.0,0.0,98.99,0.0,242.64,87.6,64.1,87.6,0.1541530399999992
2025-05-24 02:00:00,0.610140002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.764293042,156.02373687272532,0.0,0.0,98.99,0.0,242.64,87.6,64.1,87.6,0.1541530399999992
2025-05-24 03:00:00,0.6381330030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.792286043,155.19967935311968,0.0,0.0,84.22,0.0,203.08,87.6,64.1,87.6,0.1541530399999992
2025-05-24 04:00:00,0.6381330030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.792286043,154.37570423926599,0.0,0.0,84.22,0.0,203.08,87.6,64.1,87.6,0.1541530399999992
2025-05-24 05:00:00,0.6381330030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.792286043,153.55181152292369,0.0,0.0,84.22,0.0,203.08,87.6,64.1,87.6,0.1541530399999992
2025-05-24 06:00:00,0.936901005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.091054045,152.42313588768974,0.0,0.0,82.07,0.0,176.24,87.6,64.1,87.6,0.1541530399999992
2025-05-24 07:00:00,0.936901005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.091054045,151.29457312001932,0.0,0.0,82.07,0.0,176.24,87.6,64.1,87.6,0.1541530399999992
2025-05-24 08:00:00,0.936901005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.091054045,150.16612320862566,0.0,0.0,82.07,0.0,176.24,87.6,64.1,87.6,0.1541530399999992
2025-05-24 09:00:00,0.8320670019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.986220042,149.14475961467215,0.0,0.0,12.26,0.0,75.66,87.6,64.1,87.6,0.1541530399999992
2025-05-24 10:00:00,0.8320670019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.986220042,148.12349815707805,0.0,0.0,12.26,0.0,75.66,87.6,64.1,87.6,0.1541530399999992
2025-05-24 11:00:00,0.8320670019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.986220042,147.1023388256297,0.0,0.0,12.26,0.0,75.66,87.6,64.1,87.6,0.1541530399999992
2025-05-24 12:00:00,0.8001990099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.04564794999999933,0.0,147.13236358274713,0.3333333333333333,0.0,-0.15,0.0,71.93,87.6,64.1,87.6,0.1541530399999992
2025-05-24 13:00:00,0.8001990099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.04564794999999933,0.0,147.16238533738888,0.3333333333333333,0.0,-0.15,0.0,71.93,87.6,64.1,87.6,0.1541530399999992
2025-05-24 14:00:00,0.8001990099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.04564795000000288,0.0,147.19240408985516,0.3333333333333333,0.0,-0.15,0.0,71.93,87.6,64.1,87.6,0.1541530399999992
2025-05-24 15:00:00,0.588374002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2574729580000015,0.0,147.43000834828618,0.3333333333333333,0.0,-1.77,0.0,78.44,87.6,64.1,87.6,0.1541530399999992
2025-05-24 16:00:00,0.588374002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2574729580000015,0.0,147.66758884629135,0.3333333333333333,0.0,-1.77,0.0,78.44,87.6,64.1,87.6,0.1541530399999992
2025-05-24 17:00:00,0.588374002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2574729580000015,0.0,147.90514558624673,0.3333333333333333,0.0,-1.77,0.0,78.44,87.6,64.1,87.6,0.1541530399999992
2025-05-24 18:00:00,0.401376004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.555529044,147.32348870025953,0.0,0.0,85.34,0.0,124.52,87.6,64.1,87.6,0.1541530399999992
2025-05-24 19:00:00,0.401376004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.555529044,146.74188997996094,0.0,0.0,85.34,0.0,124.52,87.6,64.1,87.6,0.1541530399999992
2025-05-24 20:00:00,0.401376004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.555529044,146.16034941953438,0.0,0.0,85.34,0.0,124.52,87.6,64.1,87.6,0.1541530399999992
2025-05-24 21:00:00,0.444100004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.598253044,145.5352710947965,0.0,0.0,107.92,0.0,139.04,87.6,64.1,87.6,0.1541530399999992
2025-05-24 22:00:00,0.444100004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.598253044,144.9102552778911,0.0,0.0,107.92,0.0,139.04,87.6,64.1,87.6,0.1541530399999992
2025-05-24 23:00:00,0.444100004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.598253044,144.28530196256742,0.0,0.0,107.92,0.0,139.04,87.6,64.1,87.6,0.1541530399999992
2025-05-25 00:00:00,0.4969560019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6511090419999999,143.6064764507385,0.0,0.0,23.82,0.0,113.08,87.6,64.1,87.6,0.1541530399999992
2025-05-25 01:00:00,0.4969560019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6511090419999999,142.9277188214608,0.0,0.0,23.82,0.0,113.08,87.6,64.1,87.6,0.1541530399999992
2025-05-25 02:00:00,0.4969560019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6511090419999999,142.249029067946,0.0,0.0,23.82,0.0,113.08,87.6,64.1,87.6,0.1541530399999992
2025-05-25 03:00:00,0.4976570029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.651810043,141.5696918762637,0.0,0.0,8.38,0.0,106.44,87.6,64.1,87.6,0.1541530399999992
2025-05-25 04:00:00,0.4976570029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.651810043,140.89042261830056,0.0,0.0,8.38,0.0,106.44,87.6,64.1,87.6,0.1541530399999992
2025-05-25 05:00:00,0.4976570029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.651810043,140.21122128726324,0.0,0.0,8.38,0.0,106.44,87.6,64.1,87.6,0.1541530399999992
2025-05-25 06:00:00,0.792560002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.05328695800000105,0.0,140.24942138397452,0.3333333333333333,0.0,1.17,0.0,91.86,87.6,64.1,87.6,0.1541530399999992
2025-05-25 07:00:00,0.792560002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.05328695800000105,0.0,140.28761766067612,0.3333333333333333,0.0,1.17,0.0,91.86,87.6,64.1,87.6,0.1541530399999992
2025-05-25 08:00:00,0.792560002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.05328695800000105,0.0,140.32581011775005,0.3333333333333333,0.0,1.17,0.0,91.86,87.6,64.1,87.6,0.1541530399999992
2025-05-25 09:00:00,0.8964900050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.050643045,0.0,1.050643045,0.3502143483333333,3.0,0.0,0.0,0.0,0.0,140.31177753673828,0.3502143483333333,0.0,0.0,0.0,99.71,87.6,64.1,87.6,0.1541530399999992
2025-05-25 10:00:00,0.8964900050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.050643045,0.0,1.050643045,0.3502143483333333,3.0,0.0,0.0,0.0,0.0,140.2977463589846,0.3502143483333333,0.0,0.0,0.0,99.71,87.6,64.1,87.6,0.1541530399999992
2025-05-25 11:00:00,0.8964900050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.050643045,0.0,1.050643045,0.3502143483333333,3.0,0.0,0.0,0.0,0.0,140.2837165843487,0.3502143483333333,0.0,0.0,0.0,99.71,87.6,64.1,87.6,0.1541530399999992
2025-05-25 12:00:00,0.826397002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.019449958000000045,0.0,140.28874917153024,0.3333333333333333,0.0,-0.25,0.0,88.43,87.6,64.1,87.6,0.1541530399999992
2025-05-25 13:00:00,0.826397002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.019449958000000045,0.0,140.29378125545307,0.3333333333333333,0.0,-0.25,0.0,88.43,87.6,64.1,87.6,0.1541530399999992
2025-05-25 14:00:00,0.826397002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.019449957999995604,0.0,140.2988128361675,0.3333333333333333,0.0,-0.25,0.0,88.43,87.6,64.1,87.6,0.1541530399999992
2025-05-25 15:00:00,0.482175006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.363671954,0.0,144.5611814698039,1.6666666666666667,0.0,-4.95,0.0,89.42,87.6,64.1,87.6,0.1541530399999992
2025-05-25 16:00:00,0.482175006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.363671954,0.0,148.82312386657694,1.6666666666666667,0.0,-4.95,0.0,89.42,87.6,64.1,87.6,0.1541530399999992
2025-05-25 17:00:00,0.482175006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.363671954,0.0,153.0846400691103,1.6666666666666667,0.0,-4.95,0.0,89.42,87.6,64.1,87.6,0.1541530399999992
2025-05-25 18:00:00,0.268024003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42217704300000003,152.63853870408298,0.0,0.0,11.72,0.0,129.86,87.6,64.1,87.6,0.1541530399999992
2025-05-25 19:00:00,0.268024003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42217704300000003,152.19248194919217,0.0,0.0,11.72,0.0,129.86,87.6,64.1,87.6,0.1541530399999992
2025-05-25 20:00:00,0.268024003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42217704300000003,151.74646979997686,0.0,0.0,11.72,0.0,129.86,87.6,64.1,87.6,0.1541530399999992
2025-05-25 21:00:00,0.311456755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46560979500000005,151.25618311728257,0.0,0.0,107.41,0.0,216.39,87.6,64.1,87.6,0.1541530399999992
2025-05-25 22:00:00,0.311456755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46560979500000005,150.76594546325657,0.0,0.0,107.41,0.0,216.39,87.6,64.1,87.6,0.1541530399999992
2025-05-25 23:00:00,0.311456755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46560979500000005,150.27575683299597,0.0,0.0,107.41,0.0,216.39,87.6,64.1,87.6,0.1541530399999992
2025-05-26 00:00:00,0.488427002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6425800420000001,149.6050353369045,0.0,0.0,88.13,0.0,202.72,87.6,64.1,87.6,0.1541530399999992
2025-05-26 01:00:00,0.488427002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6425800420000001,148.93438091296264,0.0,0.0,88.13,0.0,202.72,87.6,64.1,87.6,0.1541530399999992
2025-05-26 02:00:00,0.488427002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6425800420000001,148.26379355446318,0.0,0.0,88.13,0.0,202.72,87.6,64.1,87.6,0.1541530399999992
2025-05-26 03:00:00,0.424692002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.578845042,147.6583089689853,0.0,0.0,71.83,0.0,192.43,87.6,64.1,87.6,0.1541530399999992
2025-05-26 04:00:00,0.424692002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.578845042,147.05288493196596,0.0,0.0,71.83,0.0,192.43,87.6,64.1,87.6,0.1541530399999992
2025-05-26 05:00:00,0.424692002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.578845042,146.44752143735033,0.0,0.0,71.83,0.0,192.43,87.6,64.1,87.6,0.1541530399999992
2025-05-26 06:00:00,0.736577007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8907300469999999,145.5239684739821,0.0,0.0,116.2,0.0,206.6,87.6,64.1,87.6,0.1541530399999992
2025-05-26 07:00:00,0.736577007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8907300469999999,144.60050786591023,0.0,0.0,116.2,0.0,206.6,87.6,64.1,87.6,0.1541530399999992
2025-05-26 08:00:00,0.736577007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8907300469999999,143.67713960389915,0.0,0.0,116.2,0.0,206.6,87.6,64.1,87.6,0.1541530399999992
2025-05-26 09:00:00,0.75910801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9132610499999998,142.73087285932652,0.0,0.0,91.41,0.0,100.75,87.6,64.1,87.6,0.1541530399999992
2025-05-26 10:00:00,0.75910801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9132610499999998,141.78470074142834,0.0,0.0,91.41,0.0,100.75,87.6,64.1,87.6,0.1541530399999992
2025-05-26 11:00:00,0.75910801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9132610499999998,140.83862324074195,0.0,0.0,91.41,0.0,100.75,87.6,64.1,87.6,0.1541530399999992
2025-05-26 12:00:00,0.790489005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0553579550000054,0.0,140.87879017431788,0.3333333333333333,0.0,-0.42,0.0,79.88,87.6,64.1,87.6,0.1541530399999992
2025-05-26 13:00:00,0.790489005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0553579550000054,0.0,140.91895309120045,0.3333333333333333,0.0,-0.42,0.0,79.88,87.6,64.1,87.6,0.1541530399999992
2025-05-26 14:00:00,0.790489005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0553579550000054,0.0,140.95911199179133,0.3333333333333333,0.0,-0.42,0.0,79.88,87.6,64.1,87.6,0.1541530399999992
2025-05-26 15:00:00,0.6933450029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.15250195699999824,0.0,141.09446799845216,0.3333333333333333,0.0,-0.82,0.0,88.02,87.6,64.1,87.6,0.1541530399999992
2025-05-26 16:00:00,0.6933450029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.15250195700000013,0.0,141.22981046951233,0.3333333333333333,0.0,-0.82,0.0,88.02,87.6,64.1,87.6,0.1541530399999992
2025-05-26 17:00:00,0.6933450029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.15250195700000013,0.0,141.3651394063254,0.3333333333333333,0.0,-0.82,0.0,88.02,87.6,64.1,87.6,0.1541530399999992
2025-05-26 18:00:00,0.5470300020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.701183042,140.63550999238478,0.0,0.0,95.76,0.0,196.54,87.6,64.1,87.6,0.1541530399999992
2025-05-26 19:00:00,0.5470300020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.701183042,139.90595354138557,0.0,0.0,95.76,0.0,196.54,87.6,64.1,87.6,0.1541530399999992
2025-05-26 20:00:00,0.5470300020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.701183042,139.17647004603145,0.0,0.0,95.76,0.0,196.54,87.6,64.1,87.6,0.1541530399999992
2025-05-26 21:00:00,0.4710570060000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42521004599999723,138.72866459698605,0.0,0.1,161.57,0.0,271.32,87.6,64.1,87.6,0.1541530399999992
2025-05-26 22:00:00,0.4710570060000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42521004599999723,138.28090392848554,0.0,0.1,161.57,0.0,271.32,87.6,64.1,87.6,0.1541530399999992
2025-05-26 23:00:00,0.4710570060000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42521004600000006,137.83318803605187,0.0,0.1,161.57,0.0,271.32,87.6,64.1,87.6,0.1541530399999992
2025-05-27 00:00:00,0.402595001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5567480410000001,137.25129447132989,0.0,0.0,88.51,0.0,212.44,87.6,64.1,87.6,0.1541530399999992
2025-05-27 01:00:00,0.402595001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5567480410000001,136.66945909596438,0.0,0.0,88.51,0.0,212.44,87.6,64.1,87.6,0.1541530399999992
2025-05-27 02:00:00,0.402595001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5567480410000001,136.08768190413642,0.0,0.0,88.51,0.0,212.44,87.6,64.1,87.6,0.1541530399999992
2025-05-27 03:00:00,0.976414003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.130567043,134.9204332961501,0.0,0.0,61.98,0.0,199.91,87.6,64.1,87.6,0.1541530399999992
2025-05-27 04:00:00,0.976414003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.130567043,133.75330141302456,0.0,0.0,61.98,0.0,199.91,87.6,64.1,87.6,0.1541530399999992
2025-05-27 05:00:00,0.976414003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.130567043,132.58628624308733,0.0,0.0,61.98,0.0,199.91,87.6,64.1,87.6,0.1541530399999992
2025-05-27 06:00:00,0.769404005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9235570450000001,131.63062246650384,0.0,0.0,67.7,0.0,171.22,87.6,64.1,87.6,0.1541530399999992
2025-05-27 07:00:00,0.769404005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9235570450000001,130.67505425629798,0.0,0.0,67.7,0.0,171.22,87.6,64.1,87.6,0.1541530399999992
2025-05-27 08:00:00,0.769404005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9235570450000001,129.71958160291317,0.0,0.0,67.7,0.0,171.22,87.6,64.1,87.6,0.1541530399999992
2025-05-27 09:00:00,1.317816002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471969042,128.20460041822227,0.0,0.0,50.17,0.0,114.18,87.6,64.1,87.6,0.1541530399999992
2025-05-27 10:00:00,1.317816002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471969042,126.68977073164984,0.0,0.0,50.17,0.0,114.18,87.6,64.1,87.6,0.1541530399999992
2025-05-27 11:00:00,1.317816002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471969042,125.17509252804606,0.0,0.0,50.17,0.0,114.18,87.6,64.1,87.6,0.1541530399999992
2025-05-27 12:00:00,1.074432002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.228585042,0.0,1.228585042,0.4095283473333333,3.0,0.0,0.0,0.0,0.0,125.16257501879326,0.4095283473333333,0.0,0.03,0.0,82.82,87.6,64.1,87.6,0.1541530399999992
2025-05-27 13:00:00,1.074432002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.228585042,0.0,1.228585042,0.4095283473333333,3.0,0.0,0.0,0.0,0.0,125.15005876129139,0.4095283473333333,0.0,0.03,0.0,82.82,87.6,64.1,87.6,0.1541530399999992
2025-05-27 14:00:00,1.074432002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.228585042,0.0,1.228585042,0.4095283473333333,3.0,0.0,0.0,0.0,0.0,125.13754375541527,0.4095283473333333,0.0,0.03,0.0,82.82,87.6,64.1,87.6,0.1541530399999992
2025-05-27 15:00:00,0.333263003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.487416043,124.62766669185605,0.0,0.0,3.14,0.0,101.21,87.6,64.1,87.6,0.1541530399999992
2025-05-27 16:00:00,0.333263003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.487416043,124.11784061600319,0.0,0.0,3.14,0.0,101.21,87.6,64.1,87.6,0.1541530399999992
2025-05-27 17:00:00,0.333263003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.487416043,123.60806552275793,0.0,0.0,3.14,0.0,101.21,87.6,64.1,87.6,0.1541530399999992
2025-05-27 18:00:00,0.306945003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.461098043,123.12519650906279,0.0,0.0,103.0,0.0,221.11,87.6,64.1,87.6,0.1541530399999992
2025-05-27 19:00:00,0.306945003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.461098043,122.64237578226903,0.0,0.0,103.0,0.0,221.11,87.6,64.1,87.6,0.1541530399999992
2025-05-27 20:00:00,0.306945003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.461098043,122.15960333754795,0.0,0.0,103.0,0.0,221.11,87.6,64.1,87.6,0.1541530399999992
2025-05-27 21:00:00,0.384131004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5382840440000001,121.59811794456114,0.0,0.0,111.16,0.0,230.59,87.6,64.1,87.6,0.1541530399999992
2025-05-27 22:00:00,0.384131004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5382840440000001,121.03668870011361,0.0,0.0,111.16,0.0,230.59,87.6,64.1,87.6,0.1541530399999992
2025-05-27 23:00:00,0.384131004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5382840440000001,120.47531559859054,0.0,0.0,111.16,0.0,230.59,87.6,64.1,87.6,0.1541530399999992
2025-05-28 00:00:00,0.279988003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43414104300000006,120.02026700274497,0.0,0.0,76.43,0.0,164.52,87.6,64.1,87.6,0.1541530399999992
2025-05-28 01:00:00,0.279988003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43414104300000006,119.56526391175899,0.0,0.0,76.43,0.0,164.52,87.6,64.1,87.6,0.1541530399999992
2025-05-28 02:00:00,0.279988003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43414104300000006,119.1103063210821,0.0,0.0,76.43,0.0,164.52,87.6,64.1,87.6,0.1541530399999992
2025-05-28 03:00:00,0.324222003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.478375043,118.6102574914704,0.0,0.0,61.01,0.0,179.14,87.6,64.1,87.6,0.1541530399999992
2025-05-28 04:00:00,0.324222003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.478375043,118.11025866674167,0.0,0.0,61.01,0.0,179.14,87.6,64.1,87.6,0.1541530399999992
2025-05-28 05:00:00,0.324222003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.478375043,117.6103098418954,0.0,0.0,61.01,0.0,179.14,87.6,64.1,87.6,0.1541530399999992
2025-05-28 06:00:00,0.4343960040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5885490440000001,116.99798856193162,0.0,0.0,92.85,0.0,184.32,87.6,64.1,87.6,0.1541530399999992
2025-05-28 07:00:00,0.4343960040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5885490440000001,116.38572851409585,0.0,0.0,92.85,0.0,184.32,87.6,64.1,87.6,0.1541530399999992
2025-05-28 08:00:00,0.4343960040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5885490440000001,115.77352969226484,0.0,0.0,92.85,0.0,184.32,87.6,64.1,87.6,0.1541530399999992
2025-05-28 09:00:00,0.3063280059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.460481046,115.29207372092827,0.0,0.0,90.0,0.0,173.48,87.6,64.1,87.6,0.1541530399999992
2025-05-28 10:00:00,0.3063280059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.460481046,114.81066589518883,0.0,0.0,90.0,0.0,173.48,87.6,64.1,87.6,0.1541530399999992
2025-05-28 11:00:00,0.3063280059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.460481046,114.32930621023198,0.0,0.0,90.0,0.0,173.48,87.6,64.1,87.6,0.1541530399999992
2025-05-28 12:00:00,0.468951005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.623104045,113.68205282552931,0.0,0.0,65.67,0.0,123.92,87.6,64.1,87.6,0.1541530399999992
2025-05-28 13:00:00,0.468951005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.623104045,113.03486416616512,0.0,0.0,65.67,0.0,123.92,87.6,64.1,87.6,0.1541530399999992
2025-05-28 14:00:00,0.468951005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.623104045,112.38774022566687,0.0,0.0,65.67,0.0,123.92,87.6,64.1,87.6,0.1541530399999992
2025-05-28 15:00:00,0.3640230009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.518176041,111.84775038939942,0.0,0.0,42.1,0.0,156.81,87.6,64.1,87.6,0.1541530399999992
2025-05-28 16:00:00,0.3640230009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.518176041,111.30781455211559,0.0,0.0,42.1,0.0,156.81,87.6,64.1,87.6,0.1541530399999992
2025-05-28 17:00:00,0.3640230009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.518176041,110.76793270841549,0.0,0.0,42.1,0.0,156.81,87.6,64.1,87.6,0.1541530399999992
2025-05-28 18:00:00,0.253882002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.408035042,110.34049362738953,0.0,0.0,94.99,0.0,198.78,87.6,64.1,87.6,0.1541530399999992
2025-05-28 19:00:00,0.253882002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.408035042,109.9130972902717,0.0,0.0,94.99,0.0,198.78,87.6,64.1,87.6,0.1541530399999992
2025-05-28 20:00:00,0.253882002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.408035042,109.48574369278757,0.0,0.0,94.99,0.0,198.78,87.6,64.1,87.6,0.1541530399999992
2025-05-28 21:00:00,0.3052470029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.459400043,109.00601956433665,0.0,0.0,139.91,0.0,241.29,87.6,64.1,87.6,0.1541530399999992
2025-05-28 22:00:00,0.3052470029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.459400043,108.52634340829859,0.0,0.0,139.91,0.0,241.29,87.6,64.1,87.6,0.1541530399999992
2025-05-28 23:00:00,0.3052470029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.459400043,108.04671521987612,0.0,0.0,139.91,0.0,241.29,87.6,64.1,87.6,0.1541530399999992
2025-05-29 00:00:00,0.270487003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.424640043,107.60260438202761,0.0,0.0,99.13,0.0,229.19,87.6,64.1,87.6,0.1541530399999992
2025-05-29 01:00:00,0.270487003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.424640043,107.15853795526287,0.0,0.0,99.13,0.0,229.19,87.6,64.1,87.6,0.1541530399999992
2025-05-29 02:00:00,0.270487003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.424640043,106.71451593514081,0.0,0.0,99.13,0.0,229.19,87.6,64.1,87.6,0.1541530399999992
2025-05-29 03:00:00,0.286676003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.440829043,106.25401892946567,0.0,0.0,91.55,0.0,242.92,87.6,64.1,87.6,0.1541530399999992
2025-05-29 04:00:00,0.286676003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.440829043,105.7935679734911,0.0,0.0,91.55,0.0,242.92,87.6,64.1,87.6,0.1541530399999992
2025-05-29 05:00:00,0.286676003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.440829043,105.33316306261212,0.0,0.0,91.55,0.0,242.92,87.6,64.1,87.6,0.1541530399999992
2025-05-29 06:00:00,0.648704002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8028570419999999,104.50338786671401,0.0,0.0,89.46,0.0,215.67,87.6,64.1,87.6,0.1541530399999992
2025-05-29 07:00:00,0.648704002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8028570419999999,103.6736956483355,0.0,0.0,89.46,0.0,215.67,87.6,64.1,87.6,0.1541530399999992
2025-05-29 08:00:00,0.648704002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8028570419999999,102.84408639917882,0.0,0.0,89.46,0.0,215.67,87.6,64.1,87.6,0.1541530399999992
2025-05-29 09:00:00,0.767850009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922003049,101.8929825527838,0.0,0.0,62.83,0.0,92.5,87.6,64.1,87.6,0.1541530399999992
2025-05-29 10:00:00,0.767850009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922003049,100.94197381677343,0.0,0.0,62.83,0.0,92.5,87.6,64.1,87.6,0.1541530399999992
2025-05-29 11:00:00,0.767850009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922003049,99.99106018163666,0.0,0.0,62.83,0.0,92.5,87.6,64.1,87.6,0.1541530399999992
2025-05-29 12:00:00,0.486786005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.35906095500000057,0.0,100.3329408115185,0.3333333333333333,0.0,0.03,0.0,79.3,87.6,64.1,87.6,0.1541530399999992
2025-05-29 13:00:00,0.486786005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.35906095500000057,0.0,100.67478725333734,0.3333333333333333,0.0,0.03,0.0,79.3,87.6,64.1,87.6,0.1541530399999992
2025-05-29 14:00:00,0.486786005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3590609550000061,0.0,101.01659951051201,0.3333333333333333,0.0,0.03,0.0,79.3,87.6,64.1,87.6,0.1541530399999992
2025-05-29 15:00:00,0.2430390019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.602807957999999,0.0,101.59724964940096,0.3333333333333333,0.0,-1.98,0.0,89.92,87.6,64.1,87.6,0.1541530399999992
2025-05-29 16:00:00,0.2430390019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.602807957999999,0.0,102.17784172327603,0.3333333333333333,0.0,-1.98,0.0,89.92,87.6,64.1,87.6,0.1541530399999992
2025-05-29 17:00:00,0.2430390019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.602807957999999,0.0,102.75837573794371,0.3333333333333333,0.0,-1.98,0.0,89.92,87.6,64.1,87.6,0.1541530399999992
2025-05-29 18:00:00,0.2832560039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437409044,102.30176414118625,0.0,0.0,65.5,0.0,143.37,87.6,64.1,87.6,0.1541530399999992
2025-05-29 19:00:00,0.2832560039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437409044,101.84519820558847,0.0,0.0,65.5,0.0,143.37,87.6,64.1,87.6,0.1541530399999992
2025-05-29 20:00:00,0.2832560039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437409044,101.38867792658425,0.0,0.0,65.5,0.0,143.37,87.6,64.1,87.6,0.1541530399999992
2025-05-29 21:00:00,0.302724004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.456877044,100.91233799348547,0.0,0.0,73.73,0.0,194.28,87.6,64.1,87.6,0.1541530399999992
2025-05-29 22:00:00,0.302724004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.456877044,100.43604569438,0.0,0.0,73.73,0.0,194.28,87.6,64.1,87.6,0.1541530399999992
