timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-05-29 23:00:00,0.302724004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.456877044,99.95980102450444,0.0,0.0,73.73,0.0,194.28,87.6,64.1,87.6,0.1541530399999992
2025-05-30 00:00:00,0.295253003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.449406043,99.49122744950404,0.0,0.0,45.42,0.0,137.21,87.6,64.1,87.6,0.1541530399999992
2025-05-30 01:00:00,0.295253003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.449406043,99.02270073186112,0.0,0.0,45.42,0.0,137.21,87.6,64.1,87.6,0.1541530399999992
2025-05-30 02:00:00,0.295253003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.449406043,98.55422086688998,0.0,0.0,45.42,0.0,137.21,87.6,64.1,87.6,0.1541530399999992
2025-05-30 03:00:00,0.241340002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.395493042,98.14080111623186,0.0,0.0,33.95,0.0,139.02,87.6,64.1,87.6,0.1541530399999992
2025-05-30 04:00:00,0.241340002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.395493042,97.7274227075488,0.0,0.0,33.95,0.0,139.02,87.6,64.1,87.6,0.1541530399999992
2025-05-30 05:00:00,0.241340002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.395493042,97.31408563670661,0.0,0.0,33.95,0.0,139.02,87.6,64.1,87.6,0.1541530399999992
2025-05-30 06:00:00,0.5047240050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6588770450000001,96.63203071283682,0.0,0.0,69.73,0.0,141.44,87.6,64.1,87.6,0.1541530399999992
2025-05-30 07:00:00,0.5047240050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6588770450000001,95.95004399445942,0.0,0.0,69.73,0.0,141.44,87.6,64.1,87.6,0.1541530399999992
2025-05-30 08:00:00,0.5047240050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6588770450000001,95.26812547475386,0.0,0.0,69.73,0.0,141.44,87.6,64.1,87.6,0.1541530399999992
2025-05-30 09:00:00,0.338978004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.493131044,94.75540371934923,0.0,0.0,29.13,0.0,73.03,87.6,64.1,87.6,0.1541530399999992
2025-05-30 10:00:00,0.338978004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.493131044,94.24273323612015,0.0,0.0,29.13,0.0,73.03,87.6,64.1,87.6,0.1541530399999992
2025-05-30 11:00:00,0.338978004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.493131044,93.73011401993938,0.0,0.0,29.13,0.0,73.03,87.6,64.1,87.6,0.1541530399999992
2025-05-30 12:00:00,0.4263310079999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4195159520000018,0.0,94.1318666414974,0.3333333333333333,0.0,-1.01,0.0,65.97,87.6,64.1,87.6,0.1541530399999992
2025-05-30 13:00:00,0.4263310079999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4195159520000018,0.0,94.53357908779326,0.3333333333333333,0.0,-1.01,0.0,65.97,87.6,64.1,87.6,0.1541530399999992
2025-05-30 14:00:00,0.4263310079999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4195159519999958,0.0,94.93525136284447,0.3333333333333333,0.0,-1.01,0.0,65.97,87.6,64.1,87.6,0.1541530399999992
2025-05-30 15:00:00,0.274628002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5712189579999984,0.0,95.48555241654819,0.3333333333333333,0.0,-1.34,0.0,74.15,87.6,64.1,87.6,0.1541530399999992
2025-05-30 16:00:00,0.274628002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5712189579999984,0.0,96.03579844014654,0.3333333333333333,0.0,-1.34,0.0,74.15,87.6,64.1,87.6,0.1541530399999992
2025-05-30 17:00:00,0.274628002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5712189579999984,0.0,96.58598943914252,0.3333333333333333,0.0,-1.34,0.0,74.15,87.6,64.1,87.6,0.1541530399999992
2025-05-30 18:00:00,0.158247003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312400043,96.25755528611697,0.0,0.0,73.52,0.0,164.19,87.6,64.1,87.6,0.1541530399999992
2025-05-30 19:00:00,0.158247003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312400043,95.92915397650671,0.0,0.0,73.52,0.0,164.19,87.6,64.1,87.6,0.1541530399999992
2025-05-30 20:00:00,0.158247003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312400043,95.60078550702742,0.0,0.0,73.52,0.0,164.19,87.6,64.1,87.6,0.1541530399999992
2025-05-30 21:00:00,0.124342001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.278495041,95.30704681521141,0.0,0.0,145.89,0.0,241.14,87.6,64.1,87.6,0.1541530399999992
2025-05-30 22:00:00,0.124342001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.278495041,95.01333749726457,0.0,0.0,145.89,0.0,241.14,87.6,64.1,87.6,0.1541530399999992
2025-05-30 23:00:00,0.124342001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.278495041,94.71965755024954,0.0,0.0,145.89,0.0,241.14,87.6,64.1,87.6,0.1541530399999992
2025-05-31 00:00:00,0.139297002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293450042,94.41074676612716,0.0,0.0,107.0,0.0,269.62,87.6,64.1,87.6,0.1541530399999992
2025-05-31 01:00:00,0.139297002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293450042,94.1018668730832,0.0,0.0,107.0,0.0,269.62,87.6,64.1,87.6,0.1541530399999992
2025-05-31 02:00:00,0.139297002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293450042,93.79301786802854,0.0,0.0,107.0,0.0,269.62,87.6,64.1,87.6,0.1541530399999992
2025-05-31 03:00:00,0.3261870039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48034004399999997,93.29349566420092,0.0,0.0,99.07,0.0,273.89,87.6,64.1,87.6,0.1541530399999992
2025-05-31 04:00:00,0.3261870039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48034004399999997,92.79402341259369,0.0,0.0,99.07,0.0,273.89,87.6,64.1,87.6,0.1541530399999992
2025-05-31 05:00:00,0.3261870039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48034004399999997,92.29460110821161,0.0,0.0,99.07,0.0,273.89,87.6,64.1,87.6,0.1541530399999992
2025-05-31 06:00:00,0.363892002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.518045042,91.75675425830488,0.0,0.0,94.79,0.0,222.55,87.6,64.1,87.6,0.1541530399999992
2025-05-31 07:00:00,0.363892002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.518045042,91.21896119308315,0.0,0.0,94.79,0.0,222.55,87.6,64.1,87.6,0.1541530399999992
2025-05-31 08:00:00,0.363892002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.518045042,90.68122190716792,0.0,0.0,94.79,0.0,222.55,87.6,64.1,87.6,0.1541530399999992
2025-05-31 09:00:00,0.1376700039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29182304400000003,90.37437516865069,0.0,0.0,1.0,0.0,96.75,87.6,64.1,87.6,0.1541530399999992
2025-05-31 10:00:00,0.1376700039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29182304400000003,90.0675591148073,0.0,0.0,1.0,0.0,96.75,87.6,64.1,87.6,0.1541530399999992
2025-05-31 11:00:00,0.1376700039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29182304400000003,89.76077374256928,0.0,0.0,1.0,0.0,96.75,87.6,64.1,87.6,0.1541530399999992
2025-05-31 12:00:00,0.214881001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.888825125545765,0.0,3.888825125545765,1.2962750418485882,3.0000000000000004,0.0,0.0,3.519791084545765,0.0,93.20119292804988,1.2962750418485882,0.0,-3.07,0.0,79.44,87.6,64.1,87.6,0.1541530399999992
2025-05-31 13:00:00,0.214881001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.630965959007277,0.0,97.7302194485842,1.6666666666666667,0.0,-3.07,0.0,79.44,87.6,64.1,87.6,0.1541530399999992
2025-05-31 14:00:00,0.214881001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.630965959007277,0.0,102.25879306646647,1.6666666666666667,0.0,-3.07,0.0,79.44,87.6,64.1,87.6,0.1541530399999992
2025-05-31 15:00:00,0.150605002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6952419580000013,0.0,102.92990430599983,0.3333333333333333,0.0,-3.0,0.0,94.9,87.6,64.1,87.6,0.1541530399999992
2025-05-31 16:00:00,0.150605002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6952419580000013,0.0,103.60094843440923,0.3333333333333333,0.0,-3.0,0.0,94.9,87.6,64.1,87.6,0.1541530399999992
2025-05-31 17:00:00,0.150605002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6952419580000013,0.0,104.2719254584058,0.3333333333333333,0.0,-3.0,0.0,94.9,87.6,64.1,87.6,0.1541530399999992
2025-05-31 18:00:00,0.115475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26962804,103.98636761279874,0.0,0.0,88.85,0.0,232.83,87.6,64.1,87.6,0.1541530399999992
2025-05-31 19:00:00,0.115475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26962804,103.70083832297624,0.0,0.0,88.85,0.0,232.83,87.6,64.1,87.6,0.1541530399999992
2025-05-31 20:00:00,0.115475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26962804,103.41533758608271,0.0,0.0,88.85,0.0,232.83,87.6,64.1,87.6,0.1541530399999992
2025-05-31 21:00:00,0.044289001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0015579590000028287,0.0,103.4065228521441,0.0,0.1,192.37,0.0,265.92,87.6,64.1,87.6,0.1541530399999992
2025-05-31 22:00:00,0.044289001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0015579590000028287,0.0,103.3977089996789,0.0,0.1,192.37,0.0,265.92,87.6,64.1,87.6,0.1541530399999992
2025-05-31 23:00:00,0.044289001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0015579590000028287,0.0,103.38889602859894,0.0,0.1,192.37,0.0,265.92,87.6,64.1,87.6,0.1541530399999992
2025-06-01 00:00:00,0.176328001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331155411,103.0406434543022,0.0,0.0,92.53,0.0,217.89,83.4,68.6,83.4,0.1548274099999995
2025-06-01 01:00:00,0.176328001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331155411,102.69242570526289,0.0,0.0,92.53,0.0,217.89,83.4,68.6,83.4,0.1548274099999995
2025-06-01 02:00:00,0.176328001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331155411,102.34424277799849,0.0,0.0,92.53,0.0,217.89,83.4,68.6,83.4,0.1548274099999995
2025-06-01 03:00:00,0.660924001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.815751411,101.5016089547411,0.0,0.0,74.09,0.0,140.6,83.4,68.6,83.4,0.1548274099999995
2025-06-01 04:00:00,0.660924001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.815751411,100.65905939486603,0.0,0.0,74.09,0.0,140.6,83.4,68.6,83.4,0.1548274099999995
2025-06-01 05:00:00,0.660924001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.815751411,99.81659408994696,0.0,0.0,74.09,0.0,140.6,83.4,68.6,83.4,0.1548274099999995
2025-06-01 06:00:00,0.189837004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34466441400000003,99.45491404890531,0.0,0.0,35.84,0.0,126.52,83.4,68.6,83.4,0.1548274099999995
2025-06-01 07:00:00,0.189837004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34466441400000003,99.09327017586776,0.0,0.0,35.84,0.0,126.52,83.4,68.6,83.4,0.1548274099999995
2025-06-01 08:00:00,0.189837004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34466441400000003,98.73166246721752,0.0,0.0,35.84,0.0,126.52,83.4,68.6,83.4,0.1548274099999995
2025-06-01 09:00:00,0.231713004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38654041400000005,98.32736030709324,0.0,0.0,-0.01,0.0,101.01,83.4,68.6,83.4,0.1548274099999995
2025-06-01 10:00:00,0.231713004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38654041400000005,97.92309857718499,0.0,0.0,-0.01,0.0,101.01,83.4,68.6,83.4,0.1548274099999995
2025-06-01 11:00:00,0.231713004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38654041400000005,97.51887727344972,0.0,0.0,-0.01,0.0,101.01,83.4,68.6,83.4,0.1548274099999995
2025-06-01 12:00:00,0.088960005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.756212585000001,0.0,102.17021371902237,1.6666666666666667,0.0,-5.48,0.0,84.54,83.4,68.6,83.4,0.1548274099999995
2025-06-01 13:00:00,0.088960005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.756212585,0.0,106.82108503095047,1.6666666666666667,0.0,-5.48,0.0,84.54,83.4,68.6,83.4,0.1548274099999995
2025-06-01 14:00:00,0.088960005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.756212585000001,0.0,111.47149125574738,1.6666666666666667,0.0,-5.48,0.0,84.54,83.4,68.6,83.4,0.1548274099999995
2025-06-01 15:00:00,0.089727003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.755445586999999,0.0,121.02068078188181,6.963952653813309,0.0,-15.61,0.0,87.07,83.4,68.6,83.4,0.1548274099999995
2025-06-01 16:00:00,0.089727003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.755445586999999,0.0,130.56891538906362,6.963952653813309,0.0,-15.61,0.0,87.07,83.4,68.6,83.4,0.1548274099999995
2025-06-01 17:00:00,0.089727003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.755445586999999,0.0,140.11619517278473,6.963952653813309,0.0,-15.61,0.0,87.07,83.4,68.6,83.4,0.1548274099999995
2025-06-01 18:00:00,0.132676004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287503414,139.8088127226552,0.0,0.0,19.23,0.0,129.85,83.4,68.6,83.4,0.1548274099999995
2025-06-01 19:00:00,0.132676004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287503414,139.5014610107707,0.0,0.0,19.23,0.0,129.85,83.4,68.6,83.4,0.1548274099999995
2025-06-01 20:00:00,0.132676004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287503414,139.19414003405737,0.0,0.0,19.23,0.0,129.85,83.4,68.6,83.4,0.1548274099999995
2025-06-01 21:00:00,0.092501001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24732841100000003,138.92784469046214,0.0,0.0,106.86,0.0,221.22,83.4,68.6,83.4,0.1548274099999995
2025-06-01 22:00:00,0.092501001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24732841100000003,138.66157597640125,0.0,0.0,106.86,0.0,221.22,83.4,68.6,83.4,0.1548274099999995
2025-06-01 23:00:00,0.092501001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24732841100000003,138.39533388921177,0.0,0.0,106.86,0.0,221.22,83.4,68.6,83.4,0.1548274099999995
2025-06-02 00:00:00,0.176449006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331276416,138.04345719663917,0.0,0.0,81.76,0.0,233.72,83.4,68.6,83.4,0.1548274099999995
2025-06-02 01:00:00,0.176449006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331276416,137.69161569173585,0.0,0.0,81.76,0.0,233.72,83.4,68.6,83.4,0.1548274099999995
2025-06-02 02:00:00,0.176449006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331276416,137.339809370983,0.0,0.0,81.76,0.0,233.72,83.4,68.6,83.4,0.1548274099999995
2025-06-02 03:00:00,0.106257003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26108441300000007,137.05966272371938,0.0,0.0,77.75,0.0,257.49,83.4,68.6,83.4,0.1548274099999995
2025-06-02 04:00:00,0.106257003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26108441300000007,136.7795440911205,0.0,0.0,77.75,0.0,257.49,83.4,68.6,83.4,0.1548274099999995
2025-06-02 05:00:00,0.106257003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26108441300000007,136.49945347038488,0.0,0.0,77.75,0.0,257.49,83.4,68.6,83.4,0.1548274099999995
2025-06-02 06:00:00,0.186029002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34085641200000005,136.13799085973173,0.0,0.0,108.15,0.0,237.02,83.4,68.6,83.4,0.1548274099999995
2025-06-02 07:00:00,0.186029002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34085641200000005,135.77656439533965,0.0,0.0,108.15,0.0,237.02,83.4,68.6,83.4,0.1548274099999995
2025-06-02 08:00:00,0.186029002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34085641200000005,135.415174073594,0.0,0.0,108.15,0.0,237.02,83.4,68.6,83.4,0.1548274099999995
2025-06-02 09:00:00,0.7164660039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8712934140000002,134.51255764394173,0.0,0.0,85.6,0.0,160.08,83.4,68.6,83.4,0.1548274099999995
2025-06-02 10:00:00,0.7164660039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8712934140000002,133.61003147593246,0.0,0.0,85.6,0.0,160.08,83.4,68.6,83.4,0.1548274099999995
2025-06-02 11:00:00,0.7164660039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8712934140000002,132.70759556053997,0.0,0.0,85.6,0.0,160.08,83.4,68.6,83.4,0.1548274099999995
2025-06-02 12:00:00,0.187003002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34183041200000003,132.34551825812676,0.0,0.0,20.0,0.0,124.88,83.4,68.6,83.4,0.1548274099999995
2025-06-02 13:00:00,0.187003002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34183041200000003,131.9834771634438,0.0,0.0,20.0,0.0,124.88,83.4,68.6,83.4,0.1548274099999995
2025-06-02 14:00:00,0.187003002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34183041200000003,131.6214722728703,0.0,0.0,20.0,0.0,124.88,83.4,68.6,83.4,0.1548274099999995
2025-06-02 15:00:00,0.404254003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.559081413,131.0378188878879,0.0,0.0,19.75,0.0,140.04,83.4,68.6,83.4,0.1548274099999995
2025-06-02 16:00:00,0.404254003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.559081413,130.45422386824401,0.0,0.0,19.75,0.0,140.04,83.4,68.6,83.4,0.1548274099999995
2025-06-02 17:00:00,0.404254003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.559081413,129.87068720810208,0.0,0.0,19.75,0.0,140.04,83.4,68.6,83.4,0.1548274099999995
2025-06-02 18:00:00,0.233021001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.387848411,129.4619364546874,0.0,0.0,94.95,0.0,276.29,83.4,68.6,83.4,0.1548274099999995
2025-06-02 19:00:00,0.233021001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.387848411,129.05322657634804,0.0,0.0,94.95,0.0,276.29,83.4,68.6,83.4,0.1548274099999995
2025-06-02 20:00:00,0.233021001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.387848411,128.6445575689965,0.0,0.0,94.95,0.0,276.29,83.4,68.6,83.4,0.1548274099999995
2025-06-02 21:00:00,0.1887060049999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14353341499999717,128.48523044487226,0.0,0.1,245.37,0.0,308.35,83.4,68.6,83.4,0.1548274099999995
2025-06-02 22:00:00,0.1887060049999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14353341499999717,128.32591925346043,0.0,0.1,245.37,0.0,308.35,83.4,68.6,83.4,0.1548274099999995
2025-06-02 23:00:00,0.1887060049999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14353341499999717,128.16662399316775,0.0,0.1,245.37,0.0,308.35,83.4,68.6,83.4,0.1548274099999995
2025-06-03 00:00:00,0.2848800019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43970741199999996,127.70512629811539,0.0,0.0,111.49,0.0,326.76,83.4,68.6,83.4,0.1548274099999995
2025-06-03 01:00:00,0.2848800019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43970741199999996,127.24367475283252,0.0,0.0,111.49,0.0,326.76,83.4,68.6,83.4,0.1548274099999995
2025-06-03 02:00:00,0.2848800019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43970741199999996,126.78226935270418,0.0,0.0,111.49,0.0,326.76,83.4,68.6,83.4,0.1548274099999995
2025-06-03 03:00:00,0.161436002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.316263412,126.44687335842197,0.0,0.0,99.23,0.0,325.01,83.4,68.6,83.4,0.1548274099999995
2025-06-03 04:00:00,0.161436002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.316263412,126.11151090373919,0.0,0.0,99.23,0.0,325.01,83.4,68.6,83.4,0.1548274099999995
2025-06-03 05:00:00,0.161436002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.316263412,125.77618198530187,0.0,0.0,99.23,0.0,325.01,83.4,68.6,83.4,0.1548274099999995
2025-06-03 06:00:00,0.2968880029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45171541299999995,125.30267027220538,0.0,0.0,130.76,0.0,256.48,83.4,68.6,83.4,0.1548274099999995
2025-06-03 07:00:00,0.2968880029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45171541299999995,124.8292059102802,0.0,0.0,130.76,0.0,256.48,83.4,68.6,83.4,0.1548274099999995
2025-06-03 08:00:00,0.2968880029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45171541299999995,124.3557888947912,0.0,0.0,130.76,0.0,256.48,83.4,68.6,83.4,0.1548274099999995
2025-06-03 09:00:00,0.362440001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5172674110000001,123.81552942712621,0.0,0.0,59.46,0.0,84.88,83.4,68.6,83.4,0.1548274099999995
2025-06-03 10:00:00,0.362440001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5172674110000001,123.27532398540798,0.0,0.0,59.46,0.0,84.88,83.4,68.6,83.4,0.1548274099999995
2025-06-03 11:00:00,0.362440001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5172674110000001,122.73517256423392,0.0,0.0,59.46,0.0,84.88,83.4,68.6,83.4,0.1548274099999995
2025-06-03 12:00:00,0.556980001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2881925890000069,0.0,123.0053277841975,0.3333333333333333,0.0,-1.01,0.0,88.25,83.4,68.6,83.4,0.1548274099999995
2025-06-03 13:00:00,0.556980001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2881925890000018,0.0,123.2754559886391,0.3333333333333333,0.0,-1.01,0.0,88.25,83.4,68.6,83.4,0.1548274099999995
2025-06-03 14:00:00,0.556980001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2881925890000069,0.0,123.54555718026023,0.3333333333333333,0.0,-1.01,0.0,88.25,83.4,68.6,83.4,0.1548274099999995
2025-06-03 15:00:00,0.372979001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4721935889999995,0.0,123.99595234176222,0.3333333333333333,0.0,-1.33,0.0,98.73,83.4,68.6,83.4,0.1548274099999995
2025-06-03 16:00:00,0.372979001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4721935889999995,0.0,124.44630246374805,0.3333333333333333,0.0,-1.33,0.0,98.73,83.4,68.6,83.4,0.1548274099999995
2025-06-03 17:00:00,0.372979001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4721935889999995,0.0,124.89660755072168,0.3333333333333333,0.0,-1.33,0.0,98.73,83.4,68.6,83.4,0.1548274099999995
2025-06-03 18:00:00,0.367436006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.522263416,124.35119603690539,0.0,0.0,87.79,0.0,211.91,83.4,68.6,83.4,0.1548274099999995
2025-06-03 19:00:00,0.367436006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.522263416,123.80583906424047,0.0,0.0,87.79,0.0,211.91,83.4,68.6,83.4,0.1548274099999995
2025-06-03 20:00:00,0.367436006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.522263416,123.26053662727283,0.0,0.0,87.79,0.0,211.91,83.4,68.6,83.4,0.1548274099999995
2025-06-03 21:00:00,0.385640001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5404674110000001,122.69671321544683,0.0,0.0,112.29,0.0,217.39,83.4,68.6,83.4,0.1548274099999995
2025-06-03 22:00:00,0.385640001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5404674110000001,122.13294618596203,0.0,0.0,112.29,0.0,217.39,83.4,68.6,83.4,0.1548274099999995
2025-06-03 23:00:00,0.385640001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5404674110000001,121.56923553318018,0.0,0.0,112.29,0.0,217.39,83.4,68.6,83.4,0.1548274099999995
2025-06-04 00:00:00,0.195483002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.350310412,121.19961900554523,0.0,0.0,74.95,0.0,168.11,83.4,68.6,83.4,0.1548274099999995
2025-06-04 01:00:00,0.195483002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.350310412,120.83003943956305,0.0,0.0,74.95,0.0,168.11,83.4,68.6,83.4,0.1548274099999995
2025-06-04 02:00:00,0.195483002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.350310412,120.46049683153747,0.0,0.0,74.95,0.0,168.11,83.4,68.6,83.4,0.1548274099999995
2025-06-04 03:00:00,0.138790002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293617412,120.14884117777268,0.0,0.0,65.0,0.0,208.03,83.4,68.6,83.4,0.1548274099999995
2025-06-04 04:00:00,0.138790002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293617412,119.83721668957327,0.0,0.0,65.0,0.0,208.03,83.4,68.6,83.4,0.1548274099999995
2025-06-04 05:00:00,0.138790002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293617412,119.52562336382267,0.0,0.0,65.0,0.0,208.03,83.4,68.6,83.4,0.1548274099999995
2025-06-04 06:00:00,0.5287850040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6836124140000001,118.81610711373119,0.0,0.0,99.77,0.0,195.14,83.4,68.6,83.4,0.1548274099999995
2025-06-04 07:00:00,0.5287850040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6836124140000001,118.10666181526472,0.0,0.0,99.77,0.0,195.14,83.4,68.6,83.4,0.1548274099999995
2025-06-04 08:00:00,0.5287850040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6836124140000001,117.39728746132808,0.0,0.0,99.77,0.0,195.14,83.4,68.6,83.4,0.1548274099999995
2025-06-04 09:00:00,2.2002798449999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3551072549999996,114.98237706421459,0.0,0.0,79.08,0.0,146.36,83.4,68.6,83.4,0.1548274099999995
2025-06-04 10:00:00,2.2002798449999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3551072549999996,112.56770815814082,0.0,0.0,79.08,0.0,146.36,83.4,68.6,83.4,0.1548274099999995
2025-06-04 11:00:00,2.2002798449999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3551072549999996,110.15328071895765,0.0,0.0,79.08,0.0,146.36,83.4,68.6,83.4,0.1548274099999995
2025-06-04 12:00:00,0.1638530019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3186804120000001,109.8170812970082,0.0,0.0,20.12,0.0,101.74,83.4,68.6,83.4,0.1548274099999995
2025-06-04 13:00:00,0.1638530019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3186804120000001,109.48091549500094,0.0,0.0,20.12,0.0,101.74,83.4,68.6,83.4,0.1548274099999995
2025-06-04 14:00:00,0.1638530019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3186804120000001,109.1447833095739,0.0,0.0,20.12,0.0,101.74,83.4,68.6,83.4,0.1548274099999995
2025-06-04 15:00:00,0.4055510029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.560378413,108.56205412410007,0.0,0.0,43.35,0.0,105.66,83.4,68.6,83.4,0.1548274099999995
2025-06-04 16:00:00,0.4055510029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.560378413,107.9793832115448,0.0,0.0,43.35,0.0,105.66,83.4,68.6,83.4,0.1548274099999995
2025-06-04 17:00:00,0.4055510029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.560378413,107.39677056608079,0.0,0.0,43.35,0.0,105.66,83.4,68.6,83.4,0.1548274099999995
2025-06-04 18:00:00,0.150002001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304829411,107.07498046963643,0.0,0.0,108.91,0.0,232.31,83.4,68.6,83.4,0.1548274099999995
2025-06-04 19:00:00,0.150002001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304829411,106.7532225522017,0.0,0.0,108.91,0.0,232.31,83.4,68.6,83.4,0.1548274099999995
2025-06-04 20:00:00,0.150002001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304829411,106.43149681055873,0.0,0.0,108.91,0.0,232.31,83.4,68.6,83.4,0.1548274099999995
2025-06-04 21:00:00,0.385877002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5407044120000001,105.8691144649593,0.0,0.0,138.82,0.0,289.69,83.4,68.6,83.4,0.1548274099999995
2025-06-04 22:00:00,0.385877002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5407044120000001,105.30678835759443,0.0,0.0,138.82,0.0,289.69,83.4,68.6,83.4,0.1548274099999995
2025-06-04 23:00:00,0.385877002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5407044120000001,104.74451848284029,0.0,0.0,138.82,0.0,289.69,83.4,68.6,83.4,0.1548274099999995
2025-06-05 00:00:00,0.142538002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.297365412,104.43060993711445,0.0,0.0,97.67,0.0,281.13,83.4,68.6,83.4,0.1548274099999995
2025-06-05 01:00:00,0.142538002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.297365412,104.11673278224319,0.0,0.0,97.67,0.0,281.13,83.4,68.6,83.4,0.1548274099999995
2025-06-05 02:00:00,0.142538002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.297365412,103.8028870150874,0.0,0.0,97.67,0.0,281.13,83.4,68.6,83.4,0.1548274099999995
2025-06-05 03:00:00,0.176107003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33093441300000004,103.45481854985529,0.0,0.0,86.1,0.0,265.77,83.4,68.6,83.4,0.1548274099999995
2025-06-05 04:00:00,0.176107003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33093441300000004,103.1067848914697,0.0,0.0,86.1,0.0,265.77,83.4,68.6,83.4,0.1548274099999995
2025-06-05 05:00:00,0.176107003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33093441300000004,102.75878603644995,0.0,0.0,86.1,0.0,265.77,83.4,68.6,83.4,0.1548274099999995
2025-06-05 06:00:00,0.411756006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5665834160000001,102.17036381498916,0.0,0.0,113.78,0.0,230.56,83.4,68.6,83.4,0.1548274099999995
2025-06-05 07:00:00,0.411756006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5665834160000001,101.58200043575052,0.0,0.0,113.78,0.0,230.56,83.4,68.6,83.4,0.1548274099999995
2025-06-05 08:00:00,0.411756006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5665834160000001,100.9936958928498,0.0,0.0,113.78,0.0,230.56,83.4,68.6,83.4,0.1548274099999995
2025-06-05 09:00:00,0.645329001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.800156411,100.16711038958705,0.0,0.0,83.03,0.0,103.9,83.4,68.6,83.4,0.1548274099999995
2025-06-05 10:00:00,0.645329001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.800156411,99.34060754487463,0.0,0.0,83.03,0.0,103.9,83.4,68.6,83.4,0.1548274099999995
2025-06-05 11:00:00,0.645329001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.800156411,98.51418735044668,0.0,0.0,83.03,0.0,103.9,83.4,68.6,83.4,0.1548274099999995
2025-06-05 12:00:00,0.3749780020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5298054120000001,97.96371816436469,0.0,0.0,20.0,0.0,68.41,83.4,68.6,83.4,0.1548274099999995
2025-06-05 13:00:00,0.3749780020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5298054120000001,97.41330402520131,0.0,0.0,20.0,0.0,68.41,83.4,68.6,83.4,0.1548274099999995
2025-06-05 14:00:00,0.3749780020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5298054120000001,96.86294492745185,0.0,0.0,20.0,0.0,68.41,83.4,68.6,83.4,0.1548274099999995
2025-06-05 15:00:00,0.159506003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.314333413,96.53251025234687,0.0,0.0,19.87,0.0,101.19,83.4,68.6,83.4,0.1548274099999995
2025-06-05 16:00:00,0.159506003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.314333413,96.2021086207094,0.0,0.0,19.87,0.0,101.19,83.4,68.6,83.4,0.1548274099999995
2025-06-05 17:00:00,0.159506003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.314333413,95.87174002923508,0.0,0.0,19.87,0.0,101.19,83.4,68.6,83.4,0.1548274099999995
2025-06-05 18:00:00,0.379695001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.534522411,95.31672182359951,0.0,0.0,100.94,0.0,202.5,83.4,68.6,83.4,0.1548274099999995
2025-06-05 19:00:00,0.379695001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.534522411,94.76175911978449,0.0,0.0,100.94,0.0,202.5,83.4,68.6,83.4,0.1548274099999995
2025-06-05 20:00:00,0.379695001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.534522411,94.20685191223986,0.0,0.0,100.94,0.0,202.5,83.4,68.6,83.4,0.1548274099999995
2025-06-05 21:00:00,0.4471960029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.602023413,93.5831216219466,0.0,0.0,106.95,0.0,230.21,83.4,68.6,83.4,0.1548274099999995
2025-06-05 22:00:00,0.4471960029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.602023413,92.95945370468237,0.0,0.0,106.95,0.0,230.21,83.4,68.6,83.4,0.1548274099999995
2025-06-05 23:00:00,0.4471960029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.602023413,92.33584815420987,0.0,0.0,106.95,0.0,230.21,83.4,68.6,83.4,0.1548274099999995
2025-06-06 00:00:00,0.346516002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.501343412,91.81503965919038,0.0,0.0,76.29,0.0,127.45,83.4,68.6,83.4,0.1548274099999995
2025-06-06 01:00:00,0.346516002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.501343412,91.29428324502038,0.0,0.0,76.29,0.0,127.45,83.4,68.6,83.4,0.1548274099999995
2025-06-06 02:00:00,0.346516002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.501343412,90.7735789064918,0.0,0.0,76.29,0.0,127.45,83.4,68.6,83.4,0.1548274099999995
2025-06-06 03:00:00,0.502112003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6569394129999999,90.09415520880525,0.0,0.0,55.27,0.0,95.49,83.4,68.6,83.4,0.1548274099999995
2025-06-06 04:00:00,0.502112003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6569394129999999,89.41479945348846,0.0,0.0,55.27,0.0,95.49,83.4,68.6,83.4,0.1548274099999995
2025-06-06 05:00:00,0.502112003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6569394129999999,88.7355116337472,0.0,0.0,55.27,0.0,95.49,83.4,68.6,83.4,0.1548274099999995
2025-06-06 06:00:00,0.324483001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47931041100000005,88.23754582646137,0.0,0.0,67.02,0.0,93.58,83.4,68.6,83.4,0.1548274099999995
2025-06-06 07:00:00,0.324483001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47931041100000005,87.73962981575627,0.0,0.0,67.02,0.0,93.58,83.4,68.6,83.4,0.1548274099999995
2025-06-06 08:00:00,0.324483001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47931041100000005,87.24176359665225,0.0,0.0,67.02,0.0,93.58,83.4,68.6,83.4,0.1548274099999995
2025-06-06 09:00:00,0.542047001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.30312558900000064,0.0,87.53010249751259,0.3333333333333333,0.0,3.94,0.0,69.96,83.4,68.6,83.4,0.1548274099999995
2025-06-06 10:00:00,0.542047001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3031255890000055,0.0,87.81841256448284,0.3333333333333333,0.0,3.94,0.0,69.96,83.4,68.6,83.4,0.1548274099999995
2025-06-06 11:00:00,0.542047001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.30312558900000064,0.0,88.1066938004464,0.3333333333333333,0.0,3.94,0.0,69.96,83.4,68.6,83.4,0.1548274099999995
2025-06-06 12:00:00,0.6687630079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.176409582,0.0,92.19076452142636,1.6666666666666667,0.0,-2.07,0.0,62.18,83.4,68.6,83.4,0.1548274099999995
2025-06-06 13:00:00,0.6687630079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.176409582,0.0,96.27442683533422,1.6666666666666667,0.0,-2.07,0.0,62.18,83.4,68.6,83.4,0.1548274099999995
2025-06-06 14:00:00,0.6687630079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.176409582,0.0,100.3576807830107,1.6666666666666667,0.0,-2.07,0.0,62.18,83.4,68.6,83.4,0.1548274099999995
2025-06-06 15:00:00,0.254801002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.590371588000001,0.0,104.8462091711724,1.6666666666666667,0.0,-4.96,0.0,71.37,83.4,68.6,83.4,0.1548274099999995
2025-06-06 16:00:00,0.254801002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.590371588,0.0,109.33428870649529,1.6666666666666667,0.0,-4.96,0.0,71.37,83.4,68.6,83.4,0.1548274099999995
2025-06-06 17:00:00,0.254801002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.590371588000001,0.0,113.82191943386465,1.6666666666666667,0.0,-4.96,0.0,71.37,83.4,68.6,83.4,0.1548274099999995
2025-06-06 18:00:00,0.112474007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26730141700000004,113.53778069396208,0.0,0.0,50.47,0.0,148.42,83.4,68.6,83.4,0.1548274099999995
2025-06-06 19:00:00,0.112474007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26730141700000004,113.2536703679335,0.0,0.0,50.47,0.0,148.42,83.4,68.6,83.4,0.1548274099999995
2025-06-06 20:00:00,0.112474007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26730141700000004,112.96958845293751,0.0,0.0,50.47,0.0,148.42,83.4,68.6,83.4,0.1548274099999995
2025-06-06 21:00:00,0.217294008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3721214180000001,112.57857576143915,0.0,0.0,129.29,0.0,207.19,83.4,68.6,83.4,0.1548274099999995
2025-06-06 22:00:00,0.217294008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3721214180000001,112.18760217120995,0.0,0.0,129.29,0.0,207.19,83.4,68.6,83.4,0.1548274099999995
2025-06-06 23:00:00,0.217294008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3721214180000001,111.79666767833976,0.0,0.0,129.29,0.0,207.19,83.4,68.6,83.4,0.1548274099999995
2025-06-07 00:00:00,0.110023002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26485041200000004,111.51523248912295,0.0,0.0,87.61,0.0,207.2,83.4,68.6,83.4,0.1548274099999995
2025-06-07 01:00:00,0.110023002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26485041200000004,111.23382544342506,0.0,0.0,87.61,0.0,207.2,83.4,68.6,83.4,0.1548274099999995
2025-06-07 02:00:00,0.110023002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26485041200000004,110.95244653843174,0.0,0.0,87.61,0.0,207.2,83.4,68.6,83.4,0.1548274099999995
2025-06-07 03:00:00,0.151440001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30626741100000004,110.62883352745136,0.0,0.0,81.89,0.0,221.76,83.4,68.6,83.4,0.1548274099999995
2025-06-07 04:00:00,0.151440001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30626741100000004,110.30525287777208,0.0,0.0,81.89,0.0,221.76,83.4,68.6,83.4,0.1548274099999995
2025-06-07 05:00:00,0.151440001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30626741100000004,109.98170458615776,0.0,0.0,81.89,0.0,221.76,83.4,68.6,83.4,0.1548274099999995
2025-06-07 06:00:00,0.2372390039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.392066414,109.57063864631138,0.0,0.0,85.47,0.0,201.28,83.4,68.6,83.4,0.1548274099999995
2025-06-07 07:00:00,0.2372390039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.392066414,109.159613813059,0.0,0.0,85.47,0.0,201.28,83.4,68.6,83.4,0.1548274099999995
2025-06-07 08:00:00,0.2372390039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.392066414,108.74863008228994,0.0,0.0,85.47,0.0,201.28,83.4,68.6,83.4,0.1548274099999995
2025-06-07 09:00:00,0.177321001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33214841100000003,108.39882826928171,0.0,0.0,65.3,0.0,95.32,83.4,68.6,83.4,0.1548274099999995
2025-06-07 10:00:00,0.177321001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33214841100000003,108.04906143645478,0.0,0.0,65.3,0.0,95.32,83.4,68.6,83.4,0.1548274099999995
2025-06-07 11:00:00,0.177321001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33214841100000003,107.69932958031113,0.0,0.0,65.3,0.0,95.32,83.4,68.6,83.4,0.1548274099999995
2025-06-07 12:00:00,0.329273008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.515899582000006,0.0,108.19414123771311,0.3333333333333333,0.0,1.19,0.0,72.27,83.4,68.6,83.4,0.1548274099999995
2025-06-07 13:00:00,0.329273008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.515899582000006,0.0,108.68890341394935,0.3333333333333333,0.0,1.19,0.0,72.27,83.4,68.6,83.4,0.1548274099999995
2025-06-07 14:00:00,0.329273008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.515899582000006,0.0,109.18361611396796,0.3333333333333333,0.0,1.19,0.0,72.27,83.4,68.6,83.4,0.1548274099999995
2025-06-07 15:00:00,0.137635005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7075375849999905,0.0,109.86608458565655,0.3333333333333333,0.0,-0.02,0.0,77.14,83.4,68.6,83.4,0.1548274099999995
2025-06-07 16:00:00,0.137635005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7075375850000026,0.0,110.54848481049798,0.3333333333333333,0.0,-0.02,0.0,77.14,83.4,68.6,83.4,0.1548274099999995
2025-06-07 17:00:00,0.137635005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7075375849999905,0.0,111.23081679531693,0.3333333333333333,0.0,-0.02,0.0,77.14,83.4,68.6,83.4,0.1548274099999995
2025-06-07 18:00:00,0.510419003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.665246413,110.54087084322923,0.0,0.0,70.1,0.0,165.25,83.4,68.6,83.4,0.1548274099999995
2025-06-07 19:00:00,0.510419003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.665246413,109.85099388573674,0.0,0.0,70.1,0.0,165.25,83.4,68.6,83.4,0.1548274099999995
2025-06-07 20:00:00,0.510419003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.665246413,109.16118591594,0.0,0.0,70.1,0.0,165.25,83.4,68.6,83.4,0.1548274099999995
2025-06-07 21:00:00,0.422920009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.577747419,108.56073161469534,0.0,0.0,110.26,0.0,207.31,83.4,68.6,83.4,0.1548274099999995
2025-06-07 22:00:00,0.422920009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.577747419,107.96033735888082,0.0,0.0,110.26,0.0,207.31,83.4,68.6,83.4,0.1548274099999995
2025-06-07 23:00:00,0.422920009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.577747419,107.36000314249188,0.0,0.0,110.26,0.0,207.31,83.4,68.6,83.4,0.1548274099999995
2025-06-08 00:00:00,0.127141004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28196841400000006,107.06154427074905,0.0,0.0,93.84,0.0,171.12,83.4,68.6,83.4,0.1548274099999995
2025-06-08 01:00:00,0.127141004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28196841400000006,106.76311524489341,0.0,0.0,93.84,0.0,171.12,83.4,68.6,83.4,0.1548274099999995
2025-06-08 02:00:00,0.127141004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28196841400000006,106.46471606194035,0.0,0.0,93.84,0.0,171.12,83.4,68.6,83.4,0.1548274099999995
2025-06-08 03:00:00,0.3722080029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5270354129999999,105.91627835257906,0.0,0.0,69.74,0.0,118.96,83.4,68.6,83.4,0.1548274099999995
2025-06-08 04:00:00,0.3722080029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5270354129999999,105.3678954869887,0.0,0.0,69.74,0.0,118.96,83.4,68.6,83.4,0.1548274099999995
2025-06-08 05:00:00,0.3722080029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5270354129999999,104.8195674596849,0.0,0.0,69.74,0.0,118.96,83.4,68.6,83.4,0.1548274099999995
2025-06-08 06:00:00,0.171824002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32665141200000003,104.475767735592,0.0,0.0,39.02,0.0,100.68,83.4,68.6,83.4,0.1548274099999995
2025-06-08 07:00:00,0.171824002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32665141200000003,104.1320023914715,0.0,0.0,39.02,0.0,100.68,83.4,68.6,83.4,0.1548274099999995
2025-06-08 08:00:00,0.171824002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32665141200000003,103.78827142388542,0.0,0.0,39.02,0.0,100.68,83.4,68.6,83.4,0.1548274099999995
2025-06-08 09:00:00,0.260750002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5844225879999974,0.0,104.35062673298303,0.3333333333333333,0.0,-0.5,0.0,73.84,83.4,68.6,83.4,0.1548274099999995
2025-06-08 10:00:00,0.260750002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5844225880000061,0.0,104.91292580654974,0.3333333333333333,0.0,-0.5,0.0,73.84,83.4,68.6,83.4,0.1548274099999995
2025-06-08 11:00:00,0.260750002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5844225880000061,0.0,105.47516865020908,0.3333333333333333,0.0,-0.5,0.0,73.84,83.4,68.6,83.4,0.1548274099999995
2025-06-08 12:00:00,0.2455630049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8788234693316994,2.6612399097710377,0.0,0.0,9.599609585,0.0,114.87223852664407,7.14198136406885,0.0,-19.92,0.0,68.07,83.4,68.6,83.4,0.1548274099999995
2025-06-08 13:00:00,0.2455630049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8788234693316994,2.6612399097710377,0.0,0.0,9.599609585,0.0,124.2683686960914,7.14198136406885,0.0,-19.92,0.0,68.07,83.4,68.6,83.4,0.1548274099999995
2025-06-08 14:00:00,0.2455630049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8788234693316994,2.6612399097710377,0.0,0.0,9.599609585,0.0,133.6635592525218,7.141981364068541,0.0,-19.92,0.0,68.07,83.4,68.6,83.4,0.1548274099999995
2025-06-08 15:00:00,0.3835740009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8178534222788254,2.750496788532102,0.0,0.0,9.461598589,0.0,142.92255951381654,7.0810113170158875,0.0,-53.06,0.0,73.56,83.4,68.6,83.4,0.1548274099999995
2025-06-08 16:00:00,0.3835740009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8178534222788254,2.750496788532102,0.0,0.0,9.461598589,0.0,152.18063387508516,7.0810113170158875,0.0,-53.06,0.0,73.56,83.4,68.6,83.4,0.1548274099999995
2025-06-08 17:00:00,0.3835740009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.8178534222788254,2.750496788532102,0.0,0.0,9.461598589,0.0,161.43778242891767,7.0810113170158875,0.0,-53.06,0.0,73.56,83.4,68.6,83.4,0.1548274099999995
2025-06-08 18:00:00,0.351570005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4936025849999992,0.0,161.90536918397478,0.3333333333333333,0.0,-0.01,0.0,77.34,83.4,68.6,83.4,0.1548274099999995
2025-06-08 19:00:00,0.351570005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4936025849999992,0.0,162.37290918035637,0.3333333333333333,0.0,-0.01,0.0,77.34,83.4,68.6,83.4,0.1548274099999995
2025-06-08 20:00:00,0.351570005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.49360258499999576,0.0,162.84040242273832,0.3333333333333333,0.0,-0.01,0.0,77.34,83.4,68.6,83.4,0.1548274099999995
2025-06-08 21:00:00,0.168684002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32351141200000005,162.49400469678176,0.0,0.0,69.55,0.0,110.37,83.4,68.6,83.4,0.1548274099999995
2025-06-08 22:00:00,0.168684002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32351141200000005,162.1476416105978,0.0,0.0,69.55,0.0,110.37,83.4,68.6,83.4,0.1548274099999995
2025-06-08 23:00:00,0.168684002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32351141200000005,161.80131316072246,0.0,0.0,69.55,0.0,110.37,83.4,68.6,83.4,0.1548274099999995
2025-06-09 00:00:00,0.285505004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.440332414,161.33581423961047,0.0,0.0,4.8,0.0,100.66,83.4,68.6,83.4,0.1548274099999995
2025-06-09 01:00:00,0.285505004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.440332414,160.8703618683906,0.0,0.0,4.8,0.0,100.66,83.4,68.6,83.4,0.1548274099999995
2025-06-09 02:00:00,0.285505004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4403324140000001,160.40495604240786,0.0,0.0,4.8,0.0,100.66,83.4,68.6,83.4,0.1548274099999995
2025-06-09 03:00:00,0.3655600020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520387412,159.8579079835383,0.0,0.0,4.27,0.0,108.05,83.4,68.6,83.4,0.1548274099999995
2025-06-09 04:00:00,0.3655600020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520387412,159.31091462947464,0.0,0.0,4.27,0.0,108.05,83.4,68.6,83.4,0.1548274099999995
