timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-06-09 05:00:00,0.3655600020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520387412,158.7639759747464,0.0,0.0,4.27,0.0,108.05,83.4,68.6,83.4,0.1548274099999995
2025-06-09 06:00:00,0.8209890030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.975816413,157.75236854347543,0.0,0.0,44.97,0.0,114.61,83.4,68.6,83.4,0.1548274099999995
2025-06-09 07:00:00,0.8209890030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.975816413,156.7408622729476,0.0,0.0,44.97,0.0,114.61,83.4,68.6,83.4,0.1548274099999995
2025-06-09 08:00:00,0.8209890030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.975816413,155.7294571530468,0.0,0.0,44.97,0.0,114.61,83.4,68.6,83.4,0.1548274099999995
2025-06-09 09:00:00,0.326663006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5185095840000006,0.0,156.22202359965152,0.3333333333333333,0.0,-0.62,0.0,72.7,83.4,68.6,83.4,0.1548274099999995
2025-06-09 10:00:00,0.326663006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5185095840000006,0.0,156.71454078961156,0.3333333333333333,0.0,-0.62,0.0,72.7,83.4,68.6,83.4,0.1548274099999995
2025-06-09 11:00:00,0.326663006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5185095840000006,0.0,157.2070087278526,0.3333333333333333,0.0,-0.62,0.0,72.7,83.4,68.6,83.4,0.1548274099999995
2025-06-09 12:00:00,0.456945004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.792877010351481,2.7888137173557626,0.0,0.0,9.388227586000001,0.0,166.39175106125984,7.056034905088507,0.0,-10.0,0.0,66.61,83.4,68.6,83.4,0.1548274099999995
2025-06-09 13:00:00,0.456945004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.792877010351481,2.7888137173557626,0.0,0.0,9.388227586000001,0.0,175.57557492043372,7.056034905088507,0.0,-10.0,0.0,66.61,83.4,68.6,83.4,0.1548274099999995
2025-06-09 14:00:00,0.456945004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.792877010351481,2.7888137173557626,0.0,0.0,9.388227586000001,0.0,184.7584803972217,7.056034905088507,0.0,-10.0,0.0,66.61,83.4,68.6,83.4,0.1548274099999995
2025-06-09 15:00:00,0.272661003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.572511587,0.0,189.22106590444199,1.6666666666666667,0.0,-4.5,0.0,77.53,83.4,68.6,83.4,0.1548274099999995
2025-06-09 16:00:00,0.272661003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.572511587000001,0.0,193.68320515311154,1.6666666666666667,0.0,-4.5,0.0,77.53,83.4,68.6,83.4,0.1548274099999995
2025-06-09 17:00:00,0.272661003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.572511587000001,0.0,198.14489818785626,1.6666666666666667,0.0,-4.5,0.0,77.53,83.4,68.6,83.4,0.1548274099999995
2025-06-09 18:00:00,0.230292003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3851194130000001,197.73210470518035,0.0,0.0,69.54,0.0,170.25,83.4,68.6,83.4,0.1548274099999995
2025-06-09 19:00:00,0.230292003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3851194130000001,197.3193525018527,0.0,0.0,69.54,0.0,170.25,83.4,68.6,83.4,0.1548274099999995
2025-06-09 20:00:00,0.230292003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3851194130000001,196.9066415737454,0.0,0.0,69.54,0.0,170.25,83.4,68.6,83.4,0.1548274099999995
2025-06-09 21:00:00,0.137741003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292568413,196.58841171264925,0.0,0.0,148.42,0.0,252.82,83.4,68.6,83.4,0.1548274099999995
2025-06-09 22:00:00,0.137741003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292568413,196.2702136745392,0.0,0.0,148.42,0.0,252.82,83.4,68.6,83.4,0.1548274099999995
2025-06-09 23:00:00,0.137741003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292568413,195.95204745623298,0.0,0.0,148.42,0.0,252.82,83.4,68.6,83.4,0.1548274099999995
2025-06-10 00:00:00,0.125547003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.280374413,195.64635591169142,0.0,0.0,86.65,0.0,193.08,83.4,68.6,83.4,0.1548274099999995
2025-06-10 01:00:00,0.125547003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.280374413,195.34069493630432,0.0,0.0,86.65,0.0,193.08,83.4,68.6,83.4,0.1548274099999995
2025-06-10 02:00:00,0.125547003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.280374413,195.03506452701475,0.0,0.0,86.65,0.0,193.08,83.4,68.6,83.4,0.1548274099999995
2025-06-10 03:00:00,0.143456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29828341,194.71119019403145,0.0,0.0,59.95,0.0,150.56,83.4,68.6,83.4,0.1548274099999995
2025-06-10 04:00:00,0.143456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29828341,194.38734824848143,0.0,0.0,59.95,0.0,150.56,83.4,68.6,83.4,0.1548274099999995
2025-06-10 05:00:00,0.143456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29828341,194.06353868712597,0.0,0.0,59.95,0.0,150.56,83.4,68.6,83.4,0.1548274099999995
2025-06-10 06:00:00,0.557152007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.711979417,193.3176227240736,0.0,0.0,74.62,0.0,137.45,83.4,68.6,83.4,0.1548274099999995
2025-06-10 07:00:00,0.557152007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.711979417,192.57178135261753,0.0,0.0,74.62,0.0,137.45,83.4,68.6,83.4,0.1548274099999995
2025-06-10 08:00:00,0.557152007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.711979417,191.8260145652986,0.0,0.0,74.62,0.0,137.45,83.4,68.6,83.4,0.1548274099999995
2025-06-10 09:00:00,0.945336004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.100163414,190.68421623527067,0.0,0.0,69.0,0.0,87.62,83.4,68.6,83.4,0.1548274099999995
2025-06-10 10:00:00,0.945336004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.100163414,189.54253208507572,0.0,0.0,69.0,0.0,87.62,83.4,68.6,83.4,0.1548274099999995
2025-06-10 11:00:00,0.945336004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.100163414,188.4009621032958,0.0,0.0,69.0,0.0,87.62,83.4,68.6,83.4,0.1548274099999995
2025-06-10 12:00:00,0.6939730020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.151199588000001,0.0,188.53029760332547,0.3333333333333333,0.0,-0.19,0.0,71.0,83.4,68.6,83.4,0.1548274099999995
2025-06-10 13:00:00,0.6939730020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.1511995879999969,0.0,188.65962016980515,0.3333333333333333,0.0,-0.19,0.0,71.0,83.4,68.6,83.4,0.1548274099999995
2025-06-10 14:00:00,0.6939730020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.1511995879999969,0.0,188.7889298040282,0.3333333333333333,0.0,-0.19,0.0,71.0,83.4,68.6,83.4,0.1548274099999995
2025-06-10 15:00:00,0.358609001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.48656358899999863,0.0,189.24688322826776,0.3333333333333333,0.0,-1.04,0.0,83.71,83.4,68.6,83.4,0.1548274099999995
2025-06-10 16:00:00,0.358609001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.48656358899999863,0.0,189.70479085716494,0.3333333333333333,0.0,-1.04,0.0,83.71,83.4,68.6,83.4,0.1548274099999995
2025-06-10 17:00:00,0.358609001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.48656358899999863,0.0,190.16265269529922,0.3333333333333333,0.0,-1.04,0.0,83.71,83.4,68.6,83.4,0.1548274099999995
2025-06-10 18:00:00,0.271500001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42632741100000004,189.70860845962153,0.0,0.0,69.6,0.0,135.18,83.4,68.6,83.4,0.1548274099999995
2025-06-10 19:00:00,0.271500001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42632741100000004,189.2546096283674,0.0,0.0,69.6,0.0,135.18,83.4,68.6,83.4,0.1548274099999995
2025-06-10 20:00:00,0.271500001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42632741100000004,188.8006561969964,0.0,0.0,69.6,0.0,135.18,83.4,68.6,83.4,0.1548274099999995
2025-06-10 21:00:00,0.2255020039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.380329414,188.39368489260121,0.0,0.0,91.28,0.0,187.42,83.4,68.6,83.4,0.1548274099999995
2025-06-10 22:00:00,0.2255020039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.380329414,187.98675428533645,0.0,0.0,91.28,0.0,187.42,83.4,68.6,83.4,0.1548274099999995
2025-06-10 23:00:00,0.2255020039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.380329414,187.5798643711324,0.0,0.0,91.28,0.0,187.42,83.4,68.6,83.4,0.1548274099999995
2025-06-11 00:00:00,0.1944250049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34925241500000004,187.20472636938916,0.0,0.0,73.01,0.0,169.02,83.4,68.6,83.4,0.1548274099999995
2025-06-11 01:00:00,0.1944250049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34925241500000004,186.8296258814461,0.0,0.0,73.01,0.0,169.02,83.4,68.6,83.4,0.1548274099999995
2025-06-11 02:00:00,0.1944250049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34925241500000004,186.45456290355185,0.0,0.0,73.01,0.0,169.02,83.4,68.6,83.4,0.1548274099999995
2025-06-11 03:00:00,0.137876001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292703411,186.1372404972615,0.0,0.0,69.86,0.0,173.16,83.4,68.6,83.4,0.1548274099999995
2025-06-11 04:00:00,0.137876001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292703411,185.8199498232118,0.0,0.0,69.86,0.0,173.16,83.4,68.6,83.4,0.1548274099999995
2025-06-11 05:00:00,0.137876001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292703411,185.5026908782295,0.0,0.0,69.86,0.0,173.16,83.4,68.6,83.4,0.1548274099999995
2025-06-11 06:00:00,0.441681102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596508512,184.87545845403963,0.0,0.0,101.26,0.0,196.18,83.4,68.6,83.4,0.1548274099999995
2025-06-11 07:00:00,0.441681102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596508512,184.2482887530922,0.0,0.0,101.26,0.0,196.18,83.4,68.6,83.4,0.1548274099999995
2025-06-11 08:00:00,0.441681102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596508512,183.62118176911486,0.0,0.0,101.26,0.0,196.18,83.4,68.6,83.4,0.1548274099999995
2025-06-11 09:00:00,0.237838006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39266541600000004,183.2021406550196,0.0,0.0,66.7,0.0,97.91,83.4,68.6,83.4,0.1548274099999995
2025-06-11 10:00:00,0.237838006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39266541600000004,182.78314144503574,0.0,0.0,66.7,0.0,97.91,83.4,68.6,83.4,0.1548274099999995
2025-06-11 11:00:00,0.237838006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39266541600000004,182.36418413497287,0.0,0.0,66.7,0.0,97.91,83.4,68.6,83.4,0.1548274099999995
2025-06-11 12:00:00,0.256864002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5883085880000095,0.0,182.9224901327994,0.3333333333333333,0.0,-0.36,0.0,78.04,83.4,68.6,83.4,0.1548274099999995
2025-06-11 13:00:00,0.256864002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5883085880000006,0.0,183.4807403000261,0.3333333333333333,0.0,-0.36,0.0,78.04,83.4,68.6,83.4,0.1548274099999995
2025-06-11 14:00:00,0.256864002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5883085880000095,0.0,184.03893464223611,0.3333333333333333,0.0,-0.36,0.0,78.04,83.4,68.6,83.4,0.1548274099999995
2025-06-11 15:00:00,0.126541001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7186315889999912,0.0,184.7247897059919,0.3333333333333333,0.0,-2.4,0.0,85.07,83.4,68.6,83.4,0.1548274099999995
2025-06-11 16:00:00,0.126541001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7186315890000037,0.0,185.41057618424128,0.3333333333333333,0.0,-2.4,0.0,85.07,83.4,68.6,83.4,0.1548274099999995
2025-06-11 17:00:00,0.126541001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7186315890000037,0.0,186.09629408384285,0.3333333333333333,0.0,-2.4,0.0,85.07,83.4,68.6,83.4,0.1548274099999995
2025-06-11 18:00:00,0.289473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4443004100000001,185.62431668912834,0.0,0.0,89.34,0.0,236.96,83.4,68.6,83.4,0.1548274099999995
2025-06-11 19:00:00,0.289473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4443004100000001,185.1523864921533,0.0,0.0,89.34,0.0,236.96,83.4,68.6,83.4,0.1548274099999995
2025-06-11 20:00:00,0.289473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4443004100000001,184.68050348819799,0.0,0.0,89.34,0.0,236.96,83.4,68.6,83.4,0.1548274099999995
2025-06-11 21:00:00,0.241944003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19677141299999712,184.4612482817267,0.0,0.1,180.0,0.0,314.97,83.4,68.6,83.4,0.1548274099999995
2025-06-11 22:00:00,0.241944003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19677141299999712,184.2420150007761,0.0,0.1,180.0,0.0,314.97,83.4,68.6,83.4,0.1548274099999995
2025-06-11 23:00:00,0.241944003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19677141299999712,184.02280364315357,0.0,0.1,180.0,0.0,314.97,83.4,68.6,83.4,0.1548274099999995
2025-06-12 00:00:00,0.084293002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23912041200000003,183.7604009423811,0.0,0.0,92.91,0.0,298.11,83.4,68.6,83.4,0.1548274099999995
2025-06-12 01:00:00,0.084293002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23912041200000003,183.4980244818787,0.0,0.0,92.91,0.0,298.11,83.4,68.6,83.4,0.1548274099999995
2025-06-12 02:00:00,0.084293002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23912041200000003,183.23567425902235,0.0,0.0,92.91,0.0,298.11,83.4,68.6,83.4,0.1548274099999995
2025-06-12 03:00:00,0.1063570019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26118441200000003,182.950835985474,0.0,0.0,84.85,0.0,259.34,83.4,68.6,83.4,0.1548274099999995
2025-06-12 04:00:00,0.1063570019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26118441200000003,182.66602619575298,0.0,0.0,84.85,0.0,259.34,83.4,68.6,83.4,0.1548274099999995
2025-06-12 05:00:00,0.1063570019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26118441200000003,182.38124488701095,0.0,0.0,84.85,0.0,259.34,83.4,68.6,83.4,0.1548274099999995
2025-06-12 06:00:00,0.3285830039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48341041399999995,181.86973082986918,0.0,0.0,114.85,0.0,221.61,83.4,68.6,83.4,0.1548274099999995
2025-06-12 07:00:00,0.3285830039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48341041399999995,181.35826792413314,0.0,0.0,114.85,0.0,221.61,83.4,68.6,83.4,0.1548274099999995
2025-06-12 08:00:00,0.3285830039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48341041399999995,180.84685616468767,0.0,0.0,114.85,0.0,221.61,83.4,68.6,83.4,0.1548274099999995
2025-06-12 09:00:00,0.906773002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061600412,179.7455057525406,0.0,0.0,36.09,0.0,84.72,83.4,68.6,83.4,0.1548274099999995
2025-06-12 10:00:00,0.906773002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061600412,178.64426547543474,0.0,0.0,36.09,0.0,84.72,83.4,68.6,83.4,0.1548274099999995
2025-06-12 11:00:00,0.906773002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061600412,177.5431353223566,0.0,0.0,36.09,0.0,84.72,83.4,68.6,83.4,0.1548274099999995
2025-06-12 12:00:00,0.5294760009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.315696589,0.0,186.65476366604435,6.963952653813309,0.0,-15.91,0.0,78.0,83.4,68.6,83.4,0.1548274099999995
2025-06-12 13:00:00,0.5294760009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.315696589,0.0,195.76548084689773,6.963952653813309,0.0,-15.91,0.0,78.0,83.4,68.6,83.4,0.1548274099999995
2025-06-12 14:00:00,0.5294760009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.315696589,0.0,204.87528695603302,6.963952653813309,0.0,-15.91,0.0,78.0,83.4,68.6,83.4,0.1548274099999995
2025-06-12 15:00:00,0.5145530010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.330619589,0.0,213.9988066245574,6.963952653813309,0.0,-11.57,0.0,90.12,83.4,68.6,83.4,0.1548274099999995
2025-06-12 16:00:00,0.5145530010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.330619589,0.0,223.12141394111495,6.963952653813309,0.0,-11.57,0.0,90.12,83.4,68.6,83.4,0.1548274099999995
2025-06-12 17:00:00,0.5145530010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.330619589,0.0,232.24310899694083,6.963952653813309,0.0,-11.57,0.0,90.12,83.4,68.6,83.4,0.1548274099999995
2025-06-12 18:00:00,0.324664001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47949141100000003,231.73060773604115,0.0,0.0,79.96,0.0,170.21,83.4,68.6,83.4,0.1548274099999995
2025-06-12 19:00:00,0.324664001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47949141100000003,231.21815772526753,0.0,0.0,79.96,0.0,170.21,83.4,68.6,83.4,0.1548274099999995
2025-06-12 20:00:00,0.324664001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47949141100000003,230.705758959495,0.0,0.0,79.96,0.0,170.21,83.4,68.6,83.4,0.1548274099999995
2025-06-12 21:00:00,0.301040005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45586741500000005,230.21751755196638,0.0,0.0,111.0,0.0,196.66,83.4,68.6,83.4,0.1548274099999995
2025-06-12 22:00:00,0.301040005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45586741500000005,229.72932496857854,0.0,0.0,111.0,0.0,196.66,83.4,68.6,83.4,0.1548274099999995
2025-06-12 23:00:00,0.301040005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45586741500000005,229.24118120444902,0.0,0.0,111.0,0.0,196.66,83.4,68.6,83.4,0.1548274099999995
2025-06-13 00:00:00,0.089676004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24450341400000003,228.96876380673675,0.0,0.0,70.29,0.0,168.67,83.4,68.6,83.4,0.1548274099999995
2025-06-13 01:00:00,0.089676004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24450341400000003,228.69637365076423,0.0,0.0,70.29,0.0,168.67,83.4,68.6,83.4,0.1548274099999995
2025-06-13 02:00:00,0.089676004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24450341400000003,228.42401073380734,0.0,0.0,70.29,0.0,168.67,83.4,68.6,83.4,0.1548274099999995
2025-06-13 03:00:00,0.250797002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.405624412,227.98726587150946,0.0,0.0,63.42,0.0,182.85,83.4,68.6,83.4,0.1548274099999995
2025-06-13 04:00:00,0.250797002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.405624412,227.55056468369781,0.0,0.0,63.42,0.0,182.85,83.4,68.6,83.4,0.1548274099999995
2025-06-13 05:00:00,0.250797002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.405624412,227.11390716600496,0.0,0.0,63.42,0.0,182.85,83.4,68.6,83.4,0.1548274099999995
2025-06-13 06:00:00,0.259911002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41473841200000006,226.66799331406386,0.0,0.0,83.68,0.0,180.28,83.4,68.6,83.4,0.1548274099999995
2025-06-13 07:00:00,0.259911002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41473841200000006,226.22212405350797,0.0,0.0,83.68,0.0,180.28,83.4,68.6,83.4,0.1548274099999995
2025-06-13 08:00:00,0.259911002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41473841200000006,225.77629937987814,0.0,0.0,83.68,0.0,180.28,83.4,68.6,83.4,0.1548274099999995
2025-06-13 09:00:00,0.157477001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31230441100000006,225.43504377953198,0.0,0.0,40.03,0.0,98.11,83.4,68.6,83.4,0.1548274099999995
2025-06-13 10:00:00,0.157477001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31230441100000006,225.09382230474586,0.0,0.0,40.03,0.0,98.11,83.4,68.6,83.4,0.1548274099999995
2025-06-13 11:00:00,0.157477001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31230441100000006,224.7526349521072,0.0,0.0,40.03,0.0,98.11,83.4,68.6,83.4,0.1548274099999995
2025-06-13 12:00:00,0.198489003,0.0,0.0,0.0,0.0,0.0,0.35331641300000005,0.4156663682352942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.730159688612,0.0,0.0,-2.05,0.0,76.76,83.4,68.6,83.4,0.1548274099999995
2025-06-13 13:00:00,0.198489003,0.0,0.0,0.0,0.0,0.0,0.35331641300000005,0.4156663682352942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.70768667264312,0.0,0.0,-2.05,0.0,76.76,83.4,68.6,83.4,0.1548274099999995
2025-06-13 14:00:00,0.198489003,0.0,0.0,0.0,0.0,0.0,0.35331641300000005,0.4156663682352942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.68521590397586,0.0,0.0,-2.05,0.0,76.76,83.4,68.6,83.4,0.1548274099999995
2025-06-13 15:00:00,0.250646004,0.0,0.0,0.0,0.0,0.0,0.40547341400000003,0.477027545882353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.66274738238548,0.0,0.0,-2.38,0.0,78.56,83.4,68.6,83.4,0.1548274099999995
2025-06-13 16:00:00,0.250646004,0.0,0.0,0.0,0.0,0.0,0.40547341400000003,0.477027545882353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.64028110764724,0.0,0.0,-2.38,0.0,78.56,83.4,68.6,83.4,0.1548274099999995
2025-06-13 17:00:00,0.250646004,0.0,0.0,0.0,0.0,0.0,0.40547341400000003,0.477027545882353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.61781707953648,0.0,0.0,-2.38,0.0,78.56,83.4,68.6,83.4,0.1548274099999995
2025-06-13 18:00:00,0.145707003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30053441300000006,224.28868752946119,0.0,0.0,80.04,0.0,184.98,83.4,68.6,83.4,0.1548274099999995
2025-06-13 19:00:00,0.145707003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30053441300000006,223.9595908923409,0.0,0.0,80.04,0.0,184.98,83.4,68.6,83.4,0.1548274099999995
2025-06-13 20:00:00,0.145707003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30053441300000006,223.63052716488434,0.0,0.0,80.04,0.0,184.98,83.4,68.6,83.4,0.1548274099999995
2025-06-13 21:00:00,0.303918001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.458745411,223.14005654992295,0.0,0.0,94.9,0.0,190.68,83.4,68.6,83.4,0.1548274099999995
2025-06-13 22:00:00,0.303918001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.458745411,222.64963498202306,0.0,0.0,94.9,0.0,190.68,83.4,68.6,83.4,0.1548274099999995
2025-06-13 23:00:00,0.303918001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.458745411,222.15926245627995,0.0,0.0,94.9,0.0,190.68,83.4,68.6,83.4,0.1548274099999995
2025-06-14 00:00:00,0.181967004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.336794414,221.79337876064656,0.0,0.0,73.99,0.0,134.67,83.4,68.6,83.4,0.1548274099999995
2025-06-14 01:00:00,0.181967004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.336794414,221.42753165338274,0.0,0.0,73.99,0.0,134.67,83.4,68.6,83.4,0.1548274099999995
2025-06-14 02:00:00,0.181967004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.336794414,221.06172113082965,0.0,0.0,73.99,0.0,134.67,83.4,68.6,83.4,0.1548274099999995
2025-06-14 03:00:00,0.149968002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30479541200000004,220.72859923218599,0.0,0.0,66.88,0.0,145.04,83.4,68.6,83.4,0.1548274099999995
2025-06-14 04:00:00,0.149968002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30479541200000004,220.39551064573217,0.0,0.0,66.88,0.0,145.04,83.4,68.6,83.4,0.1548274099999995
2025-06-14 05:00:00,0.149968002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30479541200000004,220.062455368137,0.0,0.0,66.88,0.0,145.04,83.4,68.6,83.4,0.1548274099999995
2025-06-14 06:00:00,0.159666001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31449341100000006,219.71953747872263,0.0,0.0,54.68,0.0,122.42,83.4,68.6,83.4,0.1548274099999995
2025-06-14 07:00:00,0.159666001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31449341100000006,219.37665388109718,0.0,0.0,54.68,0.0,122.42,83.4,68.6,83.4,0.1548274099999995
2025-06-14 08:00:00,0.159666001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31449341100000006,219.03380457183152,0.0,0.0,54.68,0.0,122.42,83.4,68.6,83.4,0.1548274099999995
2025-06-14 09:00:00,0.169375001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6757975889999949,0.0,219.67418282859433,0.3333333333333333,0.0,0.0,0.0,75.54,83.4,68.6,83.4,0.1548274099999995
2025-06-14 10:00:00,0.169375001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6757975889999949,0.0,220.31449704753146,0.3333333333333333,0.0,0.0,0.0,75.54,83.4,68.6,83.4,0.1548274099999995
2025-06-14 11:00:00,0.169375001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6757975890000002,0.0,220.9547472350467,0.3333333333333333,0.0,0.0,0.0,75.54,83.4,68.6,83.4,0.1548274099999995
2025-06-14 12:00:00,0.059743001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.785429589,0.0,230.52237275754322,6.963952653813309,0.0,-35.72,0.0,73.04,83.4,68.6,83.4,0.1548274099999995
2025-06-14 13:00:00,0.059743001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.785429589,0.0,240.0890415174875,6.963952653813309,0.0,-35.72,0.0,73.04,83.4,68.6,83.4,0.1548274099999995
2025-06-14 14:00:00,0.059743001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.785429589,0.0,249.65475361055573,6.963952653813309,0.0,-35.72,0.0,73.04,83.4,68.6,83.4,0.1548274099999995
2025-06-14 15:00:00,0.190334002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.654838588,0.0,259.09152995143467,6.929824561403508,0.0,-6.7,0.0,81.32,83.4,68.6,83.4,0.1548274099999995
2025-06-14 16:00:00,0.190334002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.654838588,0.0,268.52736261467953,6.929824561403508,0.0,-6.7,0.0,81.32,83.4,68.6,83.4,0.1548274099999995
2025-06-14 17:00:00,0.190334002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.654838588,0.0,277.9622516946581,6.929824561403508,0.0,-6.7,0.0,81.32,83.4,68.6,83.4,0.1548274099999995
2025-06-14 18:00:00,0.1757990019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.330626412,277.5970815796927,0.0,0.0,83.38,0.0,183.12,83.4,68.6,83.4,0.1548274099999995
2025-06-14 19:00:00,0.1757990019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.330626412,277.2319479817388,0.0,0.0,83.38,0.0,183.12,83.4,68.6,83.4,0.1548274099999995
2025-06-14 20:00:00,0.1757990019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.330626412,276.86685089714473,0.0,0.0,83.38,0.0,183.12,83.4,68.6,83.4,0.1548274099999995
2025-06-14 21:00:00,0.106441002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26126841200000006,276.57256379164687,0.0,0.0,117.68,0.0,227.96,83.4,68.6,83.4,0.1548274099999995
2025-06-14 22:00:00,0.106441002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26126841200000006,276.27830611485956,0.0,0.0,117.68,0.0,227.96,83.4,68.6,83.4,0.1548274099999995
2025-06-14 23:00:00,0.106441002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26126841200000006,275.9840778638399,0.0,0.0,117.68,0.0,227.96,83.4,68.6,83.4,0.1548274099999995
2025-06-15 00:00:00,0.0898410019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24466841200000003,275.70681781115553,0.0,0.0,91.93,0.0,213.14,83.4,68.6,83.4,0.1548274099999995
2025-06-15 01:00:00,0.0898410019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24466841200000003,275.42958548447643,0.0,0.0,91.93,0.0,213.14,83.4,68.6,83.4,0.1548274099999995
2025-06-15 02:00:00,0.0898410019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24466841200000003,275.15238088103,0.0,0.0,91.93,0.0,213.14,83.4,68.6,83.4,0.1548274099999995
2025-06-15 03:00:00,0.145073002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29990041200000006,274.8188448143705,0.0,0.0,90.94,0.0,232.17,83.4,68.6,83.4,0.1548274099999995
2025-06-15 04:00:00,0.145073002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29990041200000006,274.4853421013176,0.0,0.0,90.94,0.0,232.17,83.4,68.6,83.4,0.1548274099999995
2025-06-15 05:00:00,0.145073002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29990041200000006,274.15187273853604,0.0,0.0,90.94,0.0,232.17,83.4,68.6,83.4,0.1548274099999995
2025-06-15 06:00:00,0.083410004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23823741400000004,273.8813581492214,0.0,0.0,84.99,0.0,179.01,83.4,68.6,83.4,0.1548274099999995
2025-06-15 07:00:00,0.083410004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23823741400000004,273.61087061136567,0.0,0.0,84.99,0.0,179.01,83.4,68.6,83.4,0.1548274099999995
2025-06-15 08:00:00,0.083410004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23823741400000004,273.34041012226373,0.0,0.0,84.99,0.0,179.01,83.4,68.6,83.4,0.1548274099999995
2025-06-15 09:00:00,0.139226002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.294053412,273.01302157921066,0.0,0.0,5.55,0.0,104.66,83.4,68.6,83.4,0.1548274099999995
2025-06-15 10:00:00,0.139226002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.294053412,272.6856657750119,0.0,0.0,5.55,0.0,104.66,83.4,68.6,83.4,0.1548274099999995
2025-06-15 11:00:00,0.139226002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.294053412,272.35834270639356,0.0,0.0,5.55,0.0,104.66,83.4,68.6,83.4,0.1548274099999995
2025-06-15 12:00:00,0.105751002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7394215879999964,0.0,273.0557400283629,0.3333333333333333,0.0,-1.22,0.0,94.29,83.4,68.6,83.4,0.1548274099999995
2025-06-15 13:00:00,0.105751002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7394215879999964,0.0,273.75306761060006,0.3333333333333333,0.0,-1.22,0.0,94.29,83.4,68.6,83.4,0.1548274099999995
2025-06-15 14:00:00,0.105751002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7394215879999964,0.0,274.450325460079,0.3333333333333333,0.0,-1.22,0.0,94.29,83.4,68.6,83.4,0.1548274099999995
2025-06-15 15:00:00,0.1247720059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.720400584000013,0.0,275.128872999853,0.3333333333333333,0.0,-2.0,0.0,103.98,83.4,68.6,83.4,0.1548274099999995
2025-06-15 16:00:00,0.1247720059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7204005840000003,0.0,275.807352684873,0.3333333333333333,0.0,-2.0,0.0,103.98,83.4,68.6,83.4,0.1548274099999995
2025-06-15 17:00:00,0.1247720059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.720400584000013,0.0,276.4857645219245,0.3333333333333333,0.0,-2.0,0.0,103.98,83.4,68.6,83.4,0.1548274099999995
2025-06-15 18:00:00,0.34874201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50356942,275.9442695985336,0.0,0.0,96.43,0.0,227.5,83.4,68.6,83.4,0.1548274099999995
2025-06-15 19:00:00,0.34874201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50356942,275.402828824635,0.0,0.0,96.43,0.0,227.5,83.4,68.6,83.4,0.1548274099999995
2025-06-15 20:00:00,0.34874201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50356942,274.8614421948138,0.0,0.0,96.43,0.0,227.5,83.4,68.6,83.4,0.1548274099999995
2025-06-15 21:00:00,0.090584003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24541141300000002,274.5835362414106,0.0,0.0,135.43,0.0,311.55,83.4,68.6,83.4,0.1548274099999995
2025-06-15 22:00:00,0.090584003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24541141300000002,274.30565807860285,0.0,0.0,135.43,0.0,311.55,83.4,68.6,83.4,0.1548274099999995
2025-06-15 23:00:00,0.090584003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24541141300000002,274.02780770361136,0.0,0.0,135.43,0.0,311.55,83.4,68.6,83.4,0.1548274099999995
2025-06-16 00:00:00,0.146301002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30112841200000007,273.6931310330451,0.0,0.0,105.72,0.0,297.24,83.4,68.6,83.4,0.1548274099999995
2025-06-16 01:00:00,0.146301002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30112841200000007,273.3584878301459,0.0,0.0,105.72,0.0,297.24,83.4,68.6,83.4,0.1548274099999995
2025-06-16 02:00:00,0.146301002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30112841200000007,273.023878091567,0.0,0.0,105.72,0.0,297.24,83.4,68.6,83.4,0.1548274099999995
2025-06-16 03:00:00,0.269153002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42398041200000003,272.56394263028847,0.0,0.0,84.0,0.0,278.4,83.4,68.6,83.4,0.1548274099999995
2025-06-16 04:00:00,0.269153002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42398041200000003,272.10405316255606,0.0,0.0,84.0,0.0,278.4,83.4,68.6,83.4,0.1548274099999995
2025-06-16 05:00:00,0.269153002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42398041200000003,271.64420968377044,0.0,0.0,84.0,0.0,278.4,83.4,68.6,83.4,0.1548274099999995
2025-06-16 06:00:00,0.285374002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44020141200000007,271.16786014851635,0.0,0.0,112.43,0.0,273.39,83.4,68.6,83.4,0.1548274099999995
2025-06-16 07:00:00,0.285374002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44020141200000007,270.69155824821576,0.0,0.0,112.43,0.0,273.39,83.4,68.6,83.4,0.1548274099999995
2025-06-16 08:00:00,0.285374002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44020141200000007,270.2153039781052,0.0,0.0,112.43,0.0,273.39,83.4,68.6,83.4,0.1548274099999995
2025-06-16 09:00:00,0.495437001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6502644110000001,269.5247473344421,0.0,0.0,84.49,0.0,140.61,83.4,68.6,83.4,0.1548274099999995
2025-06-16 10:00:00,0.495437001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6502644110000001,268.83425974644337,0.0,0.0,84.49,0.0,140.61,83.4,68.6,83.4,0.1548274099999995
2025-06-16 11:00:00,0.495437001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6502644110000001,268.1438412072034,0.0,0.0,84.49,0.0,140.61,83.4,68.6,83.4,0.1548274099999995
2025-06-16 12:00:00,0.609304000977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2358685890229988,0.0,268.34817804032525,0.3333333333333333,0.0,1.62,0.0,104.84,83.4,68.6,83.4,0.1548274099999995
2025-06-16 13:00:00,0.609304000977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2358685890229988,0.0,268.5524944397638,0.3333333333333333,0.0,1.62,0.0,104.84,83.4,68.6,83.4,0.1548274099999995
2025-06-16 14:00:00,0.609304000977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2358685890229988,0.0,268.75679040756233,0.3333333333333333,0.0,1.62,0.0,104.84,83.4,68.6,83.4,0.1548274099999995
2025-06-16 15:00:00,0.352055003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.49311758700000086,0.0,269.2131699637816,0.3333333333333333,0.0,0.0,0.0,105.66,83.4,68.6,83.4,0.1548274099999995
2025-06-16 16:00:00,0.352055003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.49311758700000086,0.0,269.6695038820452,0.3333333333333333,0.0,0.0,0.0,105.66,83.4,68.6,83.4,0.1548274099999995
2025-06-16 17:00:00,0.352055003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.49311758700000086,0.0,270.125792166917,0.3333333333333333,0.0,0.0,0.0,105.66,83.4,68.6,83.4,0.1548274099999995
2025-06-16 18:00:00,0.276900003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43172741300000006,269.6582414111697,0.0,0.0,89.24,0.0,292.88,83.4,68.6,83.4,0.1548274099999995
2025-06-16 19:00:00,0.276900003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43172741300000006,269.190737410498,0.0,0.0,89.24,0.0,292.88,83.4,68.6,83.4,0.1548274099999995
2025-06-16 20:00:00,0.276900003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43172741300000006,268.72328016022635,0.0,0.0,89.24,0.0,292.88,83.4,68.6,83.4,0.1548274099999995
2025-06-16 21:00:00,0.104074002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05890141199999721,268.6363043505777,0.0,0.1,190.0,0.0,388.11,83.4,68.6,83.4,0.1548274099999995
2025-06-16 22:00:00,0.104074002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05890141199999721,268.54933723850996,0.0,0.1,190.0,0.0,388.11,83.4,68.6,83.4,0.1548274099999995
2025-06-16 23:00:00,0.104074002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05890141199999721,268.4623788231535,0.0,0.1,190.0,0.0,388.11,83.4,68.6,83.4,0.1548274099999995
2025-06-17 00:00:00,0.101502003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.256329413,268.173971959761,0.0,0.0,103.98,0.0,402.61,83.4,68.6,83.4,0.1548274099999995
2025-06-17 01:00:00,0.101502003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.256329413,267.8855939370548,0.0,0.0,103.98,0.0,402.61,83.4,68.6,83.4,0.1548274099999995
2025-06-17 02:00:00,0.101502003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.256329413,267.5972447521509,0.0,0.0,103.98,0.0,402.61,83.4,68.6,83.4,0.1548274099999995
2025-06-17 03:00:00,0.1239320009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.278759411,267.2860366491043,0.0,0.0,94.19,0.0,429.01,83.4,68.6,83.4,0.1548274099999995
2025-06-17 04:00:00,0.1239320009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.278759411,266.9748596668679,0.0,0.0,94.19,0.0,429.01,83.4,68.6,83.4,0.1548274099999995
2025-06-17 05:00:00,0.1239320009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.278759411,266.6637138023298,0.0,0.0,94.19,0.0,429.01,83.4,68.6,83.4,0.1548274099999995
2025-06-17 06:00:00,0.238626003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39345341300000003,266.2355643564598,0.0,0.0,118.76,0.0,344.38,83.4,68.6,83.4,0.1548274099999995
2025-06-17 07:00:00,0.238626003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39345341300000003,265.80745772553433,0.0,0.0,118.76,0.0,344.38,83.4,68.6,83.4,0.1548274099999995
2025-06-17 08:00:00,0.238626003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39345341300000003,265.37939390527197,0.0,0.0,118.76,0.0,344.38,83.4,68.6,83.4,0.1548274099999995
2025-06-17 09:00:00,0.3704400029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5252674129999999,264.81686880975894,0.0,0.0,70.74,0.0,112.8,83.4,68.6,83.4,0.1548274099999995
2025-06-17 10:00:00,0.3704400029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5252674129999999,264.2543999667555,0.0,0.0,70.74,0.0,112.8,83.4,68.6,83.4,0.1548274099999995
2025-06-17 11:00:00,0.3704400029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5252674129999999,263.69198737063635,0.0,0.0,70.74,0.0,112.8,83.4,68.6,83.4,0.1548274099999995
2025-06-17 12:00:00,0.5691090020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2760635879999995,0.0,263.93616048813925,0.3333333333333333,0.0,-0.86,0.0,102.06,83.4,68.6,83.4,0.1548274099999995
2025-06-17 13:00:00,0.5691090020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2760635879999995,0.0,264.1803091883304,0.3333333333333333,0.0,-0.86,0.0,102.06,83.4,68.6,83.4,0.1548274099999995
2025-06-17 14:00:00,0.5691090020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2760635879999995,0.0,264.42443347365156,0.3333333333333333,0.0,-0.86,0.0,102.06,83.4,68.6,83.4,0.1548274099999995
2025-06-17 15:00:00,0.153718002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6914545879999974,0.0,265.0756165265442,0.3333333333333333,0.0,-2.56,0.0,114.75,83.4,68.6,83.4,0.1548274099999995
2025-06-17 16:00:00,0.153718002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6914545879999974,0.0,265.72673446113157,0.3333333333333333,0.0,-2.56,0.0,114.75,83.4,68.6,83.4,0.1548274099999995
2025-06-17 17:00:00,0.153718002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6914545879999974,0.0,266.3777872839255,0.3333333333333333,0.0,-2.56,0.0,114.75,83.4,68.6,83.4,0.1548274099999995
2025-06-17 18:00:00,0.085214002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240041412,266.10620928887056,0.0,0.0,103.36,0.0,338.44,83.4,68.6,83.4,0.1548274099999995
2025-06-17 19:00:00,0.085214002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240041412,265.83465845161516,0.0,0.0,103.36,0.0,338.44,83.4,68.6,83.4,0.1548274099999995
2025-06-17 20:00:00,0.085214002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240041412,265.5631347694435,0.0,0.0,103.36,0.0,338.44,83.4,68.6,83.4,0.1548274099999995
2025-06-17 21:00:00,0.3738340010000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32866141100000007,265.20120966923184,0.0,0.1,241.38,0.0,422.74,83.4,68.6,83.4,0.1548274099999995
2025-06-17 22:00:00,0.3738340010000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32866141100000007,264.83932076153025,0.0,0.1,241.38,0.0,422.74,83.4,68.6,83.4,0.1548274099999995
2025-06-17 23:00:00,0.3738340010000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32866141100000007,264.4774680427194,0.0,0.1,241.38,0.0,422.74,83.4,68.6,83.4,0.1548274099999995
2025-06-18 00:00:00,0.111550001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266377411,264.1792066112213,0.0,0.0,113.0,0.0,426.93,83.4,68.6,83.4,0.1548274099999995
2025-06-18 01:00:00,0.111550001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266377411,263.8809750058663,0.0,0.0,113.0,0.0,426.93,83.4,68.6,83.4,0.1548274099999995
2025-06-18 02:00:00,0.111550001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266377411,263.58277322367184,0.0,0.0,113.0,0.0,426.93,83.4,68.6,83.4,0.1548274099999995
2025-06-18 03:00:00,0.157363001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312190411,263.23785330247193,0.0,0.0,95.84,0.0,428.98,83.4,68.6,83.4,0.1548274099999995
2025-06-18 04:00:00,0.157363001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312190411,262.8929678732641,0.0,0.0,95.84,0.0,428.98,83.4,68.6,83.4,0.1548274099999995
2025-06-18 05:00:00,0.157363001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312190411,262.54811693259927,0.0,0.0,95.84,0.0,428.98,83.4,68.6,83.4,0.1548274099999995
2025-06-18 06:00:00,0.3705280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.525355412,261.9857851698856,0.0,0.0,112.35,0.0,355.28,83.4,68.6,83.4,0.1548274099999995
2025-06-18 07:00:00,0.3705280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.525355412,261.42350964034824,0.0,0.0,112.35,0.0,355.28,83.4,68.6,83.4,0.1548274099999995
2025-06-18 08:00:00,0.3705280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.525355412,260.8612903383638,0.0,0.0,112.35,0.0,355.28,83.4,68.6,83.4,0.1548274099999995
2025-06-18 09:00:00,0.615636005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7704634149999999,260.0490170511667,0.0,0.0,78.97,0.0,144.21,83.4,68.6,83.4,0.1548274099999995
2025-06-18 10:00:00,0.615636005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7704634149999999,259.2368249912983,0.0,0.0,78.97,0.0,144.21,83.4,68.6,83.4,0.1548274099999995
2025-06-18 11:00:00,0.615636005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7704634149999999,258.4247141506359,0.0,0.0,78.97,0.0,144.21,83.4,68.6,83.4,0.1548274099999995
2025-06-18 12:00:00,0.249085004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5960875859999988,0.0,258.98303751350085,0.3333333333333333,0.0,-0.23,0.0,105.94,83.4,68.6,83.4,0.1548274099999995
2025-06-18 13:00:00,0.249085004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5960875859999988,0.0,259.5413050440295,0.3333333333333333,0.0,-0.23,0.0,105.94,83.4,68.6,83.4,0.1548274099999995
2025-06-18 14:00:00,0.249085004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5960875860000074,0.0,260.0995167478051,0.3333333333333333,0.0,-0.23,0.0,105.94,83.4,68.6,83.4,0.1548274099999995
2025-06-18 15:00:00,0.202567001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6426055890000011,0.0,260.70326027335034,0.3333333333333333,0.0,-2.17,0.0,111.46,83.4,68.6,83.4,0.1548274099999995
2025-06-18 16:00:00,0.202567001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6426055890000011,0.0,261.306943424543,0.3333333333333333,0.0,-2.17,0.0,111.46,83.4,68.6,83.4,0.1548274099999995
2025-06-18 17:00:00,0.202567001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6426055889999963,0.0,261.9105662074206,0.3333333333333333,0.0,-2.17,0.0,111.46,83.4,68.6,83.4,0.1548274099999995
2025-06-18 18:00:00,0.279819002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.434646412,261.44085840386106,0.0,0.0,107.15,0.0,299.47,83.4,68.6,83.4,0.1548274099999995
2025-06-18 19:00:00,0.279819002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.434646412,260.9711975710819,0.0,0.0,107.15,0.0,299.47,83.4,68.6,83.4,0.1548274099999995
2025-06-18 20:00:00,0.279819002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.434646412,260.50158370438606,0.0,0.0,107.15,0.0,299.47,83.4,68.6,83.4,0.1548274099999995
2025-06-18 21:00:00,0.260673002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21550041199999714,260.2556351664238,0.0,0.1,175.32,0.0,382.86,83.4,68.6,83.4,0.1548274099999995
2025-06-18 22:00:00,0.260673002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21550041199999714,260.0097112233154,0.0,0.1,175.32,0.0,382.86,83.4,68.6,83.4,0.1548274099999995
2025-06-18 23:00:00,0.260673002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21550041199999714,259.76381187260125,0.0,0.1,175.32,0.0,382.86,83.4,68.6,83.4,0.1548274099999995
2025-06-19 00:00:00,0.064917002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21974441200000003,259.51360649957724,0.0,0.0,112.2,0.0,361.87,83.4,68.6,83.4,0.1548274099999995
2025-06-19 01:00:00,0.064917002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21974441200000003,259.2634261470905,0.0,0.0,112.2,0.0,361.87,83.4,68.6,83.4,0.1548274099999995
2025-06-19 02:00:00,0.064917002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21974441200000003,259.01327081263906,0.0,0.0,112.2,0.0,361.87,83.4,68.6,83.4,0.1548274099999995
2025-06-19 03:00:00,0.149468001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304295411,258.6768639641292,0.0,0.0,99.51,0.0,330.44,83.4,68.6,83.4,0.1548274099999995
2025-06-19 04:00:00,0.149468001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304295411,258.34049075630423,0.0,0.0,99.51,0.0,330.44,83.4,68.6,83.4,0.1548274099999995
2025-06-19 05:00:00,0.149468001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304295411,258.0041511858,0.0,0.0,99.51,0.0,330.44,83.4,68.6,83.4,0.1548274099999995
2025-06-19 06:00:00,0.2086760029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.363503413,257.60742892068146,0.0,0.0,101.51,0.0,226.03,83.4,68.6,83.4,0.1548274099999995
2025-06-19 07:00:00,0.2086760029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.363503413,257.21074632778937,0.0,0.0,101.51,0.0,226.03,83.4,68.6,83.4,0.1548274099999995
2025-06-19 08:00:00,0.2086760029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.363503413,256.8141034031566,0.0,0.0,101.51,0.0,226.03,83.4,68.6,83.4,0.1548274099999995
