timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-06-19 09:00:00,0.2185320029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6266405869999921,0.0,257.40252976807625,0.3333333333333333,0.0,0.86,0.0,84.54,83.4,68.6,83.4,0.1548274099999995
2025-06-19 10:00:00,0.2185320029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6266405869999921,0.0,257.99089729035944,0.3333333333333333,0.0,0.86,0.0,84.54,83.4,68.6,83.4,0.1548274099999995
2025-06-19 11:00:00,0.2185320029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6266405870000018,0.0,258.5792059758904,0.3333333333333333,0.0,0.86,0.0,84.54,83.4,68.6,83.4,0.1548274099999995
2025-06-19 12:00:00,0.153664002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.691508588,0.0,268.0510264715328,6.963952653813309,0.0,-52.21,0.0,72.14,83.4,68.6,83.4,0.1548274099999995
2025-06-19 13:00:00,0.153664002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.691508588,0.0,277.52189978512564,6.963952653813309,0.0,-52.21,0.0,72.14,83.4,68.6,83.4,0.1548274099999995
2025-06-19 14:00:00,0.153664002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.691508588,0.0,286.9918260113871,6.9639526538132595,0.0,-52.21,0.0,72.14,83.4,68.6,83.4,0.1548274099999995
2025-06-19 15:00:00,0.112278001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.732894588999999,0.0,296.50136352600595,6.963952653813309,0.0,-39.79,0.0,76.95,83.4,68.6,83.4,0.1548274099999995
2025-06-19 16:00:00,0.112278001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.732894588999999,0.0,306.00995008687335,6.963952653813309,0.0,-39.79,0.0,76.95,83.4,68.6,83.4,0.1548274099999995
2025-06-19 17:00:00,0.112278001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.732894588999999,0.0,315.51758578908465,6.963952653813309,0.0,-39.79,0.0,76.95,83.4,68.6,83.4,0.1548274099999995
2025-06-19 18:00:00,0.186526005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34135341500000005,315.13771421928124,0.0,0.0,80.33,0.0,194.14,83.4,68.6,83.4,0.1548274099999995
2025-06-19 19:00:00,0.186526005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34135341500000005,314.7578806366348,0.0,0.0,80.33,0.0,194.14,83.4,68.6,83.4,0.1548274099999995
2025-06-19 20:00:00,0.186526005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34135341500000005,314.37808503734664,0.0,0.0,80.33,0.0,194.14,83.4,68.6,83.4,0.1548274099999995
2025-06-19 21:00:00,0.1711580009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325985411,314.01400905435315,0.0,0.0,141.8,0.0,287.43,83.4,68.6,83.4,0.1548274099999995
2025-06-19 22:00:00,0.1711580009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325985411,313.6499694789579,0.0,0.0,141.8,0.0,287.43,83.4,68.6,83.4,0.1548274099999995
2025-06-19 23:00:00,0.1711580009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325985411,313.28596630752025,0.0,0.0,141.8,0.0,287.43,83.4,68.6,83.4,0.1548274099999995
2025-06-20 00:00:00,0.141856002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29668341200000004,312.95189953537925,0.0,0.0,109.49,0.0,282.13,83.4,68.6,83.4,0.1548274099999995
2025-06-20 01:00:00,0.141856002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29668341200000004,312.6178661699155,0.0,0.0,109.49,0.0,282.13,83.4,68.6,83.4,0.1548274099999995
2025-06-20 02:00:00,0.141856002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29668341200000004,312.28386620778826,0.0,0.0,109.49,0.0,282.13,83.4,68.6,83.4,0.1548274099999995
2025-06-20 03:00:00,0.323087001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.477914411,311.76497005484094,0.0,0.0,105.01,0.0,309.49,83.4,68.6,83.4,0.1548274099999995
2025-06-20 04:00:00,0.323087001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.477914411,311.2461257915089,0.0,0.0,105.01,0.0,309.49,83.4,68.6,83.4,0.1548274099999995
2025-06-20 05:00:00,0.323087001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.477914411,310.72733341260323,0.0,0.0,105.01,0.0,309.49,83.4,68.6,83.4,0.1548274099999995
2025-06-20 06:00:00,0.173230001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3280574110000001,310.3615082190579,0.0,0.0,120.9,0.0,275.02,83.4,68.6,83.4,0.1548274099999995
2025-06-20 07:00:00,0.173230001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3280574110000001,309.99571960803195,0.0,0.0,120.9,0.0,275.02,83.4,68.6,83.4,0.1548274099999995
2025-06-20 08:00:00,0.173230001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3280574110000001,309.62996757586706,0.0,0.0,120.9,0.0,275.02,83.4,68.6,83.4,0.1548274099999995
2025-06-20 09:00:00,0.160728001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31555541100000006,309.27700926176254,0.0,0.0,81.69,0.0,98.21,83.4,68.6,83.4,0.1548274099999995
2025-06-20 10:00:00,0.160728001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31555541100000006,308.92408624348946,0.0,0.0,81.69,0.0,98.21,83.4,68.6,83.4,0.1548274099999995
2025-06-20 11:00:00,0.160728001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31555541100000006,308.57119851751816,0.0,0.0,81.69,0.0,98.21,83.4,68.6,83.4,0.1548274099999995
2025-06-20 12:00:00,0.2269130009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6182595890000024,0.0,309.1462357948864,0.3333333333333333,0.0,0.0,0.0,71.52,83.4,68.6,83.4,0.1548274099999995
2025-06-20 13:00:00,0.2269130009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6182595889999932,0.0,309.72121556852693,0.3333333333333333,0.0,0.0,0.0,71.52,83.4,68.6,83.4,0.1548274099999995
2025-06-20 14:00:00,0.2269130009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6182595890000024,0.0,310.2961378441901,0.3333333333333333,0.0,0.0,0.0,71.52,83.4,68.6,83.4,0.1548274099999995
2025-06-20 15:00:00,0.147423002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6977495880000022,0.0,310.9489028266457,0.3333333333333333,0.0,0.91,0.0,82.11,83.4,68.6,83.4,0.1548274099999995
2025-06-20 16:00:00,0.147423002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6977495880000022,0.0,311.601602532603,0.3333333333333333,0.0,0.91,0.0,82.11,83.4,68.6,83.4,0.1548274099999995
2025-06-20 17:00:00,0.147423002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6977495880000022,0.0,312.25423696858974,0.3333333333333333,0.0,0.91,0.0,82.11,83.4,68.6,83.4,0.1548274099999995
2025-06-20 18:00:00,0.076419002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.231246412,311.9870458183623,0.0,0.0,111.01,0.0,291.54,83.4,68.6,83.4,0.1548274099999995
2025-06-20 19:00:00,0.076419002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.231246412,311.71988138724987,0.0,0.0,111.01,0.0,291.54,83.4,68.6,83.4,0.1548274099999995
2025-06-20 20:00:00,0.076419002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.231246412,311.45274367258054,0.0,0.0,111.01,0.0,291.54,83.4,68.6,83.4,0.1548274099999995
2025-06-20 21:00:00,0.123224001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07805141099999718,311.3419541012745,0.0,0.1,178.63,0.0,355.61,83.4,68.6,83.4,0.1548274099999995
2025-06-20 22:00:00,0.123224001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07805141099999718,311.2311756089256,0.0,0.1,178.63,0.0,355.61,83.4,68.6,83.4,0.1548274099999995
2025-06-20 23:00:00,0.123224001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07805141099999718,311.1204081944259,0.0,0.1,178.63,0.0,355.61,83.4,68.6,83.4,0.1548274099999995
2025-06-21 00:00:00,0.087154003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24198141300000003,310.8423763444228,0.0,0.0,118.52,0.0,388.16,83.4,68.6,83.4,0.1548274099999995
2025-06-21 01:00:00,0.087154003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24198141300000003,310.5643722976047,0.0,0.0,118.52,0.0,388.16,83.4,68.6,83.4,0.1548274099999995
2025-06-21 02:00:00,0.087154003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24198141300000003,310.2863960511912,0.0,0.0,118.52,0.0,388.16,83.4,68.6,83.4,0.1548274099999995
2025-06-21 03:00:00,0.124867002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27969441200000006,309.96996495036166,0.0,0.0,106.76,0.0,372.62,83.4,68.6,83.4,0.1548274099999995
2025-06-21 04:00:00,0.124867002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27969441200000006,309.65356549264214,0.0,0.0,106.76,0.0,372.62,83.4,68.6,83.4,0.1548274099999995
2025-06-21 05:00:00,0.124867002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27969441200000006,309.33719767486843,0.0,0.0,106.76,0.0,372.62,83.4,68.6,83.4,0.1548274099999995
2025-06-21 06:00:00,0.137339003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292166413,309.00813496224384,0.0,0.0,100.71,0.0,256.77,83.4,68.6,83.4,0.1548274099999995
2025-06-21 07:00:00,0.137339003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292166413,308.6791051558905,0.0,0.0,100.71,0.0,256.77,83.4,68.6,83.4,0.1548274099999995
2025-06-21 08:00:00,0.137339003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292166413,308.35010825251777,0.0,0.0,100.71,0.0,256.77,83.4,68.6,83.4,0.1548274099999995
2025-06-21 09:00:00,0.175346003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.330173413,307.9823615957742,0.0,0.0,23.4,0.0,89.92,83.4,68.6,83.4,0.1548274099999995
2025-06-21 10:00:00,0.175346003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.330173413,307.6146517136963,0.0,0.0,23.4,0.0,89.92,83.4,68.6,83.4,0.1548274099999995
2025-06-21 11:00:00,0.175346003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.330173413,307.2469786026066,0.0,0.0,23.4,0.0,89.92,83.4,68.6,83.4,0.1548274099999995
2025-06-21 12:00:00,0.176262003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.668910587000001,0.0,316.69178628000634,6.963952653813309,0.0,-13.96,0.0,75.98,83.4,68.6,83.4,0.1548274099999995
2025-06-21 13:00:00,0.176262003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.668910587000001,0.0,326.1356494766383,6.963952653813309,0.0,-13.96,0.0,75.98,83.4,68.6,83.4,0.1548274099999995
2025-06-21 14:00:00,0.176262003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.668910587000001,0.0,335.57856828695066,6.963952653813309,0.0,-13.96,0.0,75.98,83.4,68.6,83.4,0.1548274099999995
2025-06-21 15:00:00,0.1575950039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.687577586000001,0.0,340.138836464402,1.6666666666666667,0.0,-4.42,0.0,82.26,83.4,68.6,83.4,0.1548274099999995
2025-06-21 16:00:00,0.1575950039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.687577586000001,0.0,344.6986486150356,1.6666666666666667,0.0,-4.42,0.0,82.26,83.4,68.6,83.4,0.1548274099999995
2025-06-21 17:00:00,0.1575950039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.687577586000001,0.0,349.25800478445416,1.6666666666666667,0.0,-4.42,0.0,82.26,83.4,68.6,83.4,0.1548274099999995
2025-06-21 18:00:00,0.1212700009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.276097411,348.9413469319349,0.0,0.0,100.95,0.0,276.74,83.4,68.6,83.4,0.1548274099999995
2025-06-21 19:00:00,0.1212700009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.276097411,348.6247207452009,0.0,0.0,100.95,0.0,276.74,83.4,68.6,83.4,0.1548274099999995
2025-06-21 20:00:00,0.1212700009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.276097411,348.30812622108556,0.0,0.0,100.95,0.0,276.74,83.4,68.6,83.4,0.1548274099999995
2025-06-21 21:00:00,0.2072100009999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16203741099999713,348.1079511115247,0.0,0.1,165.3,0.0,345.13,83.4,68.6,83.4,0.1548274099999995
2025-06-21 22:00:00,0.2072100009999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16203741099999713,347.9077960194748,0.0,0.1,165.3,0.0,345.13,83.4,68.6,83.4,0.1548274099999995
2025-06-21 23:00:00,0.2072100009999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16203741099999713,347.70766094293407,0.0,0.1,165.3,0.0,345.13,83.4,68.6,83.4,0.1548274099999995
2025-06-22 00:00:00,0.1022030029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257030413,347.4106142452071,0.0,0.0,108.15,0.0,328.23,83.4,68.6,83.4,0.1548274099999995
2025-06-22 01:00:00,0.1022030029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257030413,347.11359725214993,0.0,0.0,108.15,0.0,328.23,83.4,68.6,83.4,0.1548274099999995
2025-06-22 02:00:00,0.1022030029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257030413,346.81660996079205,0.0,0.0,108.15,0.0,328.23,83.4,68.6,83.4,0.1548274099999995
2025-06-22 03:00:00,0.071773002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22660041200000003,346.5507033895919,0.0,0.0,92.12,0.0,215.23,83.4,68.6,83.4,0.1548274099999995
2025-06-22 04:00:00,0.071773002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22660041200000003,346.28482340904884,0.0,0.0,92.12,0.0,215.23,83.4,68.6,83.4,0.1548274099999995
2025-06-22 05:00:00,0.071773002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22660041200000003,346.01897001650383,0.0,0.0,92.12,0.0,215.23,83.4,68.6,83.4,0.1548274099999995
2025-06-22 06:00:00,0.081732002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23655941200000002,345.74298096440015,0.0,0.0,71.98,0.0,123.75,83.4,68.6,83.4,0.1548274099999995
2025-06-22 07:00:00,0.081732002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23655941200000002,345.46701951120167,0.0,0.0,71.98,0.0,123.75,83.4,68.6,83.4,0.1548274099999995
2025-06-22 08:00:00,0.081732002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23655941200000002,345.19108565414854,0.0,0.0,71.98,0.0,123.75,83.4,68.6,83.4,0.1548274099999995
2025-06-22 09:00:00,0.312886002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5322865879999998,0.0,345.67820740182316,0.3333333333333333,0.0,-0.09,0.0,85.6,83.4,68.6,83.4,0.1548274099999995
2025-06-22 10:00:00,0.312886002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.532286587999996,0.0,346.16528043732296,0.3333333333333333,0.0,-0.09,0.0,85.6,83.4,68.6,83.4,0.1548274099999995
2025-06-22 11:00:00,0.312886002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5322865879999998,0.0,346.65230476551926,0.3333333333333333,0.0,-0.09,0.0,85.6,83.4,68.6,83.4,0.1548274099999995
2025-06-22 12:00:00,0.117072003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.728100587,0.0,356.15117811030274,6.9639526538132595,0.0,-67.41,0.0,68.73,83.4,68.6,83.4,0.1548274099999995
2025-06-22 13:00:00,0.117072003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.728100587,0.0,365.64910156775176,6.9639526538132595,0.0,-67.41,0.0,68.73,83.4,68.6,83.4,0.1548274099999995
2025-06-22 14:00:00,0.117072003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.728100587,0.0,375.146075232855,6.9639526538132595,0.0,-67.41,0.0,68.73,83.4,68.6,83.4,0.1548274099999995
2025-06-22 15:00:00,0.2055120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.639660587,0.0,384.55542800059175,6.963952653813309,0.0,-40.09,0.0,83.91,83.4,68.6,83.4,0.1548274099999995
2025-06-22 16:00:00,0.2055120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.639660587,0.0,393.9638398330517,6.963952653813309,0.0,-40.09,0.0,83.91,83.4,68.6,83.4,0.1548274099999995
2025-06-22 17:00:00,0.2055120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.639660587,0.0,403.3713108243284,6.9639526538132595,0.0,-40.09,0.0,83.91,83.4,68.6,83.4,0.1548274099999995
2025-06-22 18:00:00,0.157551002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31237841200000005,403.01222021161334,0.0,0.0,69.75,0.0,160.07,83.4,68.6,83.4,0.1548274099999995
2025-06-22 19:00:00,0.157551002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31237841200000005,402.6531655079595,0.0,0.0,69.75,0.0,160.07,83.4,68.6,83.4,0.1548274099999995
2025-06-22 20:00:00,0.157551002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31237841200000005,402.29414670977604,0.0,0.0,69.75,0.0,160.07,83.4,68.6,83.4,0.1548274099999995
2025-06-22 21:00:00,0.1766480019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33147541199999997,401.9156770787785,0.0,0.0,134.33,0.0,209.75,83.4,68.6,83.4,0.1548274099999995
2025-06-22 22:00:00,0.1766480019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33147541199999997,401.5372452947441,0.0,0.0,134.33,0.0,209.75,83.4,68.6,83.4,0.1548274099999995
2025-06-22 23:00:00,0.1766480019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33147541199999997,401.15885135388805,0.0,0.0,134.33,0.0,209.75,83.4,68.6,83.4,0.1548274099999995
2025-06-23 00:00:00,0.164902003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319729413,400.7924809656914,0.0,0.0,70.3,0.0,153.24,83.4,68.6,83.4,0.1548274099999995
2025-06-23 01:00:00,0.164902003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319729413,400.4261472145336,0.0,0.0,70.3,0.0,153.24,83.4,68.6,83.4,0.1548274099999995
2025-06-23 02:00:00,0.164902003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319729413,400.0598500967509,0.0,0.0,70.3,0.0,153.24,83.4,68.6,83.4,0.1548274099999995
2025-06-23 03:00:00,0.099715002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25454241200000005,399.7601069566392,0.0,0.0,64.51,0.0,135.76,83.4,68.6,83.4,0.1548274099999995
2025-06-23 04:00:00,0.099715002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25454241200000005,399.4603937908415,0.0,0.0,64.51,0.0,135.76,83.4,68.6,83.4,0.1548274099999995
2025-06-23 05:00:00,0.099715002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25454241200000005,399.16071059636045,0.0,0.0,64.51,0.0,135.76,83.4,68.6,83.4,0.1548274099999995
2025-06-23 06:00:00,0.165294002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32012141200000005,398.79414002326,0.0,0.0,89.12,0.0,170.02,83.4,68.6,83.4,0.1548274099999995
2025-06-23 07:00:00,0.165294002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32012141200000005,398.4276061072169,0.0,0.0,89.12,0.0,170.02,83.4,68.6,83.4,0.1548274099999995
2025-06-23 08:00:00,0.165294002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32012141200000005,398.06110884456535,0.0,0.0,89.12,0.0,170.02,83.4,68.6,83.4,0.1548274099999995
2025-06-23 09:00:00,0.4685041471189328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6233315571189328,397.3852501243759,0.0,0.0,18.64,0.0,79.65,83.4,68.6,83.4,0.1548274099999995
2025-06-23 10:00:00,0.4685041471189328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6233315571189328,396.70945899005847,0.0,0.0,18.64,0.0,79.65,83.4,68.6,83.4,0.1548274099999995
2025-06-23 11:00:00,0.4685041471189328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6233315571189328,396.03373543485446,0.0,0.0,18.64,0.0,79.65,83.4,68.6,83.4,0.1548274099999995
2025-06-23 12:00:00,0.288193001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.556979588999999,0.0,405.359972058531,6.963952653813309,0.0,-12.76,0.0,72.43,83.4,68.6,83.4,0.1548274099999995
2025-06-23 13:00:00,0.288193001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.556979588999999,0.0,414.6852760585452,6.963952653813309,0.0,-12.76,0.0,72.43,83.4,68.6,83.4,0.1548274099999995
2025-06-23 14:00:00,0.288193001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.556979588999999,0.0,424.00964752815935,6.963952653813309,0.0,-12.76,0.0,72.43,83.4,68.6,83.4,0.1548274099999995
2025-06-23 15:00:00,0.2371540019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.608018588,0.0,433.38310477964654,6.963952653813309,0.0,-32.69,0.0,91.04,83.4,68.6,83.4,0.1548274099999995
2025-06-23 16:00:00,0.2371540019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.608018588,0.0,442.7556246854086,6.9639526538132595,0.0,-32.69,0.0,91.04,83.4,68.6,83.4,0.1548274099999995
2025-06-23 17:00:00,0.2371540019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.608018588,0.0,452.12720733918,6.963952653813309,0.0,-32.69,0.0,91.04,83.4,68.6,83.4,0.1548274099999995
2025-06-23 18:00:00,0.1736900019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32851741199999995,451.74677276946653,0.0,0.0,-1.01,0.0,142.21,83.4,68.6,83.4,0.1548274099999995
2025-06-23 19:00:00,0.1736900019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32851741199999995,451.36637624321,0.0,0.0,-1.01,0.0,142.21,83.4,68.6,83.4,0.1548274099999995
2025-06-23 20:00:00,0.1736900019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32851741199999995,450.98601775660615,0.0,0.0,-1.01,0.0,142.21,83.4,68.6,83.4,0.1548274099999995
2025-06-23 21:00:00,0.130234003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.285061413,450.6500401619734,0.0,0.0,90.0,0.0,225.0,83.4,68.6,83.4,0.1548274099999995
2025-06-23 22:00:00,0.130234003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.285061413,450.31409616510007,0.0,0.0,90.0,0.0,225.0,83.4,68.6,83.4,0.1548274099999995
2025-06-23 23:00:00,0.130234003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.285061413,449.9781857626264,0.0,0.0,90.0,0.0,225.0,83.4,68.6,83.4,0.1548274099999995
2025-06-24 00:00:00,0.1435180009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298345411,449.62875385119304,0.0,0.0,77.08,0.0,185.64,83.4,68.6,83.4,0.1548274099999995
2025-06-24 01:00:00,0.1435180009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298345411,449.27935688295076,0.0,0.0,77.08,0.0,185.64,83.4,68.6,83.4,0.1548274099999995
2025-06-24 02:00:00,0.1435180009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298345411,448.9299948544053,0.0,0.0,77.08,0.0,185.64,83.4,68.6,83.4,0.1548274099999995
2025-06-24 03:00:00,0.101571001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25639841100000005,448.6234708232872,0.0,0.0,58.12,0.0,151.74,83.4,68.6,83.4,0.1548274099999995
2025-06-24 04:00:00,0.101571001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25639841100000005,448.3169774445723,0.0,0.0,58.12,0.0,151.74,83.4,68.6,83.4,0.1548274099999995
2025-06-24 05:00:00,0.101571001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25639841100000005,448.0105147151952,0.0,0.0,58.12,0.0,151.74,83.4,68.6,83.4,0.1548274099999995
2025-06-24 06:00:00,0.134904002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.289731412,447.6700693657645,0.0,0.0,88.15,0.0,176.56,83.4,68.6,83.4,0.1548274099999995
2025-06-24 07:00:00,0.134904002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.289731412,447.3296580608687,0.0,0.0,88.15,0.0,176.56,83.4,68.6,83.4,0.1548274099999995
2025-06-24 08:00:00,0.134904002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.289731412,446.98928079710345,0.0,0.0,88.15,0.0,176.56,83.4,68.6,83.4,0.1548274099999995
2025-06-24 09:00:00,0.710796004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.13437658600000224,0.0,447.07627092330375,0.3333333333333333,0.0,-0.01,0.0,84.49,83.4,68.6,83.4,0.1548274099999995
2025-06-24 10:00:00,0.710796004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.13437658600000002,0.0,447.1632523504914,0.3333333333333333,0.0,-0.01,0.0,84.49,83.4,68.6,83.4,0.1548274099999995
2025-06-24 11:00:00,0.710796004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.13437658600000224,0.0,447.25022507953634,0.3333333333333333,0.0,-0.01,0.0,84.49,83.4,68.6,83.4,0.1548274099999995
2025-06-24 12:00:00,0.7087020019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.136470588,0.0,456.15924123326835,6.9639526538132595,0.0,-20.09,0.0,66.51,83.4,68.6,83.4,0.1548274099999995
2025-06-24 13:00:00,0.7087020019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.136470588,0.0,465.06736648538504,6.963952653813309,0.0,-20.09,0.0,66.51,83.4,68.6,83.4,0.1548274099999995
2025-06-24 14:00:00,0.7087020019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.136470588,0.0,473.97460092497647,6.963952653813309,0.0,-20.09,0.0,66.51,83.4,68.6,83.4,0.1548274099999995
2025-06-24 15:00:00,0.9437460019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.901426588,0.0,482.650601521124,6.929824561403508,0.0,-7.56,0.0,84.25,83.4,68.6,83.4,0.1548274099999995
2025-06-24 16:00:00,0.9437460019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.901426588,0.0,491.32573451721186,6.929824561403508,0.0,-7.56,0.0,84.25,83.4,68.6,83.4,0.1548274099999995
2025-06-24 17:00:00,0.9437460019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.901426588,0.0,500.0,6.929824561403508,0.0,-7.56,0.0,84.25,83.4,68.6,83.4,0.1548274099999995
2025-06-24 18:00:00,0.2634030029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41823041299999997,499.5232342724491,0.0,0.0,61.77,0.0,181.91,83.4,68.6,83.4,0.1548274099999995
2025-06-24 19:00:00,0.2634030029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41823041299999997,499.0465162214708,0.0,0.0,61.77,0.0,181.91,83.4,68.6,83.4,0.1548274099999995
2025-06-24 20:00:00,0.2634030029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41823041299999997,498.5698458422977,0.0,0.0,61.77,0.0,181.91,83.4,68.6,83.4,0.1548274099999995
2025-06-24 21:00:00,0.2231189989999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377946409,498.1343292566931,0.0,0.0,122.49,0.0,254.5,83.4,68.6,83.4,0.1548274099999995
2025-06-24 22:00:00,0.2231189989999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377946409,497.69885622274705,0.0,0.0,122.49,0.0,254.5,83.4,68.6,83.4,0.1548274099999995
2025-06-24 23:00:00,0.2231189989999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377946409,497.2634267361044,0.0,0.0,122.49,0.0,254.5,83.4,68.6,83.4,0.1548274099999995
2025-06-25 00:00:00,0.055634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21046141000000002,496.9989438526145,0.0,0.0,78.85,0.0,236.25,83.4,68.6,83.4,0.1548274099999995
2025-06-25 01:00:00,0.055634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21046141000000002,496.73448741741294,0.0,0.0,78.85,0.0,236.25,83.4,68.6,83.4,0.1548274099999995
2025-06-25 02:00:00,0.055634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21046141000000002,496.4700574278549,0.0,0.0,78.85,0.0,236.25,83.4,68.6,83.4,0.1548274099999995
2025-06-25 03:00:00,0.091705002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24653241200000003,496.1688467363978,0.0,0.0,69.07,0.0,239.55,83.4,68.6,83.4,0.1548274099999995
2025-06-25 04:00:00,0.091705002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24653241200000003,495.8676661660099,0.0,0.0,69.07,0.0,239.55,83.4,68.6,83.4,0.1548274099999995
2025-06-25 05:00:00,0.091705002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24653241200000003,495.566515713679,0.0,0.0,69.07,0.0,239.55,83.4,68.6,83.4,0.1548274099999995
2025-06-25 06:00:00,0.1944960019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34932341200000006,495.16050660088314,0.0,0.0,105.72,0.0,197.75,83.4,68.6,83.4,0.1548274099999995
2025-06-25 07:00:00,0.1944960019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34932341200000006,494.7545380889986,0.0,0.0,105.72,0.0,197.75,83.4,68.6,83.4,0.1548274099999995
2025-06-25 08:00:00,0.1944960019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34932341200000006,494.3486101739652,0.0,0.0,105.72,0.0,197.75,83.4,68.6,83.4,0.1548274099999995
2025-06-25 09:00:00,0.8281580000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9829854100000001,493.2961289762131,0.0,0.0,70.02,0.0,128.57,83.4,68.6,83.4,0.1548274099999995
2025-06-25 10:00:00,0.8281580000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9829854100000001,492.24375302658075,0.0,0.0,70.02,0.0,128.57,83.4,68.6,83.4,0.1548274099999995
2025-06-25 11:00:00,0.8281580000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9829854100000001,491.1914823145434,0.0,0.0,70.02,0.0,128.57,83.4,68.6,83.4,0.1548274099999995
2025-06-25 12:00:00,0.166193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6789795900000029,0.0,491.807763164512,0.3333333333333333,0.0,-0.02,0.0,95.61,83.4,68.6,83.4,0.1548274099999995
2025-06-25 13:00:00,0.166193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6789795899999918,0.0,492.4239823863955,0.3333333333333333,0.0,-0.02,0.0,95.61,83.4,68.6,83.4,0.1548274099999995
2025-06-25 14:00:00,0.166193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6789795900000029,0.0,493.0401399863569,0.3333333333333333,0.0,-0.02,0.0,95.61,83.4,68.6,83.4,0.1548274099999995
2025-06-25 15:00:00,0.0965160009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.251343411,492.734363103991,0.0,0.0,0.0,0.0,159.31,83.4,68.6,83.4,0.1548274099999995
2025-06-25 16:00:00,0.0965160009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.251343411,492.42861679931326,0.0,0.0,0.0,0.0,159.31,83.4,68.6,83.4,0.1548274099999995
2025-06-25 17:00:00,0.0965160009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.251343411,492.122901069266,0.0,0.0,0.0,0.0,159.31,83.4,68.6,83.4,0.1548274099999995
2025-06-25 18:00:00,0.1935110029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.348338413,491.71824141895496,0.0,0.0,105.8,0.0,308.49,83.4,68.6,83.4,0.1548274099999995
2025-06-25 19:00:00,0.1935110029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.348338413,491.313622234609,0.0,0.0,105.8,0.0,308.49,83.4,68.6,83.4,0.1548274099999995
2025-06-25 20:00:00,0.1935110029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.348338413,490.9090435121814,0.0,0.0,105.8,0.0,308.49,83.4,68.6,83.4,0.1548274099999995
2025-06-25 21:00:00,0.116651005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07147841499999719,490.78701544966697,0.0,0.1,247.02,0.0,431.9,83.4,68.6,83.4,0.1548274099999995
2025-06-25 22:00:00,0.116651005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07147841499999719,490.66499958995877,0.0,0.1,247.02,0.0,431.9,83.4,68.6,83.4,0.1548274099999995
2025-06-25 23:00:00,0.116651005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07147841499999719,490.5429959318365,0.0,0.1,247.02,0.0,431.9,83.4,68.6,83.4,0.1548274099999995
2025-06-26 00:00:00,0.162556002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3173834120000001,490.17008100775354,0.0,0.0,119.95,0.0,431.54,83.4,68.6,83.4,0.1548274099999995
2025-06-26 01:00:00,0.162556002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3173834120000001,489.797203375163,0.0,0.0,119.95,0.0,431.54,83.4,68.6,83.4,0.1548274099999995
2025-06-26 02:00:00,0.162556002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3173834120000001,489.4243630303357,0.0,0.0,119.95,0.0,431.54,83.4,68.6,83.4,0.1548274099999995
2025-06-26 03:00:00,0.1338940019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.288721412,489.0808069083184,0.0,0.0,98.62,0.0,388.83,83.4,68.6,83.4,0.1548274099999995
2025-06-26 04:00:00,0.1338940019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.288721412,488.7372851419133,0.0,0.0,98.62,0.0,388.83,83.4,68.6,83.4,0.1548274099999995
2025-06-26 05:00:00,0.1338940019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.288721412,488.3937977276848,0.0,0.0,98.62,0.0,388.83,83.4,68.6,83.4,0.1548274099999995
2025-06-26 06:00:00,0.120965001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.275792411,488.063537520361,0.0,0.0,119.9,0.0,328.27,83.4,68.6,83.4,0.1548274099999995
2025-06-26 07:00:00,0.120965001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.275792411,487.733310339058,0.0,0.0,119.9,0.0,328.27,83.4,68.6,83.4,0.1548274099999995
2025-06-26 08:00:00,0.120965001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.275792411,487.4031161804731,0.0,0.0,119.9,0.0,328.27,83.4,68.6,83.4,0.1548274099999995
2025-06-26 09:00:00,0.8179470020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9727744120000001,486.3617489178347,0.0,0.0,96.45,0.0,221.33,83.4,68.6,83.4,0.1548274099999995
2025-06-26 10:00:00,0.8179470020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9727744120000001,485.3204857919225,0.0,0.0,96.45,0.0,221.33,83.4,68.6,83.4,0.1548274099999995
2025-06-26 11:00:00,0.8179470020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9727744120000001,484.27932679232293,0.0,0.0,96.45,0.0,221.33,83.4,68.6,83.4,0.1548274099999995
2025-06-26 12:00:00,0.6599640030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8147914130000001,483.39947905046006,0.0,0.0,70.25,0.0,113.92,83.4,68.6,83.4,0.1548274099999995
2025-06-26 13:00:00,0.6599640030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8147914130000001,482.51971929337134,0.0,0.0,70.25,0.0,113.92,83.4,68.6,83.4,0.1548274099999995
2025-06-26 14:00:00,0.6599640030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8147914130000001,481.6400475122583,0.0,0.0,70.25,0.0,113.92,83.4,68.6,83.4,0.1548274099999995
2025-06-26 15:00:00,0.127805001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28263241100000003,481.3034830881193,0.0,0.0,48.99,0.0,114.2,83.4,68.6,83.4,0.1548274099999995
2025-06-26 16:00:00,0.127805001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28263241100000003,480.96695232042276,0.0,0.0,48.99,0.0,114.2,83.4,68.6,83.4,0.1548274099999995
2025-06-26 17:00:00,0.127805001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28263241100000003,480.63045520580295,0.0,0.0,48.99,0.0,114.2,83.4,68.6,83.4,0.1548274099999995
2025-06-26 18:00:00,0.453330002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6081574120000001,479.9618233725273,0.0,0.0,89.23,0.0,172.44,83.4,68.6,83.4,0.1548274099999995
2025-06-26 19:00:00,0.453330002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6081574120000001,479.29325840243496,0.0,0.0,89.23,0.0,172.44,83.4,68.6,83.4,0.1548274099999995
2025-06-26 20:00:00,0.453330002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6081574120000001,478.62476028883964,0.0,0.0,89.23,0.0,172.44,83.4,68.6,83.4,0.1548274099999995
2025-06-26 21:00:00,0.297731002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.452558412,478.1151035148516,0.0,0.0,100.0,0.0,242.13,83.4,68.6,83.4,0.1548274099999995
2025-06-26 22:00:00,0.297731002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.452558412,477.605497706541,0.0,0.0,100.0,0.0,242.13,83.4,68.6,83.4,0.1548274099999995
2025-06-26 23:00:00,0.297731002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.452558412,477.09594285881116,0.0,0.0,100.0,0.0,242.13,83.4,68.6,83.4,0.1548274099999995
2025-06-27 00:00:00,0.1065040009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.261331411,476.78156855942325,0.0,0.0,84.5,0.0,239.12,83.4,68.6,83.4,0.1548274099999995
2025-06-27 01:00:00,0.1065040009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.261331411,476.4672256974653,0.0,0.0,84.5,0.0,239.12,83.4,68.6,83.4,0.1548274099999995
2025-06-27 02:00:00,0.1065040009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.261331411,476.15291426979354,0.0,0.0,84.5,0.0,239.12,83.4,68.6,83.4,0.1548274099999995
2025-06-27 03:00:00,0.140722002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.295549412,475.8037179457135,0.0,0.0,80.41,0.0,247.03,83.4,68.6,83.4,0.1548274099999995
2025-06-27 04:00:00,0.140722002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.295549412,475.4545565412659,0.0,0.0,80.41,0.0,247.03,83.4,68.6,83.4,0.1548274099999995
2025-06-27 05:00:00,0.140722002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.295549412,475.1054300529587,0.0,0.0,80.41,0.0,247.03,83.4,68.6,83.4,0.1548274099999995
2025-06-27 06:00:00,0.160029003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.314856413,474.7366374558718,0.0,0.0,105.58,0.0,251.98,83.4,68.6,83.4,0.1548274099999995
2025-06-27 07:00:00,0.160029003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.314856413,474.3678817380446,0.0,0.0,105.58,0.0,251.98,83.4,68.6,83.4,0.1548274099999995
2025-06-27 08:00:00,0.160029003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.314856413,473.9991628957892,0.0,0.0,105.58,0.0,251.98,83.4,68.6,83.4,0.1548274099999995
2025-06-27 09:00:00,0.6653620050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8201894150000001,473.1148350050098,0.0,0.0,90.94,0.0,199.06,83.4,68.6,83.4,0.1548274099999995
2025-06-27 10:00:00,0.6653620050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8201894150000001,472.2305955470195,0.0,0.0,90.94,0.0,199.06,83.4,68.6,83.4,0.1548274099999995
2025-06-27 11:00:00,0.6653620050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8201894150000001,471.346444512975,0.0,0.0,90.94,0.0,199.06,83.4,68.6,83.4,0.1548274099999995
2025-06-27 12:00:00,0.750522001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.905349411,470.37548393893184,0.0,0.0,54.53,0.0,159.34,83.4,68.6,83.4,0.1548274099999995
2025-06-27 13:00:00,0.750522001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.905349411,469.40462046094615,0.0,0.0,54.53,0.0,159.34,83.4,68.6,83.4,0.1548274099999995
2025-06-27 14:00:00,0.750522001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.905349411,468.4338540693082,0.0,0.0,54.53,0.0,159.34,83.4,68.6,83.4,0.1548274099999995
2025-06-27 15:00:00,0.127638001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.282465411,468.0987806726768,0.0,0.0,9.88,0.0,149.96,83.4,68.6,83.4,0.1548274099999995
2025-06-27 16:00:00,0.127638001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.282465411,467.76374078338506,0.0,0.0,9.88,0.0,149.96,83.4,68.6,83.4,0.1548274099999995
2025-06-27 17:00:00,0.127638001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.282465411,467.42873439808227,0.0,0.0,9.88,0.0,149.96,83.4,68.6,83.4,0.1548274099999995
2025-06-27 18:00:00,0.162090007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31691741700000003,467.0586064052547,0.0,0.0,91.73,0.0,254.97,83.4,68.6,83.4,0.1548274099999995
2025-06-27 19:00:00,0.162090007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31691741700000003,466.6885154252264,0.0,0.0,91.73,0.0,254.97,83.4,68.6,83.4,0.1548274099999995
2025-06-27 20:00:00,0.162090007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31691741700000003,466.31846145429614,0.0,0.0,91.73,0.0,254.97,83.4,68.6,83.4,0.1548274099999995
2025-06-27 21:00:00,0.389963003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5447904130000001,465.7159210234568,0.0,0.0,134.94,0.0,326.35,83.4,68.6,83.4,0.1548274099999995
2025-06-27 22:00:00,0.389963003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5447904130000001,465.1134408466606,0.0,0.0,134.94,0.0,326.35,83.4,68.6,83.4,0.1548274099999995
2025-06-27 23:00:00,0.389963003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5447904130000001,464.51102091788204,0.0,0.0,134.94,0.0,326.35,83.4,68.6,83.4,0.1548274099999995
2025-06-28 00:00:00,0.286598001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.441425411,464.0141357229331,0.0,0.0,94.7,0.0,239.93,83.4,68.6,83.4,0.1548274099999995
2025-06-28 01:00:00,0.286598001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.441425411,463.5173002165036,0.0,0.0,94.7,0.0,239.93,83.4,68.6,83.4,0.1548274099999995
2025-06-28 02:00:00,0.286598001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.441425411,463.0205143936248,0.0,0.0,94.7,0.0,239.93,83.4,68.6,83.4,0.1548274099999995
2025-06-28 03:00:00,0.138559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29338641,462.67483845443036,0.0,0.0,76.59,0.0,203.73,83.4,68.6,83.4,0.1548274099999995
2025-06-28 04:00:00,0.138559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29338641,462.3291970828298,0.0,0.0,76.59,0.0,203.73,83.4,68.6,83.4,0.1548274099999995
2025-06-28 05:00:00,0.138559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29338641,461.9835902753664,0.0,0.0,76.59,0.0,203.73,83.4,68.6,83.4,0.1548274099999995
2025-06-28 06:00:00,0.063086002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21791341200000003,461.7150312918491,0.0,0.0,74.0,0.0,153.8,83.4,68.6,83.4,0.1548274099999995
2025-06-28 07:00:00,0.063086002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21791341200000003,461.4464991642301,0.0,0.0,74.0,0.0,153.8,83.4,68.6,83.4,0.1548274099999995
2025-06-28 08:00:00,0.063086002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21791341200000003,461.1779938898239,0.0,0.0,74.0,0.0,153.8,83.4,68.6,83.4,0.1548274099999995
2025-06-28 09:00:00,0.032742002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18756941200000002,460.94047873125123,0.0,0.0,2.34,0.0,73.27,83.4,68.6,83.4,0.1548274099999995
2025-06-28 10:00:00,0.032742002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18756941200000002,460.70298732419445,0.0,0.0,2.34,0.0,73.27,83.4,68.6,83.4,0.1548274099999995
2025-06-28 11:00:00,0.032742002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18756941200000002,460.4655196662784,0.0,0.0,2.34,0.0,73.27,83.4,68.6,83.4,0.1548274099999995
2025-06-28 12:00:00,0.104343,0.0,0.0,0.0,0.0,0.0,0.25917041,0.3049063647058824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.41947311431176,0.0,0.0,-1.0,0.0,68.43,83.4,68.6,83.4,0.1548274099999995
2025-06-28 13:00:00,0.104343,0.0,0.0,0.0,0.0,0.0,0.25917041,0.3049063647058824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.3734311670003,0.0,0.0,-1.0,0.0,68.43,83.4,68.6,83.4,0.1548274099999995
2025-06-28 14:00:00,0.104343,0.0,0.0,0.0,0.0,0.0,0.25917041,0.3049063647058824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.3273938238836,0.0,0.0,-1.0,0.0,68.43,83.4,68.6,83.4,0.1548274099999995
2025-06-28 15:00:00,0.113603001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7315695890000111,0.0,460.99829928172124,0.3333333333333333,0.0,-1.01,0.0,76.49,83.4,68.6,83.4,0.1548274099999995
2025-06-28 16:00:00,0.113603001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7315695890000111,0.0,461.6691376490131,0.3333333333333333,0.0,-1.01,0.0,76.49,83.4,68.6,83.4,0.1548274099999995
2025-06-28 17:00:00,0.113603001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7315695890000111,0.0,462.33990893246823,0.3333333333333333,0.0,-1.01,0.0,76.49,83.4,68.6,83.4,0.1548274099999995
2025-06-28 18:00:00,0.107465002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26229241200000003,462.02602962320765,0.0,0.0,62.73,0.0,131.67,83.4,68.6,83.4,0.1548274099999995
2025-06-28 19:00:00,0.107465002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26229241200000003,461.712181701878,0.0,0.0,62.73,0.0,131.67,83.4,68.6,83.4,0.1548274099999995
2025-06-28 20:00:00,0.107465002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26229241200000003,461.3983651653405,0.0,0.0,62.73,0.0,131.67,83.4,68.6,83.4,0.1548274099999995
2025-06-28 21:00:00,0.1334480019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28827541200000006,461.0580667451505,0.0,0.0,123.86,0.0,221.45,83.4,68.6,83.4,0.1548274099999995
2025-06-28 22:00:00,0.1334480019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28827541200000006,460.7178023548025,0.0,0.0,123.86,0.0,221.45,83.4,68.6,83.4,0.1548274099999995
2025-06-28 23:00:00,0.1334480019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28827541200000006,460.3775719908935,0.0,0.0,123.86,0.0,221.45,83.4,68.6,83.4,0.1548274099999995
2025-06-29 00:00:00,0.0552210009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21004841100000002,460.1171991204291,0.0,0.0,95.07,0.0,205.5,83.4,68.6,83.4,0.1548274099999995
2025-06-29 01:00:00,0.0552210009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21004841100000002,459.8568522872518,0.0,0.0,95.07,0.0,205.5,83.4,68.6,83.4,0.1548274099999995
2025-06-29 02:00:00,0.0552210009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21004841100000002,459.59653148875776,0.0,0.0,95.07,0.0,205.5,83.4,68.6,83.4,0.1548274099999995
2025-06-29 03:00:00,0.0974540029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.252281413,459.29314182234356,0.0,0.0,86.82,0.0,197.3,83.4,68.6,83.4,0.1548274099999995
2025-06-29 04:00:00,0.0974540029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.252281413,458.989782494896,0.0,0.0,86.82,0.0,197.3,83.4,68.6,83.4,0.1548274099999995
2025-06-29 05:00:00,0.0974540029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.252281413,458.6864535033812,0.0,0.0,86.82,0.0,197.3,83.4,68.6,83.4,0.1548274099999995
2025-06-29 06:00:00,0.081559002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23638641200000002,458.3993742335411,0.0,0.0,86.39,0.0,164.56,83.4,68.6,83.4,0.1548274099999995
2025-06-29 07:00:00,0.081559002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23638641200000002,458.11232367162796,0.0,0.0,86.39,0.0,164.56,83.4,68.6,83.4,0.1548274099999995
2025-06-29 08:00:00,0.081559002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23638641200000002,457.825301814771,0.0,0.0,86.39,0.0,164.56,83.4,68.6,83.4,0.1548274099999995
2025-06-29 09:00:00,0.106046002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.260873412,457.5133219254059,0.0,0.0,1.99,0.0,89.95,83.4,68.6,83.4,0.1548274099999995
2025-06-29 10:00:00,0.106046002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.260873412,457.2013732340297,0.0,0.0,1.99,0.0,89.95,83.4,68.6,83.4,0.1548274099999995
2025-06-29 11:00:00,0.106046002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.260873412,456.88945573752267,0.0,0.0,1.99,0.0,89.95,83.4,68.6,83.4,0.1548274099999995
2025-06-29 12:00:00,0.1123070009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.732865589,0.0,461.48197506916887,1.6666666666666667,0.0,-5.4,0.0,72.5,83.4,68.6,83.4,0.1548274099999995
