timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-06-29 13:00:00,0.1123070009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.732865589,0.0,466.07403514888193,1.6666666666666667,0.0,-5.4,0.0,72.5,83.4,68.6,83.4,0.1548274099999995
2025-06-29 14:00:00,0.1123070009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,5.483106154019009,0.0,471.40087177630573,2.456393577212992,0.0,-5.4,0.0,72.5,83.4,68.6,83.4,0.1548274099999995
2025-06-29 15:00:00,0.068503002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.776669587999999,0.0,480.93486788536813,6.963952653813309,0.0,-15.45,0.0,80.73,83.4,68.6,83.4,0.1548274099999995
2025-06-29 16:00:00,0.068503002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.776669587999999,0.0,490.4679105948196,6.963952653813309,0.0,-15.45,0.0,80.73,83.4,68.6,83.4,0.1548274099999995
2025-06-29 17:00:00,0.068503002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.776669587999999,0.0,500.0,6.963952653813309,0.0,-15.45,0.0,80.73,83.4,68.6,83.4,0.1548274099999995
2025-06-29 18:00:00,0.074055002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22888241200000004,499.71644651836743,0.0,0.0,77.44,0.0,183.76,83.4,68.6,83.4,0.1548274099999995
2025-06-29 19:00:00,0.074055002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22888241200000004,499.43292139208296,0.0,0.0,77.44,0.0,183.76,83.4,68.6,83.4,0.1548274099999995
2025-06-29 20:00:00,0.074055002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22888241200000004,499.1494246183111,0.0,0.0,77.44,0.0,183.76,83.4,68.6,83.4,0.1548274099999995
2025-06-29 21:00:00,0.047133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20196041000000003,498.89342762482886,0.0,0.0,118.07,0.0,328.74,83.4,68.6,83.4,0.1548274099999995
2025-06-29 22:00:00,0.047133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20196041000000003,498.637456231046,0.0,0.0,118.07,0.0,328.74,83.4,68.6,83.4,0.1548274099999995
2025-06-29 23:00:00,0.047133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20196041000000003,498.38151043440246,0.0,0.0,118.07,0.0,328.74,83.4,68.6,83.4,0.1548274099999995
2025-06-30 00:00:00,0.222738001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377565411,497.946401455808,0.0,0.0,98.73,0.0,339.5,83.4,68.6,83.4,0.1548274099999995
2025-06-30 01:00:00,0.222738001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377565411,497.51133598811134,0.0,0.0,98.73,0.0,339.5,83.4,68.6,83.4,0.1548274099999995
2025-06-30 02:00:00,0.222738001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377565411,497.0763140269615,0.0,0.0,98.73,0.0,339.5,83.4,68.6,83.4,0.1548274099999995
2025-06-30 03:00:00,0.090693004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24552041400000002,496.7760753608649,0.0,0.0,84.13,0.0,343.01,83.4,68.6,83.4,0.1548274099999995
2025-06-30 04:00:00,0.090693004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24552041400000002,496.47586671863496,0.0,0.0,84.13,0.0,343.01,83.4,68.6,83.4,0.1548274099999995
2025-06-30 05:00:00,0.090693004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24552041400000002,496.1756880972692,0.0,0.0,84.13,0.0,343.01,83.4,68.6,83.4,0.1548274099999995
2025-06-30 06:00:00,0.117379001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27220641100000004,495.8483088845819,0.0,0.0,114.9,0.0,299.09,83.4,68.6,83.4,0.1548274099999995
2025-06-30 07:00:00,0.117379001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27220641100000004,495.52096240981587,0.0,0.0,114.9,0.0,299.09,83.4,68.6,83.4,0.1548274099999995
2025-06-30 08:00:00,0.117379001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27220641100000004,495.1936486696973,0.0,0.0,114.9,0.0,299.09,83.4,68.6,83.4,0.1548274099999995
2025-06-30 09:00:00,0.7690870029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923914413,494.20135949564667,0.0,0.0,91.77,0.0,175.65,83.4,68.6,83.4,0.1548274099999995
2025-06-30 10:00:00,0.7690870029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923914413,493.2091695505134,0.0,0.0,91.77,0.0,175.65,83.4,68.6,83.4,0.1548274099999995
2025-06-30 11:00:00,0.7690870029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923914413,492.2170788243747,0.0,0.0,91.77,0.0,175.65,83.4,68.6,83.4,0.1548274099999995
2025-06-30 12:00:00,0.234714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38954141200000003,491.77036587975755,0.0,0.0,19.05,0.0,133.65,83.4,68.6,83.4,0.1548274099999995
2025-06-30 13:00:00,0.234714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38954141200000003,491.32369760643485,0.0,0.0,19.05,0.0,133.65,83.4,68.6,83.4,0.1548274099999995
2025-06-30 14:00:00,0.234714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38954141200000003,490.8770739999395,0.0,0.0,19.05,0.0,133.65,83.4,68.6,83.4,0.1548274099999995
2025-06-30 15:00:00,0.148242002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30306941200000004,490.51873179049875,0.0,0.0,60.0,0.0,167.54,83.4,68.6,83.4,0.1548274099999995
2025-06-30 16:00:00,0.148242002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30306941200000004,490.1604254152789,0.0,0.0,60.0,0.0,167.54,83.4,68.6,83.4,0.1548274099999995
2025-06-30 17:00:00,0.148242002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30306941200000004,489.8021548706966,0.0,0.0,60.0,0.0,167.54,83.4,68.6,83.4,0.1548274099999995
2025-06-30 18:00:00,0.141823005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.296650415,489.4504701501075,0.0,0.0,110.01,0.0,352.92,83.4,68.6,83.4,0.1548274099999995
2025-06-30 19:00:00,0.141823005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.296650415,489.0988205979904,0.0,0.0,110.01,0.0,352.92,83.4,68.6,83.4,0.1548274099999995
2025-06-30 20:00:00,0.141823005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.296650415,488.7472062108286,0.0,0.0,110.01,0.0,352.92,83.4,68.6,83.4,0.1548274099999995
2025-06-30 21:00:00,0.210273005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16510041499999717,488.529861678983,0.0,0.1,233.35,0.0,399.65,83.4,68.6,83.4,0.1548274099999995
2025-06-30 22:00:00,0.210273005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16510041499999717,488.3125388815906,0.0,0.1,233.35,0.0,399.65,83.4,68.6,83.4,0.1548274099999995
2025-06-30 23:00:00,0.210273005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16510041499999717,488.09523781647795,0.0,0.1,233.35,0.0,399.65,83.4,68.6,83.4,0.1548274099999995
2025-07-01 00:00:00,0.0967610019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25158841200000004,487.78970542330853,0.0,0.0,111.28,0.0,369.71,83.4,68.6,83.4,0.1548274099999995
2025-07-01 01:00:00,0.0967610019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25158841200000004,487.4842035833784,0.0,0.0,111.28,0.0,369.71,83.4,68.6,83.4,0.1548274099999995
2025-07-01 02:00:00,0.0967610019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25158841200000004,487.1787322936323,0.0,0.0,111.28,0.0,369.71,83.4,68.6,83.4,0.1548274099999995
2025-07-01 03:00:00,0.180581003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.335408413,486.7877609377499,0.0,0.0,88.08,0.0,345.13,83.4,68.6,83.4,0.1548274099999995
2025-07-01 04:00:00,0.180581003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.335408413,486.3968286790031,0.0,0.0,88.08,0.0,345.13,83.4,68.6,83.4,0.1548274099999995
2025-07-01 05:00:00,0.180581003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.335408413,486.00593551348214,0.0,0.0,88.08,0.0,345.13,83.4,68.6,83.4,0.1548274099999995
2025-07-01 06:00:00,0.126329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28115641,485.67044062401243,0.0,0.0,114.97,0.0,325.13,83.4,68.6,83.4,0.1548274099999995
2025-07-01 07:00:00,0.126329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28115641,485.33497928403165,0.0,0.0,114.97,0.0,325.13,83.4,68.6,83.4,0.1548274099999995
2025-07-01 08:00:00,0.126329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28115641,484.99955149018484,0.0,0.0,114.97,0.0,325.13,83.4,68.6,83.4,0.1548274099999995
2025-07-01 09:00:00,0.661889007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8167164170000001,484.11766743605625,0.0,0.0,91.19,0.0,206.92,83.4,68.6,83.4,0.1548274099999995
2025-07-01 10:00:00,0.661889007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8167164170000001,483.2358715703331,0.0,0.0,91.19,0.0,206.92,83.4,68.6,83.4,0.1548274099999995
2025-07-01 11:00:00,0.661889007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8167164170000001,482.35416388419645,0.0,0.0,91.19,0.0,206.92,83.4,68.6,83.4,0.1548274099999995
2025-07-01 12:00:00,0.972978001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127805411,481.1551066198488,0.0,0.0,44.54,0.0,161.85,83.4,68.6,83.4,0.1548274099999995
2025-07-01 13:00:00,0.972978001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127805411,479.9561692612276,0.0,0.0,44.54,0.0,161.85,83.4,68.6,83.4,0.1548274099999995
2025-07-01 14:00:00,0.972978001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127805411,478.7573517963423,0.0,0.0,44.54,0.0,161.85,83.4,68.6,83.4,0.1548274099999995
2025-07-01 15:00:00,0.186422003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.341249413,478.36126237442795,0.0,0.0,78.14,0.0,200.64,83.4,68.6,83.4,0.1548274099999995
2025-07-01 16:00:00,0.186422003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.341249413,477.9652125614558,0.0,0.0,78.14,0.0,200.64,83.4,68.6,83.4,0.1548274099999995
2025-07-01 17:00:00,0.186422003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.341249413,477.56920235346496,0.0,0.0,78.14,0.0,200.64,83.4,68.6,83.4,0.1548274099999995
2025-07-01 18:00:00,0.261564001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21639141099999715,477.30063787098476,0.0,0.1,152.08,0.0,352.9,83.4,68.6,83.4,0.1548274099999995
2025-07-01 19:00:00,0.261564001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21639141099999715,477.0321002449528,0.0,0.1,152.08,0.0,352.9,83.4,68.6,83.4,0.1548274099999995
2025-07-01 20:00:00,0.261564001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21639141099999715,476.7635894726834,0.0,0.1,152.08,0.0,352.9,83.4,68.6,83.4,0.1548274099999995
2025-07-01 21:00:00,0.219298005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17412541499999723,476.53823411883815,0.0,0.1,406.81,0.0,403.18,83.4,68.6,83.4,0.1548274099999995
2025-07-01 22:00:00,0.219298005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17412541499999723,476.31290130052827,0.0,0.1,406.81,0.0,403.18,83.4,68.6,83.4,0.1548274099999995
2025-07-01 23:00:00,0.219298005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17412541499999723,476.08759101550027,0.0,0.1,406.81,0.0,403.18,83.4,68.6,83.4,0.1548274099999995
2025-07-02 00:00:00,0.088365001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24319241100000002,475.7918267349702,0.0,0.0,119.29,0.0,358.9,83.4,68.6,83.4,0.1548274099999995
2025-07-02 01:00:00,0.088365001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24319241100000002,475.49609203086817,0.0,0.0,119.29,0.0,358.9,83.4,68.6,83.4,0.1548274099999995
2025-07-02 02:00:00,0.088365001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24319241100000002,475.20038690023654,0.0,0.0,119.29,0.0,358.9,83.4,68.6,83.4,0.1548274099999995
2025-07-02 03:00:00,0.130025003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.284852413,474.8622011339955,0.0,0.0,92.08,0.0,336.52,83.4,68.6,83.4,0.1548274099999995
2025-07-02 04:00:00,0.130025003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.284852413,474.52404918633107,0.0,0.0,92.08,0.0,336.52,83.4,68.6,83.4,0.1548274099999995
2025-07-02 05:00:00,0.130025003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.284852413,474.18593105386145,0.0,0.0,92.08,0.0,336.52,83.4,68.6,83.4,0.1548274099999995
2025-07-02 06:00:00,0.125479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28030641,473.8524855117765,0.0,0.0,116.43,0.0,310.75,83.4,68.6,83.4,0.1548274099999995
2025-07-02 07:00:00,0.125479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28030641,473.5190733142457,0.0,0.0,116.43,0.0,310.75,83.4,68.6,83.4,0.1548274099999995
2025-07-02 08:00:00,0.125479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28030641,473.1856944579347,0.0,0.0,116.43,0.0,310.75,83.4,68.6,83.4,0.1548274099999995
2025-07-02 09:00:00,0.164893001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31972041100000004,472.81213057114195,0.0,0.0,92.62,0.0,209.86,83.4,68.6,83.4,0.1548274099999995
2025-07-02 10:00:00,0.164893001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31972041100000004,472.4386040407379,0.0,0.0,92.62,0.0,209.86,83.4,68.6,83.4,0.1548274099999995
2025-07-02 11:00:00,0.164893001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31972041100000004,472.0651148629869,0.0,0.0,92.62,0.0,209.86,83.4,68.6,83.4,0.1548274099999995
2025-07-02 12:00:00,0.7609800019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9158074119999999,471.0834109923169,0.0,0.0,36.12,0.0,162.98,83.4,68.6,83.4,0.1548274099999995
2025-07-02 13:00:00,0.7609800019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9158074119999999,470.101805292034,0.0,0.0,36.12,0.0,162.98,83.4,68.6,83.4,0.1548274099999995
2025-07-02 14:00:00,0.7609800019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9158074119999999,469.1202977523211,0.0,0.0,36.12,0.0,162.98,83.4,68.6,83.4,0.1548274099999995
2025-07-02 15:00:00,0.7166300019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8714574119999999,468.184143465403,0.0,0.0,71.49,0.0,193.9,83.4,68.6,83.4,0.1548274099999995
2025-07-02 16:00:00,0.7166300019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8714574119999999,467.24808279391357,0.0,0.0,71.49,0.0,193.9,83.4,68.6,83.4,0.1548274099999995
2025-07-02 17:00:00,0.7166300019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8714574119999999,466.3121157284913,0.0,0.0,71.49,0.0,193.9,83.4,68.6,83.4,0.1548274099999995
2025-07-02 18:00:00,0.134780002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28960741200000006,465.9699667495715,0.0,0.0,113.99,0.0,309.1,83.4,68.6,83.4,0.1548274099999995
2025-07-02 19:00:00,0.134780002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28960741200000006,465.62785198554957,0.0,0.0,113.99,0.0,309.1,83.4,68.6,83.4,0.1548274099999995
2025-07-02 20:00:00,0.134780002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28960741200000006,465.2857714330041,0.0,0.0,113.99,0.0,309.1,83.4,68.6,83.4,0.1548274099999995
2025-07-02 21:00:00,0.302799001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257626411,464.97635876300365,0.0,0.1,180.21,0.0,341.1,83.4,68.6,83.4,0.1548274099999995
2025-07-02 22:00:00,0.302799001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257626411,464.66697703427025,0.0,0.1,180.21,0.0,341.1,83.4,68.6,83.4,0.1548274099999995
2025-07-02 23:00:00,0.302799001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25762641099999717,464.3576262437097,0.0,0.1,180.21,0.0,341.1,83.4,68.6,83.4,0.1548274099999995
2025-07-03 00:00:00,0.135186003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29001341300000005,464.01525842700374,0.0,0.0,83.49,0.0,262.82,83.4,68.6,83.4,0.1548274099999995
2025-07-03 01:00:00,0.135186003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29001341300000005,463.67292484707946,0.0,0.0,83.49,0.0,262.82,83.4,68.6,83.4,0.1548274099999995
2025-07-03 02:00:00,0.135186003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29001341300000005,463.3306255005131,0.0,0.0,83.49,0.0,262.82,83.4,68.6,83.4,0.1548274099999995
2025-07-03 03:00:00,0.086133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24096041000000004,463.0384144685753,0.0,0.0,78.93,0.0,285.9,83.4,68.6,83.4,0.1548274099999995
2025-07-03 04:00:00,0.086133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24096041000000004,462.7462326577407,0.0,0.0,78.93,0.0,285.9,83.4,68.6,83.4,0.1548274099999995
2025-07-03 05:00:00,0.086133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24096041000000004,462.4540800650871,0.0,0.0,78.93,0.0,285.9,83.4,68.6,83.4,0.1548274099999995
2025-07-03 06:00:00,0.337704001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.492531411,461.9052515846316,0.0,0.0,104.92,0.0,232.63,83.4,68.6,83.4,0.1548274099999995
2025-07-03 07:00:00,0.337704001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.492531411,461.35647798702416,0.0,0.0,104.92,0.0,232.63,83.4,68.6,83.4,0.1548274099999995
2025-07-03 08:00:00,0.337704001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.492531411,460.8077592667765,0.0,0.0,104.92,0.0,232.63,83.4,68.6,83.4,0.1548274099999995
2025-07-03 09:00:00,0.6334940009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.788321411,459.9572688877886,0.0,0.0,90.45,0.0,175.21,83.4,68.6,83.4,0.1548274099999995
2025-07-03 10:00:00,0.6334940009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.788321411,459.1068635578386,0.0,0.0,90.45,0.0,175.21,83.4,68.6,83.4,0.1548274099999995
2025-07-03 11:00:00,0.6334940009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.788321411,458.2565432684216,0.0,0.0,90.45,0.0,175.21,83.4,68.6,83.4,0.1548274099999995
2025-07-03 12:00:00,0.184873003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33970041300000003,457.86408453960496,0.0,0.0,42.16,0.0,165.92,83.4,68.6,83.4,0.1548274099999995
2025-07-03 13:00:00,0.184873003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33970041300000003,457.4716650566612,0.0,0.0,42.16,0.0,165.92,83.4,68.6,83.4,0.1548274099999995
2025-07-03 14:00:00,0.184873003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33970041300000003,457.0792848156658,0.0,0.0,42.16,0.0,165.92,83.4,68.6,83.4,0.1548274099999995
2025-07-03 15:00:00,0.534628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.68945541,456.33005095861284,0.0,0.0,37.86,0.0,143.43,83.4,68.6,83.4,0.1548274099999995
2025-07-03 16:00:00,0.534628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.68945541,455.58089202494557,0.0,0.0,37.86,0.0,143.43,83.4,68.6,83.4,0.1548274099999995
2025-07-03 17:00:00,0.534628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.68945541,454.8318080071717,0.0,0.0,37.86,0.0,143.43,83.4,68.6,83.4,0.1548274099999995
2025-07-03 18:00:00,0.0860500019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240877412,454.54053154881996,0.0,0.0,95.19,0.0,282.75,83.4,68.6,83.4,0.1548274099999995
2025-07-03 19:00:00,0.0860500019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240877412,454.2492842181141,0.0,0.0,95.19,0.0,282.75,83.4,68.6,83.4,0.1548274099999995
2025-07-03 20:00:00,0.0860500019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240877412,453.9580660121413,0.0,0.0,95.19,0.0,282.75,83.4,68.6,83.4,0.1548274099999995
2025-07-03 21:00:00,0.123625003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07845241299999717,453.832616722887,0.0,0.1,166.67,0.0,398.95,83.4,68.6,83.4,0.1548274099999995
2025-07-03 22:00:00,0.123625003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07845241299999717,453.70717997856167,0.0,0.1,166.67,0.0,398.95,83.4,68.6,83.4,0.1548274099999995
2025-07-03 23:00:00,0.123625003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07845241299999717,453.58175577791076,0.0,0.1,166.67,0.0,398.95,83.4,68.6,83.4,0.1548274099999995
2025-07-04 00:00:00,0.057380001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.212207411,453.31985942784314,0.0,0.0,111.01,0.0,422.9,83.4,68.6,83.4,0.1548274099999995
2025-07-04 01:00:00,0.057380001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.212207411,453.05798926741056,0.0,0.0,111.01,0.0,422.9,83.4,68.6,83.4,0.1548274099999995
2025-07-04 02:00:00,0.057380001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.212207411,452.796145293994,0.0,0.0,111.01,0.0,422.9,83.4,68.6,83.4,0.1548274099999995
2025-07-04 03:00:00,0.092549003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24737641300000002,452.49844076824013,0.0,0.0,98.44,0.0,433.36,83.4,68.6,83.4,0.1548274099999995
2025-07-04 04:00:00,0.092549003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24737641300000002,452.20076601293886,0.0,0.0,98.44,0.0,433.36,83.4,68.6,83.4,0.1548274099999995
2025-07-04 05:00:00,0.092549003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24737641300000002,451.9031210251131,0.0,0.0,98.44,0.0,433.36,83.4,68.6,83.4,0.1548274099999995
2025-07-04 06:00:00,0.301672003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4564994130000001,451.3921149854595,0.0,0.0,122.38,0.0,368.23,83.4,68.6,83.4,0.1548274099999995
2025-07-04 07:00:00,0.301672003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4564994130000001,450.8811600464099,0.0,0.0,122.38,0.0,368.23,83.4,68.6,83.4,0.1548274099999995
2025-07-04 08:00:00,0.301672003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4564994130000001,450.3702562028542,0.0,0.0,122.38,0.0,368.23,83.4,68.6,83.4,0.1548274099999995
2025-07-04 09:00:00,0.204545003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.359372413,449.95851263335635,0.0,0.0,91.15,0.0,153.71,83.4,68.6,83.4,0.1548274099999995
2025-07-04 10:00:00,0.204545003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.359372413,449.54681023821547,0.0,0.0,91.15,0.0,153.71,83.4,68.6,83.4,0.1548274099999995
2025-07-04 11:00:00,0.204545003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.359372413,449.1351490133141,0.0,0.0,91.15,0.0,153.71,83.4,68.6,83.4,0.1548274099999995
2025-07-04 12:00:00,0.309376004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.535796586,0.0,449.61531615269274,0.3333333333333333,0.0,-0.05,0.0,102.69,83.4,68.6,83.4,0.1548274099999995
2025-07-04 13:00:00,0.309376004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5357965860000078,0.0,450.0954352753575,0.3333333333333333,0.0,-0.05,0.0,102.69,83.4,68.6,83.4,0.1548274099999995
2025-07-04 14:00:00,0.309376004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.535796586,0.0,450.5755063861099,0.3333333333333333,0.0,-0.05,0.0,102.69,83.4,68.6,83.4,0.1548274099999995
2025-07-04 15:00:00,0.093114001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7520585890000029,0.0,451.2674662526913,0.3333333333333333,0.0,-0.61,0.0,105.74,83.4,68.6,83.4,0.1548274099999995
2025-07-04 16:00:00,0.093114001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7520585890000029,0.0,451.959356923286,0.3333333333333333,0.0,-0.61,0.0,105.74,83.4,68.6,83.4,0.1548274099999995
2025-07-04 17:00:00,0.093114001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7520585890000029,0.0,452.65117840481366,0.3333333333333333,0.0,-0.61,0.0,105.74,83.4,68.6,83.4,0.1548274099999995
2025-07-04 18:00:00,0.3230120009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47783941100000005,452.11832205125893,0.0,0.0,88.68,0.0,285.61,83.4,68.6,83.4,0.1548274099999995
2025-07-04 19:00:00,0.3230120009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47783941100000005,451.58551898333957,0.0,0.0,88.68,0.0,285.61,83.4,68.6,83.4,0.1548274099999995
2025-07-04 20:00:00,0.3230120009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47783941100000005,451.05276919572697,0.0,0.0,88.68,0.0,285.61,83.4,68.6,83.4,0.1548274099999995
2025-07-04 21:00:00,0.145152002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09997941199999999,450.9056441106441,0.0,0.1,150.1,0.0,367.32,83.4,68.6,83.4,0.1548274099999995
2025-07-04 22:00:00,0.145152002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09997941199999999,450.7585337380698,0.0,0.1,150.1,0.0,367.32,83.4,68.6,83.4,0.1548274099999995
2025-07-04 23:00:00,0.145152002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09997941199999999,450.6114380765327,0.0,0.1,150.1,0.0,367.32,83.4,68.6,83.4,0.1548274099999995
2025-07-05 00:00:00,0.197676001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35250341100000004,450.2066795745618,0.0,0.0,104.2,0.0,323.44,83.4,68.6,83.4,0.1548274099999995
2025-07-05 01:00:00,0.197676001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35250341100000004,449.8019615484411,0.0,0.0,104.2,0.0,323.44,83.4,68.6,83.4,0.1548274099999995
2025-07-05 02:00:00,0.197676001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35250341100000004,449.39728399412303,0.0,0.0,104.2,0.0,323.44,83.4,68.6,83.4,0.1548274099999995
2025-07-05 03:00:00,0.164124001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.318951411,449.02688364225423,0.0,0.0,93.4,0.0,279.76,83.4,68.6,83.4,0.1548274099999995
2025-07-05 04:00:00,0.164124001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.318951411,448.6565203304206,0.0,0.0,93.4,0.0,279.76,83.4,68.6,83.4,0.1548274099999995
2025-07-05 05:00:00,0.164124001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.318951411,448.2861940549182,0.0,0.0,93.4,0.0,279.76,83.4,68.6,83.4,0.1548274099999995
2025-07-05 06:00:00,0.281533001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.436360411,447.7960997100025,0.0,0.0,84.47,0.0,165.3,83.4,68.6,83.4,0.1548274099999995
2025-07-05 07:00:00,0.281533001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.436360411,447.30605437452135,0.0,0.0,84.47,0.0,165.3,83.4,68.6,83.4,0.1548274099999995
2025-07-05 08:00:00,0.281533001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.436360411,446.8160580435737,0.0,0.0,84.47,0.0,165.3,83.4,68.6,83.4,0.1548274099999995
2025-07-05 09:00:00,0.243126007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3979534170000001,446.36530152246326,0.0,0.0,3.34,0.0,96.68,83.4,68.6,83.4,0.1548274099999995
2025-07-05 10:00:00,0.243126007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3979534170000001,445.9145900770049,0.0,0.0,3.34,0.0,96.68,83.4,68.6,83.4,0.1548274099999995
2025-07-05 11:00:00,0.243126007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3979534170000001,445.4639237026911,0.0,0.0,3.34,0.0,96.68,83.4,68.6,83.4,0.1548274099999995
2025-07-05 12:00:00,0.186599001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.6585735889999995,0.0,449.98477942754084,1.6666666666666667,0.0,-1.01,0.0,80.6,83.4,68.6,83.4,0.1548274099999995
2025-07-05 13:00:00,0.186599001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.6585735889999995,0.0,454.5051830668181,1.6666666666666667,0.0,-1.01,0.0,80.6,83.4,68.6,83.4,0.1548274099999995
2025-07-05 14:00:00,0.186599001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.6585735889999995,0.0,459.02513466573146,1.6666666666666667,0.0,-1.01,0.0,80.6,83.4,68.6,83.4,0.1548274099999995
2025-07-05 15:00:00,0.1467979999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.69837459,0.0,463.5836392504649,1.6666666666666667,0.0,-2.01,0.0,92.14,83.4,68.6,83.4,0.1548274099999995
2025-07-05 16:00:00,0.1467979999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.69837459,0.0,468.14168798473986,1.6666666666666667,0.0,-2.01,0.0,92.14,83.4,68.6,83.4,0.1548274099999995
2025-07-05 17:00:00,0.1467979999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.69837459,0.0,472.6992809141414,1.6666666666666667,0.0,-2.01,0.0,92.14,83.4,68.6,83.4,0.1548274099999995
2025-07-05 18:00:00,0.318811001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47363841100000004,472.1687064850296,0.0,0.0,41.25,0.0,155.68,83.4,68.6,83.4,0.1548274099999995
2025-07-05 19:00:00,0.318811001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47363841100000004,471.6381851133607,0.0,0.0,41.25,0.0,155.68,83.4,68.6,83.4,0.1548274099999995
2025-07-05 20:00:00,0.318811001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47363841100000004,471.10771679382896,0.0,0.0,41.25,0.0,155.68,83.4,68.6,83.4,0.1548274099999995
2025-07-05 21:00:00,0.233933003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.388760413,470.66391172317,0.0,0.0,122.96,0.0,242.55,83.4,68.6,83.4,0.1548274099999995
2025-07-05 22:00:00,0.233933003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.388760413,470.22015103301806,0.0,0.0,122.96,0.0,242.55,83.4,68.6,83.4,0.1548274099999995
2025-07-05 23:00:00,0.233933003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.388760413,469.77643471893515,0.0,0.0,122.96,0.0,242.55,83.4,68.6,83.4,0.1548274099999995
2025-07-06 00:00:00,0.128737001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283564411,469.44010563566735,0.0,0.0,95.15,0.0,234.68,83.4,68.6,83.4,0.1548274099999995
2025-07-06 01:00:00,0.128737001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283564411,469.1038101853079,0.0,0.0,95.15,0.0,234.68,83.4,68.6,83.4,0.1548274099999995
2025-07-06 02:00:00,0.128737001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283564411,468.7675483644935,0.0,0.0,95.15,0.0,234.68,83.4,68.6,83.4,0.1548274099999995
2025-07-06 03:00:00,0.136167002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.290994412,468.42373853618767,0.0,0.0,83.95,0.0,218.27,83.4,68.6,83.4,0.1548274099999995
2025-07-06 04:00:00,0.136167002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.290994412,468.07996308886464,0.0,0.0,83.95,0.0,218.27,83.4,68.6,83.4,0.1548274099999995
2025-07-06 05:00:00,0.136167002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.290994412,467.73622201908637,0.0,0.0,83.95,0.0,218.27,83.4,68.6,83.4,0.1548274099999995
2025-07-06 06:00:00,0.120280003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.275107413,467.40872654688445,0.0,0.0,78.46,0.0,188.84,83.4,68.6,83.4,0.1548274099999995
2025-07-06 07:00:00,0.120280003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.275107413,467.0812638242297,0.0,0.0,78.46,0.0,188.84,83.4,68.6,83.4,0.1548274099999995
2025-07-06 08:00:00,0.120280003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.275107413,466.75383384784726,0.0,0.0,78.46,0.0,188.84,83.4,68.6,83.4,0.1548274099999995
2025-07-06 09:00:00,0.1913590029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.346186413,466.3539070226258,0.0,0.0,38.81,0.0,105.92,83.4,68.6,83.4,0.1548274099999995
2025-07-06 10:00:00,0.1913590029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.346186413,465.9540201900868,0.0,0.0,38.81,0.0,105.92,83.4,68.6,83.4,0.1548274099999995
2025-07-06 11:00:00,0.1913590029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.346186413,465.55417334623104,0.0,0.0,38.81,0.0,105.92,83.4,68.6,83.4,0.1548274099999995
2025-07-06 12:00:00,0.131575001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286402411,465.21537057073317,0.0,0.0,10.26,0.0,97.54,83.4,68.6,83.4,0.1548274099999995
2025-07-06 13:00:00,0.131575001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286402411,464.87660167551286,0.0,0.0,10.26,0.0,97.54,83.4,68.6,83.4,0.1548274099999995
2025-07-06 14:00:00,0.131575001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286402411,464.53786665718206,0.0,0.0,10.26,0.0,97.54,83.4,68.6,83.4,0.1548274099999995
2025-07-06 15:00:00,0.1113120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266139413,464.2198420409245,0.0,0.0,50.57,0.0,144.05,83.4,68.6,83.4,0.1548274099999995
2025-07-06 16:00:00,0.1113120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266139413,463.9018492271286,0.0,0.0,50.57,0.0,144.05,83.4,68.6,83.4,0.1548274099999995
2025-07-06 17:00:00,0.1113120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266139413,463.58388821261406,0.0,0.0,50.57,0.0,144.05,83.4,68.6,83.4,0.1548274099999995
2025-07-06 18:00:00,0.209114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36394141,463.1661610380785,0.0,0.0,107.37,0.0,324.29,83.4,68.6,83.4,0.1548274099999995
2025-07-06 19:00:00,0.209114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36394141,462.74847563626037,0.0,0.0,107.37,0.0,324.29,83.4,68.6,83.4,0.1548274099999995
2025-07-06 20:00:00,0.209114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36394141,462.33083200298245,0.0,0.0,107.37,0.0,324.29,83.4,68.6,83.4,0.1548274099999995
2025-07-06 21:00:00,0.188268001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.343095411,461.93450156161884,0.0,0.0,125.04,0.0,394.74,83.4,68.6,83.4,0.1548274099999995
2025-07-06 22:00:00,0.188268001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.343095411,461.5382107532994,0.0,0.0,125.04,0.0,394.74,83.4,68.6,83.4,0.1548274099999995
2025-07-06 23:00:00,0.188268001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.343095411,461.14195957406076,0.0,0.0,125.04,0.0,394.74,83.4,68.6,83.4,0.1548274099999995
2025-07-07 00:00:00,0.1268690019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28169641200000006,460.808400059736,0.0,0.0,118.84,0.0,429.72,83.4,68.6,83.4,0.1548274099999995
2025-07-07 01:00:00,0.1268690019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28169641200000006,460.4748739013627,0.0,0.0,118.84,0.0,429.72,83.4,68.6,83.4,0.1548274099999995
2025-07-07 02:00:00,0.1268690019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28169641200000006,460.1413810956052,0.0,0.0,118.84,0.0,429.72,83.4,68.6,83.4,0.1548274099999995
2025-07-07 03:00:00,0.117774001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272601411,459.8172022523936,0.0,0.0,99.12,0.0,401.83,83.4,68.6,83.4,0.1548274099999995
2025-07-07 04:00:00,0.117774001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272601411,459.4930558270663,0.0,0.0,99.12,0.0,401.83,83.4,68.6,83.4,0.1548274099999995
2025-07-07 05:00:00,0.117774001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272601411,459.16894181638156,0.0,0.0,99.12,0.0,401.83,83.4,68.6,83.4,0.1548274099999995
2025-07-07 06:00:00,0.196847001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.351674411,458.76417348240403,0.0,0.0,134.2,0.0,371.01,83.4,68.6,83.4,0.1548274099999995
2025-07-07 07:00:00,0.196847001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.351674411,458.3594456252599,0.0,0.0,134.2,0.0,371.01,83.4,68.6,83.4,0.1548274099999995
2025-07-07 08:00:00,0.196847001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.351674411,457.9547582409015,0.0,0.0,134.2,0.0,371.01,83.4,68.6,83.4,0.1548274099999995
2025-07-07 09:00:00,0.364492001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.519319411,457.3790449987509,0.0,0.0,131.99,0.0,281.76,83.4,68.6,83.4,0.1548274099999995
2025-07-07 10:00:00,0.364492001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.519319411,456.8033893279245,0.0,0.0,131.99,0.0,281.76,83.4,68.6,83.4,0.1548274099999995
2025-07-07 11:00:00,0.364492001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.519319411,456.22779122266513,0.0,0.0,131.99,0.0,281.76,83.4,68.6,83.4,0.1548274099999995
2025-07-07 12:00:00,0.579158001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.733985411,455.43320373844085,0.0,0.0,90.24,0.0,168.82,83.4,68.6,83.4,0.1548274099999995
2025-07-07 13:00:00,0.579158001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.733985411,454.638695712965,0.0,0.0,90.24,0.0,168.82,83.4,68.6,83.4,0.1548274099999995
2025-07-07 14:00:00,0.579158001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.733985411,453.8442671382917,0.0,0.0,90.24,0.0,168.82,83.4,68.6,83.4,0.1548274099999995
2025-07-07 15:00:00,0.236610002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39143741200000004,453.3994567809656,0.0,0.0,50.67,0.0,164.5,83.4,68.6,83.4,0.1548274099999995
2025-07-07 16:00:00,0.236610002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39143741200000004,452.9546909046752,0.0,0.0,50.67,0.0,164.5,83.4,68.6,83.4,0.1548274099999995
2025-07-07 17:00:00,0.236610002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39143741200000004,452.50996950497245,0.0,0.0,50.67,0.0,164.5,83.4,68.6,83.4,0.1548274099999995
2025-07-07 18:00:00,0.383366701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.538194111,451.91554084373627,0.0,0.0,87.95,0.0,266.18,83.4,68.6,83.4,0.1548274099999995
2025-07-07 19:00:00,0.383366701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.538194111,451.32117162536616,0.0,0.0,87.95,0.0,266.18,83.4,68.6,83.4,0.1548274099999995
2025-07-07 20:00:00,0.383366701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.538194111,450.7268618439179,0.0,0.0,87.95,0.0,266.18,83.4,68.6,83.4,0.1548274099999995
2025-07-07 21:00:00,0.194353003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.349180413,450.32548261385597,0.0,0.0,109.92,0.0,336.2,83.4,68.6,83.4,0.1548274099999995
2025-07-07 22:00:00,0.194353003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.349180413,449.92414352171704,0.0,0.0,109.92,0.0,336.2,83.4,68.6,83.4,0.1548274099999995
2025-07-07 23:00:00,0.194353003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.349180413,449.5228445634873,0.0,0.0,109.92,0.0,336.2,83.4,68.6,83.4,0.1548274099999995
2025-07-08 00:00:00,0.095693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.250520412,449.22225920556156,0.0,0.0,103.83,0.0,297.5,83.4,68.6,83.4,0.1548274099999995
2025-07-08 01:00:00,0.095693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.250520412,448.9217039061716,0.0,0.0,103.83,0.0,297.5,83.4,68.6,83.4,0.1548274099999995
2025-07-08 02:00:00,0.095693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.250520412,448.62117866231165,0.0,0.0,103.83,0.0,297.5,83.4,68.6,83.4,0.1548274099999995
2025-07-08 03:00:00,0.478726003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.633553413,447.9298334699556,0.0,0.0,84.78,0.0,280.5,83.4,68.6,83.4,0.1548274099999995
2025-07-08 04:00:00,0.478726003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.633553413,447.2385574121188,0.0,0.0,84.78,0.0,280.5,83.4,68.6,83.4,0.1548274099999995
2025-07-08 05:00:00,0.478726003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.633553413,446.54735048188775,0.0,0.0,84.78,0.0,280.5,83.4,68.6,83.4,0.1548274099999995
2025-07-08 06:00:00,0.201122002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3559494120000001,446.13948206112525,0.0,0.0,107.99,0.0,306.82,83.4,68.6,83.4,0.1548274099999995
2025-07-08 07:00:00,0.201122002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3559494120000001,445.73165442720483,0.0,0.0,107.99,0.0,306.82,83.4,68.6,83.4,0.1548274099999995
2025-07-08 08:00:00,0.201122002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3559494120000001,445.3238675760478,0.0,0.0,107.99,0.0,306.82,83.4,68.6,83.4,0.1548274099999995
2025-07-08 09:00:00,0.167547001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322374411,444.9503817086779,0.0,0.0,94.06,0.0,211.67,83.4,68.6,83.4,0.1548274099999995
2025-07-08 10:00:00,0.167547001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322374411,444.5769331898948,0.0,0.0,94.06,0.0,211.67,83.4,68.6,83.4,0.1548274099999995
2025-07-08 11:00:00,0.167547001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322374411,444.2035220159636,0.0,0.0,94.06,0.0,211.67,83.4,68.6,83.4,0.1548274099999995
2025-07-08 12:00:00,0.352390003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.507217413,443.64153287498647,0.0,0.0,60.15,0.0,158.66,83.4,68.6,83.4,0.1548274099999995
2025-07-08 13:00:00,0.352390003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.507217413,443.07959993292343,0.0,0.0,60.15,0.0,158.66,83.4,68.6,83.4,0.1548274099999995
2025-07-08 14:00:00,0.352390003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.507217413,442.51772318415465,0.0,0.0,60.15,0.0,158.66,83.4,68.6,83.4,0.1548274099999995
2025-07-08 15:00:00,0.271733004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.426560414,442.0382056832648,0.0,0.0,54.65,0.0,146.73,83.4,68.6,83.4,0.1548274099999995
2025-07-08 16:00:00,0.271733004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.426560414,441.558736134125,0.0,0.0,54.65,0.0,146.73,83.4,68.6,83.4,0.1548274099999995
2025-07-08 17:00:00,0.271733004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.426560414,441.07931453194016,0.0,0.0,54.65,0.0,146.73,83.4,68.6,83.4,0.1548274099999995
2025-07-08 18:00:00,0.190406003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34523341300000004,440.68292760762984,0.0,0.0,83.92,0.0,263.07,83.4,68.6,83.4,0.1548274099999995
2025-07-08 19:00:00,0.190406003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34523341300000004,440.28658032201196,0.0,0.0,83.92,0.0,263.07,83.4,68.6,83.4,0.1548274099999995
2025-07-08 20:00:00,0.190406003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34523341300000004,439.89027267112266,0.0,0.0,83.92,0.0,263.07,83.4,68.6,83.4,0.1548274099999995
2025-07-08 21:00:00,0.291346003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.446173413,439.3910046509984,0.0,0.0,123.34,0.0,332.45,83.4,68.6,83.4,0.1548274099999995
2025-07-08 22:00:00,0.291346003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.446173413,438.8917865576762,0.0,0.0,123.34,0.0,332.45,83.4,68.6,83.4,0.1548274099999995
2025-07-08 23:00:00,0.291346003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.446173413,438.3926183861633,0.0,0.0,123.34,0.0,332.45,83.4,68.6,83.4,0.1548274099999995
2025-07-09 00:00:00,0.182125003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.336952413,438.0049501314675,0.0,0.0,97.15,0.0,342.5,83.4,68.6,83.4,0.1548274099999995
2025-07-09 01:00:00,0.182125003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.336952413,437.6173206435972,0.0,0.0,97.15,0.0,342.5,83.4,68.6,83.4,0.1548274099999995
2025-07-09 02:00:00,0.182125003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.336952413,437.22972991867573,0.0,0.0,97.15,0.0,342.5,83.4,68.6,83.4,0.1548274099999995
2025-07-09 03:00:00,0.255076002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.409903412,436.76773815792876,0.0,0.0,84.65,0.0,344.36,83.4,68.6,83.4,0.1548274099999995
2025-07-09 04:00:00,0.255076002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.409903412,436.3057925963579,0.0,0.0,84.65,0.0,344.36,83.4,68.6,83.4,0.1548274099999995
2025-07-09 05:00:00,0.255076002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.409903412,435.84389322934317,0.0,0.0,84.65,0.0,344.36,83.4,68.6,83.4,0.1548274099999995
2025-07-09 06:00:00,0.292035003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44686241300000007,435.3443267859386,0.0,0.0,113.66,0.0,321.58,83.4,68.6,83.4,0.1548274099999995
2025-07-09 07:00:00,0.292035003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44686241300000007,434.8448102991784,0.0,0.0,113.66,0.0,321.58,83.4,68.6,83.4,0.1548274099999995
2025-07-09 08:00:00,0.292035003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.44686241300000007,434.34534376406685,0.0,0.0,113.66,0.0,321.58,83.4,68.6,83.4,0.1548274099999995
2025-07-09 09:00:00,0.599491004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.754318414,433.53219656234353,0.0,0.0,95.66,0.0,203.61,83.4,68.6,83.4,0.1548274099999995
2025-07-09 10:00:00,0.599491004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.754318414,432.71913067534035,0.0,0.0,95.66,0.0,203.61,83.4,68.6,83.4,0.1548274099999995
2025-07-09 11:00:00,0.599491004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.754318414,431.9061460949259,0.0,0.0,95.66,0.0,203.61,83.4,68.6,83.4,0.1548274099999995
2025-07-09 12:00:00,0.740347001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8951744109999998,430.9495122037858,0.0,0.0,65.67,0.0,146.72,83.4,68.6,83.4,0.1548274099999995
2025-07-09 13:00:00,0.740347001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8951744109999998,429.9929739760348,0.0,0.0,65.67,0.0,146.72,83.4,68.6,83.4,0.1548274099999995
2025-07-09 14:00:00,0.740347001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8951744109999998,429.0365314021066,0.0,0.0,65.67,0.0,146.72,83.4,68.6,83.4,0.1548274099999995
2025-07-09 15:00:00,0.2275800029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38240741300000003,428.603416103048,0.0,0.0,48.32,0.0,162.63,83.4,68.6,83.4,0.1548274099999995
2025-07-09 16:00:00,0.2275800029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38240741300000003,428.1703441155193,0.0,0.0,48.32,0.0,162.63,83.4,68.6,83.4,0.1548274099999995
2025-07-09 17:00:00,0.2275800029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38240741300000003,427.7373154351894,0.0,0.0,48.32,0.0,162.63,83.4,68.6,83.4,0.1548274099999995
2025-07-09 18:00:00,0.316935004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4717624140000001,427.21315148527856,0.0,0.0,99.01,0.0,340.14,83.4,68.6,83.4,0.1548274099999995
2025-07-09 19:00:00,0.316935004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4717624140000001,426.6890399517627,0.0,0.0,99.01,0.0,340.14,83.4,68.6,83.4,0.1548274099999995
2025-07-09 20:00:00,0.316935004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4717624140000001,426.16498082940024,0.0,0.0,99.01,0.0,340.14,83.4,68.6,83.4,0.1548274099999995
2025-07-09 21:00:00,0.644967005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7997944150000001,425.30624758131734,0.0,0.0,138.24,0.0,408.12,83.4,68.6,83.4,0.1548274099999995
2025-07-09 22:00:00,0.644967005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7997944150000001,424.44760020655923,0.0,0.0,138.24,0.0,408.12,83.4,68.6,83.4,0.1548274099999995
2025-07-09 23:00:00,0.644967005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7997944150000001,423.5890386965386,0.0,0.0,138.24,0.0,408.12,83.4,68.6,83.4,0.1548274099999995
2025-07-10 00:00:00,0.512006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.666833412,422.8662375355261,0.0,0.0,100.91,0.0,449.88,83.4,68.6,83.4,0.1548274099999995
2025-07-10 01:00:00,0.512006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.666833412,422.1435086546297,0.0,0.0,100.91,0.0,449.88,83.4,68.6,83.4,0.1548274099999995
2025-07-10 02:00:00,0.512006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.666833412,421.42085204662146,0.0,0.0,100.91,0.0,449.88,83.4,68.6,83.4,0.1548274099999995
