timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-07-10 03:00:00,0.1262020009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.281029411,421.0919452563148,0.0,0.0,86.45,0.0,459.17,83.4,68.6,83.4,0.1548274099999995
2025-07-10 04:00:00,0.1262020009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.281029411,420.76307135668713,0.0,0.0,86.45,0.0,459.17,83.4,68.6,83.4,0.1548274099999995
2025-07-10 05:00:00,0.1262020009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.281029411,420.4342303444494,0.0,0.0,86.45,0.0,459.17,83.4,68.6,83.4,0.1548274099999995
2025-07-10 06:00:00,0.370432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.52525941,419.85620793161905,0.0,0.0,107.61,0.0,384.59,83.4,68.6,83.4,0.1548274099999995
2025-07-10 07:00:00,0.370432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.52525941,419.27824332102995,0.0,0.0,107.61,0.0,384.59,83.4,68.6,83.4,0.1548274099999995
2025-07-10 08:00:00,0.370432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.52525941,418.7003365069019,0.0,0.0,107.61,0.0,384.59,83.4,68.6,83.4,0.1548274099999995
2025-07-10 09:00:00,0.358125001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.512952411,418.1350456457002,0.0,0.0,88.9,0.0,212.86,83.4,68.6,83.4,0.1548274099999995
2025-07-10 10:00:00,0.358125001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.512952411,417.5698113135846,0.0,0.0,88.9,0.0,212.86,83.4,68.6,83.4,0.1548274099999995
2025-07-10 11:00:00,0.358125001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.512952411,417.0046335049022,0.0,0.0,88.9,0.0,212.86,83.4,68.6,83.4,0.1548274099999995
2025-07-10 12:00:00,0.7625750019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9174024119999998,416.02680813134765,0.0,0.0,45.22,0.0,135.61,83.4,68.6,83.4,0.1548274099999995
2025-07-10 13:00:00,0.7625750019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9174024119999998,415.04908054033046,0.0,0.0,45.22,0.0,135.61,83.4,68.6,83.4,0.1548274099999995
2025-07-10 14:00:00,0.7625750019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9174024119999998,414.07145072207237,0.0,0.0,45.22,0.0,135.61,83.4,68.6,83.4,0.1548274099999995
2025-07-10 15:00:00,0.211695004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3665224140000001,413.6560411137349,0.0,0.0,56.71,0.0,149.31,83.4,68.6,83.4,0.1548274099999995
2025-07-10 16:00:00,0.211695004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3665224140000001,413.2406730463582,0.0,0.0,56.71,0.0,149.31,83.4,68.6,83.4,0.1548274099999995
2025-07-10 17:00:00,0.211695004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3665224140000001,412.8253465157883,0.0,0.0,56.71,0.0,149.31,83.4,68.6,83.4,0.1548274099999995
2025-07-10 18:00:00,0.223851004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.378678414,412.3976574362387,0.0,0.0,100.2,0.0,333.02,83.4,68.6,83.4,0.1548274099999995
2025-07-10 19:00:00,0.223851004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.378678414,411.9700111255971,0.0,0.0,100.2,0.0,333.02,83.4,68.6,83.4,0.1548274099999995
2025-07-10 20:00:00,0.223851004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.378678414,411.5424075795866,0.0,0.0,100.2,0.0,333.02,83.4,68.6,83.4,0.1548274099999995
2025-07-10 21:00:00,0.176351005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331178415,411.1633161806654,0.0,0.0,132.7,0.0,407.32,83.4,68.6,83.4,0.1548274099999995
2025-07-10 22:00:00,0.176351005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331178415,410.7842626908841,0.0,0.0,132.7,0.0,407.32,83.4,68.6,83.4,0.1548274099999995
2025-07-10 23:00:00,0.176351005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331178415,410.4052471064517,0.0,0.0,132.7,0.0,407.32,83.4,68.6,83.4,0.1548274099999995
2025-07-11 00:00:00,0.226932002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3817594120000001,409.9746561613329,0.0,0.0,104.75,0.0,430.36,83.4,68.6,83.4,0.1548274099999995
2025-07-11 01:00:00,0.226932002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3817594120000001,409.54410827530864,0.0,0.0,104.75,0.0,430.36,83.4,68.6,83.4,0.1548274099999995
2025-07-11 02:00:00,0.226932002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3817594120000001,409.11360344407296,0.0,0.0,104.75,0.0,430.36,83.4,68.6,83.4,0.1548274099999995
2025-07-11 03:00:00,0.1870958019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34192321200000003,408.72379084699384,0.0,0.0,90.69,0.0,440.74,83.4,68.6,83.4,0.1548274099999995
2025-07-11 04:00:00,0.1870958019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34192321200000003,408.3340172311744,0.0,0.0,90.69,0.0,440.74,83.4,68.6,83.4,0.1548274099999995
2025-07-11 05:00:00,0.1870958019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34192321200000003,407.9442825927166,0.0,0.0,90.69,0.0,440.74,83.4,68.6,83.4,0.1548274099999995
2025-07-11 06:00:00,0.273017001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42784441100000004,407.4669122348655,0.0,0.0,107.41,0.0,360.73,83.4,68.6,83.4,0.1548274099999995
2025-07-11 07:00:00,0.273017001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42784441100000004,406.9895896140502,0.0,0.0,107.41,0.0,360.73,83.4,68.6,83.4,0.1548274099999995
2025-07-11 08:00:00,0.273017001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42784441100000004,406.512314725497,0.0,0.0,107.41,0.0,360.73,83.4,68.6,83.4,0.1548274099999995
2025-07-11 09:00:00,0.304019002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.458846412,406.0034528695346,0.0,0.0,93.3,0.0,209.3,83.4,68.6,83.4,0.1548274099999995
2025-07-11 10:00:00,0.304019002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.458846412,405.4946418997578,0.0,0.0,93.3,0.0,209.3,83.4,68.6,83.4,0.1548274099999995
2025-07-11 11:00:00,0.304019002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.458846412,404.98588181107806,0.0,0.0,93.3,0.0,209.3,83.4,68.6,83.4,0.1548274099999995
2025-07-11 12:00:00,0.7481820039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9030094139999999,404.02394504534595,0.0,0.0,63.82,0.0,110.47,83.4,68.6,83.4,0.1548274099999995
2025-07-11 13:00:00,0.7481820039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9030094139999999,403.0621044732904,0.0,0.0,63.82,0.0,110.47,83.4,68.6,83.4,0.1548274099999995
2025-07-11 14:00:00,0.7481820039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9030094139999999,402.10036008529204,0.0,0.0,63.82,0.0,110.47,83.4,68.6,83.4,0.1548274099999995
2025-07-11 15:00:00,0.167505002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32233241200000007,401.73123942479367,0.0,0.0,38.1,0.0,106.97,83.4,68.6,83.4,0.1548274099999995
2025-07-11 16:00:00,0.167505002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32233241200000007,401.3621556763614,0.0,0.0,38.1,0.0,106.97,83.4,68.6,83.4,0.1548274099999995
2025-07-11 17:00:00,0.167505002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32233241200000007,400.9931088363039,0.0,0.0,38.1,0.0,106.97,83.4,68.6,83.4,0.1548274099999995
2025-07-11 18:00:00,0.219257005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.374084415,400.57129073460396,0.0,0.0,86.44,0.0,251.06,83.4,68.6,83.4,0.1548274099999995
2025-07-11 19:00:00,0.219257005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.374084415,400.1495148147142,0.0,0.0,86.44,0.0,251.06,83.4,68.6,83.4,0.1548274099999995
2025-07-11 20:00:00,0.219257005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.374084415,399.72778107241646,0.0,0.0,86.44,0.0,251.06,83.4,68.6,83.4,0.1548274099999995
2025-07-11 21:00:00,0.371728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5265554100000001,399.1505068555337,0.0,0.0,118.08,0.0,328.44,83.4,68.6,83.4,0.1548274099999995
2025-07-11 22:00:00,0.371728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5265554100000001,398.5732903660727,0.0,0.0,118.08,0.0,328.44,83.4,68.6,83.4,0.1548274099999995
2025-07-11 23:00:00,0.371728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5265554100000001,397.9961315982606,0.0,0.0,118.08,0.0,328.44,83.4,68.6,83.4,0.1548274099999995
2025-07-12 00:00:00,0.148777003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3036044130000001,397.6465315636722,0.0,0.0,112.23,0.0,345.3,83.4,68.6,83.4,0.1548274099999995
2025-07-12 01:00:00,0.148777003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3036044130000001,397.2969664890873,0.0,0.0,112.23,0.0,345.3,83.4,68.6,83.4,0.1548274099999995
2025-07-12 02:00:00,0.148777003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3036044130000001,396.9474363710098,0.0,0.0,112.23,0.0,345.3,83.4,68.6,83.4,0.1548274099999995
2025-07-12 03:00:00,0.167625002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3224524120000001,396.57870855390337,0.0,0.0,97.4,0.0,309.74,83.4,68.6,83.4,0.1548274099999995
2025-07-12 04:00:00,0.167625002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3224524120000001,396.21001760957864,0.0,0.0,97.4,0.0,309.74,83.4,68.6,83.4,0.1548274099999995
2025-07-12 05:00:00,0.167625002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3224524120000001,395.8413635343483,0.0,0.0,97.4,0.0,309.74,83.4,68.6,83.4,0.1548274099999995
2025-07-12 06:00:00,0.169834002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32466141200000004,395.4704922428929,0.0,0.0,85.27,0.0,243.33,83.4,68.6,83.4,0.1548274099999995
2025-07-12 07:00:00,0.169834002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32466141200000004,395.0996580385666,0.0,0.0,85.27,0.0,243.33,83.4,68.6,83.4,0.1548274099999995
2025-07-12 08:00:00,0.169834002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32466141200000004,394.7288609176607,0.0,0.0,85.27,0.0,243.33,83.4,68.6,83.4,0.1548274099999995
2025-07-12 09:00:00,0.143905002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298732412,394.3845590397322,0.0,0.0,59.86,0.0,102.33,83.4,68.6,83.4,0.1548274099999995
2025-07-12 10:00:00,0.143905002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298732412,394.0402915919915,0.0,0.0,59.86,0.0,102.33,83.4,68.6,83.4,0.1548274099999995
2025-07-12 11:00:00,0.143905002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298732412,393.69605857099555,0.0,0.0,59.86,0.0,102.33,83.4,68.6,83.4,0.1548274099999995
2025-07-12 12:00:00,0.1765810039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6685915859999939,0.0,394.31190871941845,0.3333333333333333,0.0,0.22,0.0,89.32,83.4,68.6,83.4,0.1548274099999995
2025-07-12 13:00:00,0.1765810039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6685915859999939,0.0,394.9276972828265,0.3333333333333333,0.0,0.22,0.0,89.32,83.4,68.6,83.4,0.1548274099999995
2025-07-12 14:00:00,0.1765810039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6685915859999993,0.0,395.5434242673782,0.3333333333333333,0.0,0.22,0.0,89.32,83.4,68.6,83.4,0.1548274099999995
2025-07-12 15:00:00,0.1235750029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7215975869999991,0.0,396.2110355602115,0.3333333333333333,0.0,0.22,0.0,101.3,83.4,68.6,83.4,0.1548274099999995
2025-07-12 16:00:00,0.1235750029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7215975869999928,0.0,396.8785800919154,0.3333333333333333,0.0,0.22,0.0,101.3,83.4,68.6,83.4,0.1548274099999995
2025-07-12 17:00:00,0.1235750029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7215975869999991,0.0,397.54605786916625,0.3333333333333333,0.0,0.22,0.0,101.3,83.4,68.6,83.4,0.1548274099999995
2025-07-12 18:00:00,0.0973500009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.252177411,397.24897937460383,0.0,0.0,106.2,0.0,234.15,83.4,68.6,83.4,0.1548274099999995
2025-07-12 19:00:00,0.0973500009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.252177411,396.9519305878909,0.0,0.0,106.2,0.0,234.15,83.4,68.6,83.4,0.1548274099999995
2025-07-12 20:00:00,0.0973500009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.252177411,396.65491150605664,0.0,0.0,106.2,0.0,234.15,83.4,68.6,83.4,0.1548274099999995
2025-07-12 21:00:00,0.4868630009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.641690411,395.9604598812325,0.0,0.0,125.02,0.0,288.31,83.4,68.6,83.4,0.1548274099999995
2025-07-12 22:00:00,0.4868630009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.641690411,395.2660777015709,0.0,0.0,125.02,0.0,288.31,83.4,68.6,83.4,0.1548274099999995
2025-07-12 23:00:00,0.4868630009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.641690411,394.57176496012727,0.0,0.0,125.02,0.0,288.31,83.4,68.6,83.4,0.1548274099999995
2025-07-13 00:00:00,0.207726004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.362553414,394.162355320366,0.0,0.0,115.35,0.0,313.26,83.4,68.6,83.4,0.1548274099999995
2025-07-13 01:00:00,0.207726004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.362553414,393.75298662156865,0.0,0.0,115.35,0.0,313.26,83.4,68.6,83.4,0.1548274099999995
2025-07-13 02:00:00,0.207726004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.362553414,393.3436588596412,0.0,0.0,115.35,0.0,313.26,83.4,68.6,83.4,0.1548274099999995
2025-07-13 03:00:00,0.089108002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24393541200000002,393.05541080804096,0.0,0.0,107.35,0.0,323.07,83.4,68.6,83.4,0.1548274099999995
2025-07-13 04:00:00,0.089108002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24393541200000002,392.76719158124587,0.0,0.0,107.35,0.0,323.07,83.4,68.6,83.4,0.1548274099999995
2025-07-13 05:00:00,0.089108002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24393541200000002,392.47900117637346,0.0,0.0,107.35,0.0,323.07,83.4,68.6,83.4,0.1548274099999995
2025-07-13 06:00:00,0.134638003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28946541300000006,392.14438040584764,0.0,0.0,95.8,0.0,268.26,83.4,68.6,83.4,0.1548274099999995
2025-07-13 07:00:00,0.134638003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28946541300000006,391.8097930973989,0.0,0.0,95.8,0.0,268.26,83.4,68.6,83.4,0.1548274099999995
2025-07-13 08:00:00,0.134638003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28946541300000006,391.475239247681,0.0,0.0,95.8,0.0,268.26,83.4,68.6,83.4,0.1548274099999995
2025-07-13 09:00:00,0.1892350009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.344062411,391.08500763089904,0.0,0.0,57.62,0.0,148.03,83.4,68.6,83.4,0.1548274099999995
2025-07-13 10:00:00,0.1892350009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.344062411,390.69481503727883,0.0,0.0,57.62,0.0,148.03,83.4,68.6,83.4,0.1548274099999995
2025-07-13 11:00:00,0.1892350009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.344062411,390.304661462918,0.0,0.0,57.62,0.0,148.03,83.4,68.6,83.4,0.1548274099999995
2025-07-13 12:00:00,0.0866059999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7585665900000038,0.0,391.0090262549717,0.3333333333333333,0.0,0.0,0.0,98.08,83.4,68.6,83.4,0.1548274099999995
2025-07-13 13:00:00,0.0866059999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7585665900000038,0.0,391.7133206105462,0.3333333333333333,0.0,0.0,0.0,98.08,83.4,68.6,83.4,0.1548274099999995
2025-07-13 14:00:00,0.0866059999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7585665900000038,0.0,392.4175445366851,0.3333333333333333,0.0,0.0,0.0,98.08,83.4,68.6,83.4,0.1548274099999995
2025-07-13 15:00:00,0.224847001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6203255890000098,0.0,392.98622185945146,0.3333333333333333,0.0,0.0,0.0,104.28,83.4,68.6,83.4,0.1548274099999995
2025-07-13 16:00:00,0.224847001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6203255890000098,0.0,393.55484231448554,0.3333333333333333,0.0,0.0,0.0,104.28,83.4,68.6,83.4,0.1548274099999995
2025-07-13 17:00:00,0.224847001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6203255890000002,0.0,394.1234059074741,0.3333333333333333,0.0,0.0,0.0,104.28,83.4,68.6,83.4,0.1548274099999995
2025-07-13 18:00:00,0.1646120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319439413,393.7580349821895,0.0,0.0,100.61,0.0,338.43,83.4,68.6,83.4,0.1548274099999995
2025-07-13 19:00:00,0.1646120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319439413,393.3927005939974,0.0,0.0,100.61,0.0,338.43,83.4,68.6,83.4,0.1548274099999995
2025-07-13 20:00:00,0.1646120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319439413,393.02740273924417,0.0,0.0,100.61,0.0,338.43,83.4,68.6,83.4,0.1548274099999995
2025-07-13 21:00:00,0.114672005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.269499415,392.71310059590905,0.0,0.0,127.7,0.0,437.73,83.4,68.6,83.4,0.1548274099999995
2025-07-13 22:00:00,0.114672005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.269499415,392.3988298827883,0.0,0.0,127.7,0.0,437.73,83.4,68.6,83.4,0.1548274099999995
2025-07-13 23:00:00,0.114672005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.269499415,392.0845905967388,0.0,0.0,127.7,0.0,437.73,83.4,68.6,83.4,0.1548274099999995
2025-07-14 00:00:00,0.091275002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24610241200000002,391.79425722747504,0.0,0.0,114.02,0.0,466.76,83.4,68.6,83.4,0.1548274099999995
2025-07-14 01:00:00,0.091275002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24610241200000002,391.50395289154824,0.0,0.0,114.02,0.0,466.76,83.4,68.6,83.4,0.1548274099999995
2025-07-14 02:00:00,0.091275002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24610241200000002,391.21367758605504,0.0,0.0,114.02,0.0,466.76,83.4,68.6,83.4,0.1548274099999995
2025-07-14 03:00:00,0.092760001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24758741100000003,390.9219160029903,0.0,0.0,94.94,0.0,462.35,83.4,68.6,83.4,0.1548274099999995
2025-07-14 04:00:00,0.092760001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24758741100000003,390.6301835960839,0.0,0.0,94.94,0.0,462.35,83.4,68.6,83.4,0.1548274099999995
2025-07-14 05:00:00,0.092760001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24758741100000003,390.3384803624181,0.0,0.0,94.94,0.0,462.35,83.4,68.6,83.4,0.1548274099999995
2025-07-14 06:00:00,0.186670008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.341497418,389.95097976132064,0.0,0.0,117.87,0.0,376.98,83.4,68.6,83.4,0.1548274099999995
2025-07-14 07:00:00,0.186670008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.341497418,389.5635179102833,0.0,0.0,117.87,0.0,376.98,83.4,68.6,83.4,0.1548274099999995
2025-07-14 08:00:00,0.186670008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.341497418,389.17609480543103,0.0,0.0,117.87,0.0,376.98,83.4,68.6,83.4,0.1548274099999995
2025-07-14 09:00:00,0.582752003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.737579413,388.38454514186884,0.0,0.0,92.43,0.0,256.01,83.4,68.6,83.4,0.1548274099999995
2025-07-14 10:00:00,0.582752003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.737579413,387.59307463327303,0.0,0.0,92.43,0.0,256.01,83.4,68.6,83.4,0.1548274099999995
2025-07-14 11:00:00,0.582752003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.737579413,386.80168327172805,0.0,0.0,92.43,0.0,256.01,83.4,68.6,83.4,0.1548274099999995
2025-07-14 12:00:00,0.8450380019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9998654119999999,385.74273227482945,0.0,0.0,70.98,0.0,193.95,83.4,68.6,83.4,0.1548274099999995
2025-07-14 13:00:00,0.8450380019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9998654119999999,384.68388717303054,0.0,0.0,70.98,0.0,193.95,83.4,68.6,83.4,0.1548274099999995
2025-07-14 14:00:00,0.8450380019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9998654119999999,383.6251479557418,0.0,0.0,70.98,0.0,193.95,83.4,68.6,83.4,0.1548274099999995
2025-07-14 15:00:00,0.204475001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35930241100000004,383.2201503276809,0.0,0.0,55.82,0.0,174.21,83.4,68.6,83.4,0.1548274099999995
2025-07-14 16:00:00,0.204475001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35930241100000004,382.81519319938286,0.0,0.0,55.82,0.0,174.21,83.4,68.6,83.4,0.1548274099999995
2025-07-14 17:00:00,0.204475001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35930241100000004,382.4102765667976,0.0,0.0,55.82,0.0,174.21,83.4,68.6,83.4,0.1548274099999995
2025-07-14 18:00:00,0.1295060009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.284333411,382.0818994054675,0.0,0.0,98.94,0.0,345.52,83.4,68.6,83.4,0.1548274099999995
2025-07-14 19:00:00,0.1295060009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.284333411,381.7535550818535,0.0,0.0,98.94,0.0,345.52,83.4,68.6,83.4,0.1548274099999995
2025-07-14 20:00:00,0.1295060009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.284333411,381.42524359267185,0.0,0.0,98.94,0.0,345.52,83.4,68.6,83.4,0.1548274099999995
2025-07-14 21:00:00,0.1466500029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.301477413,381.0794710550473,0.0,0.0,141.57,0.0,412.78,83.4,68.6,83.4,0.1548274099999995
2025-07-14 22:00:00,0.1466500029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.301477413,380.7337330946765,0.0,0.0,141.57,0.0,412.78,83.4,68.6,83.4,0.1548274099999995
2025-07-14 23:00:00,0.1466500029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.301477413,380.3880297081017,0.0,0.0,141.57,0.0,412.78,83.4,68.6,83.4,0.1548274099999995
2025-07-15 00:00:00,0.107897002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2627244120000001,380.08190477043706,0.0,0.0,106.1,0.0,434.97,83.4,68.6,83.4,0.1548274099999995
2025-07-15 01:00:00,0.107897002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2627244120000001,379.77581044526613,0.0,0.0,106.1,0.0,434.97,83.4,68.6,83.4,0.1548274099999995
2025-07-15 02:00:00,0.107897002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2627244120000001,379.46974672952774,0.0,0.0,106.1,0.0,434.97,83.4,68.6,83.4,0.1548274099999995
2025-07-15 03:00:00,0.1730990009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32792641100000003,379.09718096812014,0.0,0.0,88.28,0.0,426.31,83.4,68.6,83.4,0.1548274099999995
2025-07-15 04:00:00,0.1730990009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32792641100000003,378.7246524632887,0.0,0.0,88.28,0.0,426.31,83.4,68.6,83.4,0.1548274099999995
2025-07-15 05:00:00,0.1730990009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32792641100000003,378.3521612113077,0.0,0.0,88.28,0.0,426.31,83.4,68.6,83.4,0.1548274099999995
2025-07-15 06:00:00,0.259793001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.414620411,377.89124394314575,0.0,0.0,110.33,0.0,353.39,83.4,68.6,83.4,0.1548274099999995
2025-07-15 07:00:00,0.259793001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.414620411,377.43037276671066,0.0,0.0,110.33,0.0,353.39,83.4,68.6,83.4,0.1548274099999995
2025-07-15 08:00:00,0.259793001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.414620411,376.9695476773932,0.0,0.0,110.33,0.0,353.39,83.4,68.6,83.4,0.1548274099999995
2025-07-15 09:00:00,1.2296409999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38446841,375.51912785527855,0.0,0.0,90.82,0.0,220.43,83.4,68.6,83.4,0.1548274099999995
2025-07-15 10:00:00,1.2296409999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38446841,374.0688530751461,0.0,0.0,90.82,0.0,220.43,83.4,68.6,83.4,0.1548274099999995
2025-07-15 11:00:00,1.2296409999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38446841,372.61872332249163,0.0,0.0,90.82,0.0,220.43,83.4,68.6,83.4,0.1548274099999995
2025-07-15 12:00:00,0.606036004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.760863414,371.8050702113839,0.0,0.0,59.19,0.0,117.8,83.4,68.6,83.4,0.1548274099999995
2025-07-15 13:00:00,0.606036004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.760863414,370.99149846558726,0.0,0.0,59.19,0.0,117.8,83.4,68.6,83.4,0.1548274099999995
2025-07-15 14:00:00,0.606036004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.760863414,370.1780080769652,0.0,0.0,59.19,0.0,117.8,83.4,68.6,83.4,0.1548274099999995
2025-07-15 15:00:00,0.136913001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29174041100000003,369.84329597921874,0.0,0.0,42.57,0.0,141.86,83.4,68.6,83.4,0.1548274099999995
2025-07-15 16:00:00,0.136913001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29174041100000003,369.508617352682,0.0,0.0,42.57,0.0,141.86,83.4,68.6,83.4,0.1548274099999995
2025-07-15 17:00:00,0.136913001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29174041100000003,369.17397219400794,0.0,0.0,42.57,0.0,141.86,83.4,68.6,83.4,0.1548274099999995
2025-07-15 18:00:00,0.069796001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22462341100000002,368.9078472345437,0.0,0.0,101.54,0.0,324.16,83.4,68.6,83.4,0.1548274099999995
2025-07-15 19:00:00,0.069796001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22462341100000002,368.6417488875754,0.0,0.0,101.54,0.0,324.16,83.4,68.6,83.4,0.1548274099999995
2025-07-15 20:00:00,0.069796001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22462341100000002,368.37567715044173,0.0,0.0,101.54,0.0,324.16,83.4,68.6,83.4,0.1548274099999995
2025-07-15 21:00:00,0.590095002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.744922412,367.5787146725226,0.0,0.0,141.99,0.0,404.92,83.4,68.6,83.4,0.1548274099999995
2025-07-15 22:00:00,0.590095002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.744922412,366.78183189085127,0.0,0.0,141.99,0.0,404.92,83.4,68.6,83.4,0.1548274099999995
2025-07-15 23:00:00,0.590095002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.744922412,365.98502879745814,0.0,0.0,141.99,0.0,404.92,83.4,68.6,83.4,0.1548274099999995
2025-07-16 00:00:00,0.074553001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22938041100000003,365.7143686507008,0.0,0.0,97.63,0.0,403.55,83.4,68.6,83.4,0.1548274099999995
2025-07-16 01:00:00,0.074553001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22938041100000003,365.44373556995816,0.0,0.0,97.63,0.0,403.55,83.4,68.6,83.4,0.1548274099999995
2025-07-16 02:00:00,0.074553001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22938041100000003,365.1731295525236,0.0,0.0,97.63,0.0,403.55,83.4,68.6,83.4,0.1548274099999995
2025-07-16 03:00:00,0.076495001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23132241100000003,364.90056896303776,0.0,0.0,83.43,0.0,385.19,83.4,68.6,83.4,0.1548274099999995
2025-07-16 04:00:00,0.076495001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23132241100000003,364.62803562961085,0.0,0.0,83.43,0.0,385.19,83.4,68.6,83.4,0.1548274099999995
2025-07-16 05:00:00,0.076495001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23132241100000003,364.35552954951726,0.0,0.0,83.43,0.0,385.19,83.4,68.6,83.4,0.1548274099999995
2025-07-16 06:00:00,0.1393530009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29418041100000003,364.01890990370515,0.0,0.0,105.74,0.0,352.28,83.4,68.6,83.4,0.1548274099999995
2025-07-16 07:00:00,0.1393530009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29418041100000003,363.68232391985765,0.0,0.0,105.74,0.0,352.28,83.4,68.6,83.4,0.1548274099999995
2025-07-16 08:00:00,0.1393530009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29418041100000003,363.34577159460855,0.0,0.0,105.74,0.0,352.28,83.4,68.6,83.4,0.1548274099999995
2025-07-16 09:00:00,0.157083002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311910412,362.9911610868369,0.0,0.0,104.21,0.0,273.99,83.4,68.6,83.4,0.1548274099999995
2025-07-16 10:00:00,0.157083002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311910412,362.63658604011596,0.0,0.0,104.21,0.0,273.99,83.4,68.6,83.4,0.1548274099999995
2025-07-16 11:00:00,0.157083002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311910412,362.2820464508997,0.0,0.0,104.21,0.0,273.99,83.4,68.6,83.4,0.1548274099999995
2025-07-16 12:00:00,0.102070002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25689741200000005,361.98367802992806,0.0,0.0,81.96,0.0,186.14,83.4,68.6,83.4,0.1548274099999995
2025-07-16 13:00:00,0.102070002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25689741200000005,361.68533944579855,0.0,0.0,81.96,0.0,186.14,83.4,68.6,83.4,0.1548274099999995
2025-07-16 14:00:00,0.102070002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25689741200000005,361.3870306955274,0.0,0.0,81.96,0.0,186.14,83.4,68.6,83.4,0.1548274099999995
2025-07-16 15:00:00,0.501590005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6564174150000001,360.6810783036824,0.0,0.0,69.2,0.0,203.49,83.4,68.6,83.4,0.1548274099999995
2025-07-16 16:00:00,0.501590005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6564174150000001,359.97519650707653,0.0,0.0,69.2,0.0,203.49,83.4,68.6,83.4,0.1548274099999995
2025-07-16 17:00:00,0.501590005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6564174150000001,359.2693852986503,0.0,0.0,69.2,0.0,203.49,83.4,68.6,83.4,0.1548274099999995
2025-07-16 18:00:00,0.151637001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.306464411,358.92073957338573,0.0,0.0,95.49,0.0,365.14,83.4,68.6,83.4,0.1548274099999995
2025-07-16 19:00:00,0.151637001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.306464411,358.5721287126937,0.0,0.0,95.49,0.0,365.14,83.4,68.6,83.4,0.1548274099999995
2025-07-16 20:00:00,0.151637001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.306464411,358.2235527130877,0.0,0.0,95.49,0.0,365.14,83.4,68.6,83.4,0.1548274099999995
2025-07-16 21:00:00,0.555518001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.710345411,357.462888101694,0.0,0.0,129.04,0.0,421.26,83.4,68.6,83.4,0.1548274099999995
2025-07-16 22:00:00,0.555518001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.710345411,356.7022995567614,0.0,0.0,129.04,0.0,421.26,83.4,68.6,83.4,0.1548274099999995
2025-07-16 23:00:00,0.555518001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.710345411,355.9417870706833,0.0,0.0,129.04,0.0,421.26,83.4,68.6,83.4,0.1548274099999995
2025-07-17 00:00:00,0.274408001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42923541100000007,355.4681975746293,0.0,0.0,103.76,0.0,412.9,83.4,68.6,83.4,0.1548274099999995
2025-07-17 01:00:00,0.274408001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42923541100000007,354.9946554375249,0.0,0.0,103.76,0.0,412.9,83.4,68.6,83.4,0.1548274099999995
2025-07-17 02:00:00,0.274408001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42923541100000007,354.52116065463423,0.0,0.0,103.76,0.0,412.9,83.4,68.6,83.4,0.1548274099999995
2025-07-17 03:00:00,0.132658004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28748541400000005,354.19235607530345,0.0,0.0,84.81,0.0,404.89,83.4,68.6,83.4,0.1548274099999995
2025-07-17 04:00:00,0.132658004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28748541400000005,353.8635843764306,0.0,0.0,84.81,0.0,404.89,83.4,68.6,83.4,0.1548274099999995
2025-07-17 05:00:00,0.132658004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28748541400000005,353.53484555472767,0.0,0.0,84.81,0.0,404.89,83.4,68.6,83.4,0.1548274099999995
2025-07-17 06:00:00,0.663608002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.818435412,352.664353894662,0.0,0.0,104.05,0.0,356.35,83.4,68.6,83.4,0.1548274099999995
2025-07-17 07:00:00,0.663608002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.818435412,351.7939492837623,0.0,0.0,104.05,0.0,356.35,83.4,68.6,83.4,0.1548274099999995
2025-07-17 08:00:00,0.663608002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.818435412,350.9236317133237,0.0,0.0,104.05,0.0,356.35,83.4,68.6,83.4,0.1548274099999995
2025-07-17 09:00:00,0.878506001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.033333411,349.8341175021932,0.0,0.0,93.1,0.0,223.22,83.4,68.6,83.4,0.1548274099999995
2025-07-17 10:00:00,0.878506001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.033333411,348.7447122424838,0.0,0.0,93.1,0.0,223.22,83.4,68.6,83.4,0.1548274099999995
2025-07-17 11:00:00,0.878506001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.033333411,347.6554159233003,0.0,0.0,93.1,0.0,223.22,83.4,68.6,83.4,0.1548274099999995
2025-07-17 12:00:00,0.5845000010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7393274110000001,346.8662346561978,0.0,0.0,70.17,0.0,153.32,83.4,68.6,83.4,0.1548274099999995
2025-07-17 13:00:00,0.5845000010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7393274110000001,346.0771323072219,0.0,0.0,70.17,0.0,153.32,83.4,68.6,83.4,0.1548274099999995
2025-07-17 14:00:00,0.5845000010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7393274110000001,345.28810886848095,0.0,0.0,70.17,0.0,153.32,83.4,68.6,83.4,0.1548274099999995
2025-07-17 15:00:00,0.088356002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24318341200000002,345.0054337188186,0.0,0.0,66.18,0.0,170.18,83.4,68.6,83.4,0.1548274099999995
2025-07-17 16:00:00,0.088356002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24318341200000002,344.7227868366712,0.0,0.0,66.18,0.0,170.18,83.4,68.6,83.4,0.1548274099999995
2025-07-17 17:00:00,0.088356002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24318341200000002,344.44016821921207,0.0,0.0,66.18,0.0,170.18,83.4,68.6,83.4,0.1548274099999995
2025-07-17 18:00:00,0.089931003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.244758413,344.1559707197371,0.0,0.0,94.98,0.0,351.72,83.4,68.6,83.4,0.1548274099999995
2025-07-17 19:00:00,0.089931003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.244758413,343.8718016400121,0.0,0.0,94.98,0.0,351.72,83.4,68.6,83.4,0.1548274099999995
2025-07-17 20:00:00,0.089931003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.244758413,343.58766097719507,0.0,0.0,94.98,0.0,351.72,83.4,68.6,83.4,0.1548274099999995
2025-07-17 21:00:00,0.133471003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28829841300000003,343.2591201570157,0.0,0.0,132.0,0.0,442.83,83.4,68.6,83.4,0.1548274099999995
2025-07-17 22:00:00,0.133471003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28829841300000003,342.93061219091834,0.0,0.0,132.0,0.0,442.83,83.4,68.6,83.4,0.1548274099999995
2025-07-17 23:00:00,0.133471003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28829841300000003,342.6021370756176,0.0,0.0,132.0,0.0,442.83,83.4,68.6,83.4,0.1548274099999995
2025-07-18 00:00:00,0.2083230019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36315041200000003,342.19731521701203,0.0,0.0,106.8,0.0,482.01,83.4,68.6,83.4,0.1548274099999995
2025-07-18 01:00:00,0.2083230019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36315041200000003,341.79253384059234,0.0,0.0,106.8,0.0,482.01,83.4,68.6,83.4,0.1548274099999995
2025-07-18 02:00:00,0.2083230019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36315041200000003,341.3877929423103,0.0,0.0,106.8,0.0,482.01,83.4,68.6,83.4,0.1548274099999995
2025-07-18 03:00:00,0.291467002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4462944120000001,340.8982517017916,0.0,0.0,96.37,0.0,501.12,83.4,68.6,83.4,0.1548274099999995
2025-07-18 04:00:00,0.291467002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4462944120000001,340.40875941539696,0.0,0.0,96.37,0.0,501.12,83.4,68.6,83.4,0.1548274099999995
2025-07-18 05:00:00,0.291467002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4462944120000001,339.91931607823096,0.0,0.0,96.37,0.0,501.12,83.4,68.6,83.4,0.1548274099999995
2025-07-18 06:00:00,0.211799002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.366626412,339.51121556294964,0.0,0.0,115.92,0.0,436.02,83.4,68.6,83.4,0.1548274099999995
2025-07-18 07:00:00,0.211799002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.366626412,339.10315585771986,0.0,0.0,115.92,0.0,436.02,83.4,68.6,83.4,0.1548274099999995
2025-07-18 08:00:00,0.211799002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.366626412,338.6951369584606,0.0,0.0,115.92,0.0,436.02,83.4,68.6,83.4,0.1548274099999995
2025-07-18 09:00:00,0.230043003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.384870413,338.26854253354026,0.0,0.0,98.13,0.0,308.22,83.4,68.6,83.4,0.1548274099999995
2025-07-18 10:00:00,0.230043003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.384870413,337.84199076806243,0.0,0.0,98.13,0.0,308.22,83.4,68.6,83.4,0.1548274099999995
2025-07-18 11:00:00,0.230043003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.384870413,337.4154816577611,0.0,0.0,98.13,0.0,308.22,83.4,68.6,83.4,0.1548274099999995
2025-07-18 12:00:00,0.7839270030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.938754413,336.4238274432688,0.0,0.0,80.0,0.0,199.2,83.4,68.6,83.4,0.1548274099999995
2025-07-18 13:00:00,0.7839270030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.938754413,335.4322723941979,0.0,0.0,80.0,0.0,199.2,83.4,68.6,83.4,0.1548274099999995
2025-07-18 14:00:00,0.7839270030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.938754413,334.44081650063197,0.0,0.0,80.0,0.0,199.2,83.4,68.6,83.4,0.1548274099999995
2025-07-18 15:00:00,0.231411001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.386238411,334.0132515914309,0.0,0.0,72.68,0.0,223.82,83.4,68.6,83.4,0.1548274099999995
2025-07-18 16:00:00,0.231411001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.386238411,333.5857294387207,0.0,0.0,72.68,0.0,223.82,83.4,68.6,83.4,0.1548274099999995
2025-07-18 17:00:00,0.231411001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.386238411,333.1582500382258,0.0,0.0,72.68,0.0,223.82,83.4,68.6,83.4,0.1548274099999995
2025-07-18 18:00:00,0.104839002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.259666412,332.8599684866914,0.0,0.0,99.92,0.0,423.97,83.4,68.6,83.4,0.1548274099999995
2025-07-18 19:00:00,0.104839002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.259666412,332.5617167633121,0.0,0.0,99.92,0.0,423.97,83.4,68.6,83.4,0.1548274099999995
2025-07-18 20:00:00,0.104839002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.259666412,332.2634948651052,0.0,0.0,99.92,0.0,423.97,83.4,68.6,83.4,0.1548274099999995
2025-07-18 21:00:00,0.107924002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2627514120000001,331.9621548299044,0.0,0.0,144.44,0.0,494.67,83.4,68.6,83.4,0.1548274099999995
2025-07-18 22:00:00,0.107924002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2627514120000001,331.66084492870715,0.0,0.0,144.44,0.0,494.67,83.4,68.6,83.4,0.1548274099999995
2025-07-18 23:00:00,0.107924002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2627514120000001,331.3595651585,0.0,0.0,144.44,0.0,494.67,83.4,68.6,83.4,0.1548274099999995
2025-07-19 00:00:00,0.120173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27500041000000003,331.0458165387189,0.0,0.0,107.6,0.0,484.03,83.4,68.6,83.4,0.1548274099999995
2025-07-19 01:00:00,0.120173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27500041000000003,330.73209929379976,0.0,0.0,107.6,0.0,484.03,83.4,68.6,83.4,0.1548274099999995
2025-07-19 02:00:00,0.120173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27500041000000003,330.4184134206051,0.0,0.0,107.6,0.0,484.03,83.4,68.6,83.4,0.1548274099999995
2025-07-19 03:00:00,0.187757001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34258441100000003,330.0357956496712,0.0,0.0,101.63,0.0,482.0,83.4,68.6,83.4,0.1548274099999995
2025-07-19 04:00:00,0.187757001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34258441100000003,329.65321614051436,0.0,0.0,101.63,0.0,482.0,83.4,68.6,83.4,0.1548274099999995
2025-07-19 05:00:00,0.187757001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34258441100000003,329.2706748893085,0.0,0.0,101.63,0.0,482.0,83.4,68.6,83.4,0.1548274099999995
2025-07-19 06:00:00,0.192515001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34734241099999996,328.88331679018694,0.0,0.0,98.39,0.0,369.9,83.4,68.6,83.4,0.1548274099999995
2025-07-19 07:00:00,0.192515001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34734241099999996,328.49599742687525,0.0,0.0,98.39,0.0,369.9,83.4,68.6,83.4,0.1548274099999995
2025-07-19 08:00:00,0.192515001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34734241099999996,328.1087167954999,0.0,0.0,98.39,0.0,369.9,83.4,68.6,83.4,0.1548274099999995
2025-07-19 09:00:00,0.211571003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36639841300000003,327.7020299921877,0.0,0.0,52.98,0.0,93.31,83.4,68.6,83.4,0.1548274099999995
2025-07-19 10:00:00,0.211571003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36639841300000003,327.29538385755586,0.0,0.0,52.98,0.0,93.31,83.4,68.6,83.4,0.1548274099999995
2025-07-19 11:00:00,0.211571003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36639841300000003,326.88877838753746,0.0,0.0,52.98,0.0,93.31,83.4,68.6,83.4,0.1548274099999995
2025-07-19 12:00:00,0.115359001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7298135889999966,0.0,327.5713068269187,0.3333333333333333,0.0,0.0,0.0,86.24,83.4,68.6,83.4,0.1548274099999995
2025-07-19 13:00:00,0.115359001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7298135889999966,0.0,328.253767013456,0.3333333333333333,0.0,0.0,0.0,86.24,83.4,68.6,83.4,0.1548274099999995
2025-07-19 14:00:00,0.115359001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7298135890000095,0.0,328.93615895397465,0.3333333333333333,0.0,0.0,0.0,86.24,83.4,68.6,83.4,0.1548274099999995
2025-07-19 15:00:00,0.130970002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28579741200000003,328.61163532583436,0.0,0.0,2.08,0.0,100.08,83.4,68.6,83.4,0.1548274099999995
2025-07-19 16:00:00,0.130970002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28579741200000003,328.28714415005686,0.0,0.0,2.08,0.0,100.08,83.4,68.6,83.4,0.1548274099999995
2025-07-19 17:00:00,0.130970002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28579741200000003,327.9626854233969,0.0,0.0,2.08,0.0,100.08,83.4,68.6,83.4,0.1548274099999995
2025-07-19 18:00:00,0.276623002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431450412,327.4896336324056,0.0,0.0,98.4,0.0,246.97,83.4,68.6,83.4,0.1548274099999995
2025-07-19 19:00:00,0.276623002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431450412,327.0166291465934,0.0,0.0,98.4,0.0,246.97,83.4,68.6,83.4,0.1548274099999995
2025-07-19 20:00:00,0.276623002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431450412,326.5436719612298,0.0,0.0,98.4,0.0,246.97,83.4,68.6,83.4,0.1548274099999995
2025-07-19 21:00:00,0.065514002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22034141200000001,326.28617941852343,0.0,0.0,108.08,0.0,262.12,83.4,68.6,83.4,0.1548274099999995
2025-07-19 22:00:00,0.065514002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22034141200000001,326.02871262507136,0.0,0.0,108.08,0.0,262.12,83.4,68.6,83.4,0.1548274099999995
2025-07-19 23:00:00,0.065514002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22034141200000001,325.77127157829864,0.0,0.0,108.08,0.0,262.12,83.4,68.6,83.4,0.1548274099999995
2025-07-20 00:00:00,0.0848860009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23971341100000002,325.49408892971223,0.0,0.0,91.29,0.0,249.23,83.4,68.6,83.4,0.1548274099999995
2025-07-20 01:00:00,0.0848860009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23971341100000002,325.2169339993907,0.0,0.0,91.29,0.0,249.23,83.4,68.6,83.4,0.1548274099999995
2025-07-20 02:00:00,0.0848860009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23971341100000002,324.93980678456217,0.0,0.0,91.29,0.0,249.23,83.4,68.6,83.4,0.1548274099999995
2025-07-20 03:00:00,0.1691120019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.323939412,324.57676238347557,0.0,0.0,100.41,0.0,292.51,83.4,68.6,83.4,0.1548274099999995
2025-07-20 04:00:00,0.1691120019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.323939412,324.2137542868291,0.0,0.0,100.41,0.0,292.51,83.4,68.6,83.4,0.1548274099999995
2025-07-20 05:00:00,0.1691120019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.323939412,323.8507824909923,0.0,0.0,100.41,0.0,292.51,83.4,68.6,83.4,0.1548274099999995
2025-07-20 06:00:00,0.128367004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283194414,323.52942352090645,0.0,0.0,97.2,0.0,263.87,83.4,68.6,83.4,0.1548274099999995
2025-07-20 07:00:00,0.128367004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283194414,323.2080966867176,0.0,0.0,97.2,0.0,263.87,83.4,68.6,83.4,0.1548274099999995
2025-07-20 08:00:00,0.128367004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283194414,322.88680198521223,0.0,0.0,97.2,0.0,263.87,83.4,68.6,83.4,0.1548274099999995
2025-07-20 09:00:00,0.078188001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23301541100000003,322.6167424774627,0.0,0.0,44.58,0.0,113.53,83.4,68.6,83.4,0.1548274099999995
2025-07-20 10:00:00,0.078188001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23301541100000003,322.34670997566394,0.0,0.0,44.58,0.0,113.53,83.4,68.6,83.4,0.1548274099999995
2025-07-20 11:00:00,0.078188001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23301541100000003,322.07670447711536,0.0,0.0,44.58,0.0,113.53,83.4,68.6,83.4,0.1548274099999995
2025-07-20 12:00:00,0.350781001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.49439158899999835,0.0,322.5290005638877,0.3333333333333333,0.0,0.0,0.0,96.27,83.4,68.6,83.4,0.1548274099999995
2025-07-20 13:00:00,0.350781001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.49439158899999835,0.0,322.9812514210513,0.3333333333333333,0.0,0.0,0.0,96.27,83.4,68.6,83.4,0.1548274099999995
2025-07-20 14:00:00,0.350781001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.49439158899999835,0.0,323.4334570531292,0.3333333333333333,0.0,0.0,0.0,96.27,83.4,68.6,83.4,0.1548274099999995
2025-07-20 15:00:00,0.104355002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25918241200000003,323.13664185844425,0.0,0.0,9.09,0.0,139.94,83.4,68.6,83.4,0.1548274099999995
