timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-07-20 16:00:00,0.104355002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25918241200000003,322.8398563452788,0.0,0.0,9.09,0.0,139.94,83.4,68.6,83.4,0.1548274099999995
2025-07-20 17:00:00,0.104355002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25918241200000003,322.54310051066466,0.0,0.0,9.09,0.0,139.94,83.4,68.6,83.4,0.1548274099999995
2025-07-20 18:00:00,0.137993006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29282041600000003,322.2120498577564,0.0,0.0,100.26,0.0,357.69,83.4,68.6,83.4,0.1548274099999995
2025-07-20 19:00:00,0.137993006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29282041600000003,321.8810323099135,0.0,0.0,100.26,0.0,357.69,83.4,68.6,83.4,0.1548274099999995
2025-07-20 20:00:00,0.137993006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29282041600000003,321.5500478638254,0.0,0.0,100.26,0.0,357.69,83.4,68.6,83.4,0.1548274099999995
2025-07-20 21:00:00,0.111230002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266057412,321.246405703937,0.0,0.0,115.01,0.0,382.35,83.4,68.6,83.4,0.1548274099999995
2025-07-20 22:00:00,0.111230002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266057412,320.9427939082646,0.0,0.0,115.01,0.0,382.35,83.4,68.6,83.4,0.1548274099999995
2025-07-20 23:00:00,0.111230002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266057412,320.63921247377175,0.0,0.0,115.01,0.0,382.35,83.4,68.6,83.4,0.1548274099999995
2025-07-21 00:00:00,0.095245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25007241,320.351972623953,0.0,0.0,87.08,0.0,358.41,83.4,68.6,83.4,0.1548274099999995
2025-07-21 01:00:00,0.095245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25007241,320.06476149811914,0.0,0.0,87.08,0.0,358.41,83.4,68.6,83.4,0.1548274099999995
2025-07-21 02:00:00,0.095245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25007241,319.7775790933979,0.0,0.0,87.08,0.0,358.41,83.4,68.6,83.4,0.1548274099999995
2025-07-21 03:00:00,0.085297003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24012441300000004,319.50057642426407,0.0,0.0,83.3,0.0,386.07,83.4,68.6,83.4,0.1548274099999995
2025-07-21 04:00:00,0.085297003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24012441300000004,319.22360145539716,0.0,0.0,83.3,0.0,386.07,83.4,68.6,83.4,0.1548274099999995
2025-07-21 05:00:00,0.085297003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24012441300000004,318.9466541840271,0.0,0.0,83.3,0.0,386.07,83.4,68.6,83.4,0.1548274099999995
2025-07-21 06:00:00,0.1968250019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.351652412,318.555930526772,0.0,0.0,113.96,0.0,365.89,83.4,68.6,83.4,0.1548274099999995
2025-07-21 07:00:00,0.1968250019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.351652412,318.1652459418826,0.0,0.0,113.96,0.0,365.89,83.4,68.6,83.4,0.1548274099999995
2025-07-21 08:00:00,0.1968250019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.351652412,317.77460042545164,0.0,0.0,113.96,0.0,365.89,83.4,68.6,83.4,0.1548274099999995
2025-07-21 09:00:00,0.464067004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.618894414,317.1112980531642,0.0,0.0,109.64,0.0,327.55,83.4,68.6,83.4,0.1548274099999995
2025-07-21 10:00:00,0.464067004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.618894414,316.44806201111396,0.0,0.0,109.64,0.0,327.55,83.4,68.6,83.4,0.1548274099999995
2025-07-21 11:00:00,0.464067004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.618894414,315.78489229266796,0.0,0.0,109.64,0.0,327.55,83.4,68.6,83.4,0.1548274099999995
2025-07-21 12:00:00,0.7184380020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8732654120000001,314.8622266483367,0.0,0.0,84.9,0.0,291.47,83.4,68.6,83.4,0.1548274099999995
2025-07-21 13:00:00,0.7184380020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8732654120000001,313.9396532705698,0.0,0.0,84.9,0.0,291.47,83.4,68.6,83.4,0.1548274099999995
2025-07-21 14:00:00,0.7184380020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8732654120000001,313.01717215014077,0.0,0.0,84.9,0.0,291.47,83.4,68.6,83.4,0.1548274099999995
2025-07-21 15:00:00,0.119011001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27383841100000006,312.70644348292575,0.0,0.0,87.96,0.0,275.39,83.4,68.6,83.4,0.1548274099999995
2025-07-21 16:00:00,0.119011001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27383841100000006,312.39574588857744,0.0,0.0,87.96,0.0,275.39,83.4,68.6,83.4,0.1548274099999995
2025-07-21 17:00:00,0.119011001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27383841100000006,312.08507936398854,0.0,0.0,87.96,0.0,275.39,83.4,68.6,83.4,0.1548274099999995
2025-07-21 18:00:00,0.277049004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431876414,311.61318063768476,0.0,0.0,105.82,0.0,322.49,83.4,68.6,83.4,0.1548274099999995
2025-07-21 19:00:00,0.277049004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431876414,311.14132910125363,0.0,0.0,105.82,0.0,322.49,83.4,68.6,83.4,0.1548274099999995
2025-07-21 20:00:00,0.277049004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431876414,310.6695247499761,0.0,0.0,105.82,0.0,322.49,83.4,68.6,83.4,0.1548274099999995
2025-07-21 21:00:00,0.091807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24663441000000003,310.386790032195,0.0,0.0,120.09,0.0,391.16,83.4,68.6,83.4,0.1548274099999995
2025-07-21 22:00:00,0.091807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24663441000000003,310.10408358788567,0.0,0.0,120.09,0.0,391.16,83.4,68.6,83.4,0.1548274099999995
2025-07-21 23:00:00,0.091807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24663441000000003,309.82140541422075,0.0,0.0,120.09,0.0,391.16,83.4,68.6,83.4,0.1548274099999995
2025-07-22 00:00:00,0.102983004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25781041400000004,309.5273514226589,0.0,0.0,92.79,0.0,374.51,83.4,68.6,83.4,0.1548274099999995
2025-07-22 01:00:00,0.102983004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25781041400000004,309.23332683649625,0.0,0.0,92.79,0.0,374.51,83.4,68.6,83.4,0.1548274099999995
2025-07-22 02:00:00,0.102983004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25781041400000004,308.9393316527922,0.0,0.0,92.79,0.0,374.51,83.4,68.6,83.4,0.1548274099999995
2025-07-22 03:00:00,0.272887002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42771441200000004,308.4719944420759,0.0,0.0,82.0,0.0,354.17,83.4,68.6,83.4,0.1548274099999995
2025-07-22 04:00:00,0.272887002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42771441200000004,308.0047039650807,0.0,0.0,82.0,0.0,354.17,83.4,68.6,83.4,0.1548274099999995
2025-07-22 05:00:00,0.272887002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42771441200000004,307.5374602171332,0.0,0.0,82.0,0.0,354.17,83.4,68.6,83.4,0.1548274099999995
2025-07-22 06:00:00,0.273072002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42789941200000003,307.07007441805024,0.0,0.0,108.8,0.0,319.74,83.4,68.6,83.4,0.1548274099999995
2025-07-22 07:00:00,0.273072002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42789941200000003,306.60273535754726,0.0,0.0,108.8,0.0,319.74,83.4,68.6,83.4,0.1548274099999995
2025-07-22 08:00:00,0.273072002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42789941200000003,306.1354430309503,0.0,0.0,108.8,0.0,319.74,83.4,68.6,83.4,0.1548274099999995
2025-07-22 09:00:00,0.6913440040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8461714140000001,305.2413892682798,0.0,0.0,91.29,0.0,245.77,83.4,68.6,83.4,0.1548274099999995
2025-07-22 10:00:00,0.6913440040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8461714140000001,304.34742491098564,0.0,0.0,91.29,0.0,245.77,83.4,68.6,83.4,0.1548274099999995
2025-07-22 11:00:00,0.6913440040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8461714140000001,303.4535499501272,0.0,0.0,91.29,0.0,245.77,83.4,68.6,83.4,0.1548274099999995
2025-07-22 12:00:00,0.7184790050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.873306415,302.53207560023424,0.0,0.0,39.63,0.0,119.5,83.4,68.6,83.4,0.1548274099999995
2025-07-22 13:00:00,0.7184790050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.873306415,301.6106933977763,0.0,0.0,39.63,0.0,119.5,83.4,68.6,83.4,0.1548274099999995
2025-07-22 14:00:00,0.7184790050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.873306415,300.68940333353856,0.0,0.0,39.63,0.0,119.5,83.4,68.6,83.4,0.1548274099999995
2025-07-22 15:00:00,0.085537003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24036441300000003,300.4140645840215,0.0,0.0,4.16,0.0,113.8,83.4,68.6,83.4,0.1548274099999995
2025-07-22 16:00:00,0.085537003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24036441300000003,300.1387533683794,0.0,0.0,4.16,0.0,113.8,83.4,68.6,83.4,0.1548274099999995
2025-07-22 17:00:00,0.085537003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24036441300000003,299.86346968385885,0.0,0.0,4.16,0.0,113.8,83.4,68.6,83.4,0.1548274099999995
2025-07-22 18:00:00,0.155143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30997041000000003,299.5171870001558,0.0,0.0,88.98,0.0,256.8,83.4,68.6,83.4,0.1548274099999995
2025-07-22 19:00:00,0.155143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30997041000000003,299.17093894472106,0.0,0.0,88.98,0.0,256.8,83.4,68.6,83.4,0.1548274099999995
2025-07-22 20:00:00,0.155143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30997041000000003,298.8247255140919,0.0,0.0,88.98,0.0,256.8,83.4,68.6,83.4,0.1548274099999995
2025-07-22 21:00:00,0.084511002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23933841200000003,298.5506201721528,0.0,0.0,113.22,0.0,286.27,83.4,68.6,83.4,0.1548274099999995
2025-07-22 22:00:00,0.084511002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23933841200000003,298.27654224074786,0.0,0.0,113.22,0.0,286.27,83.4,68.6,83.4,0.1548274099999995
2025-07-22 23:00:00,0.084511002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23933841200000003,298.0024917171361,0.0,0.0,113.22,0.0,286.27,83.4,68.6,83.4,0.1548274099999995
2025-07-23 00:00:00,0.062735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21756241000000004,297.7506890087807,0.0,0.0,87.65,0.0,233.98,83.4,68.6,83.4,0.1548274099999995
2025-07-23 01:00:00,0.062735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21756241000000004,297.49891148069617,0.0,0.0,87.65,0.0,233.98,83.4,68.6,83.4,0.1548274099999995
2025-07-23 02:00:00,0.062735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21756241000000004,297.2471591303644,0.0,0.0,87.65,0.0,233.98,83.4,68.6,83.4,0.1548274099999995
2025-07-23 03:00:00,0.1472950029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302122413,296.9091462379208,0.0,0.0,76.04,0.0,221.85,83.4,68.6,83.4,0.1548274099999995
2025-07-23 04:00:00,0.1472950029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302122413,296.5711671467664,0.0,0.0,76.04,0.0,221.85,83.4,68.6,83.4,0.1548274099999995
2025-07-23 05:00:00,0.1472950029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302122413,296.2332218535212,0.0,0.0,76.04,0.0,221.85,83.4,68.6,83.4,0.1548274099999995
2025-07-23 06:00:00,0.686326003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.841153413,295.34527872215216,0.0,0.0,91.35,0.0,226.4,83.4,68.6,83.4,0.1548274099999995
2025-07-23 07:00:00,0.686326003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.841153413,294.45742438509626,0.0,0.0,91.35,0.0,226.4,83.4,68.6,83.4,0.1548274099999995
2025-07-23 08:00:00,0.686326003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.841153413,293.5696588334741,0.0,0.0,91.35,0.0,226.4,83.4,68.6,83.4,0.1548274099999995
2025-07-23 09:00:00,0.343845002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.498672412,293.0314524675908,0.0,0.0,81.69,0.0,125.79,83.4,68.6,83.4,0.1548274099999995
2025-07-23 10:00:00,0.343845002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.498672412,292.4932999223441,0.0,0.0,81.69,0.0,125.79,83.4,68.6,83.4,0.1548274099999995
2025-07-23 11:00:00,0.343845002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.498672412,291.95520119235186,0.0,0.0,81.69,0.0,125.79,83.4,68.6,83.4,0.1548274099999995
2025-07-23 12:00:00,0.6974940030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8523214130000001,291.0562899446816,0.0,0.0,33.72,0.0,108.0,83.4,68.6,83.4,0.1548274099999995
2025-07-23 13:00:00,0.6974940030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8523214130000001,290.15746858813617,0.0,0.0,33.72,0.0,108.0,83.4,68.6,83.4,0.1548274099999995
2025-07-23 14:00:00,0.6974940030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8523214130000001,289.25873711372634,0.0,0.0,33.72,0.0,108.0,83.4,68.6,83.4,0.1548274099999995
2025-07-23 15:00:00,0.143364003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29819141300000007,288.92553428797413,0.0,0.0,40.3,0.0,126.76,83.4,68.6,83.4,0.1548274099999995
2025-07-23 16:00:00,0.143364003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29819141300000007,288.5923647825045,0.0,0.0,40.3,0.0,126.76,83.4,68.6,83.4,0.1548274099999995
2025-07-23 17:00:00,0.143364003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29819141300000007,288.2592285939854,0.0,0.0,40.3,0.0,126.76,83.4,68.6,83.4,0.1548274099999995
2025-07-23 18:00:00,0.082943002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23777041200000004,287.9877798017383,0.0,0.0,86.07,0.0,300.13,83.4,68.6,83.4,0.1548274099999995
2025-07-23 19:00:00,0.082943002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23777041200000004,287.7163581543704,0.0,0.0,86.07,0.0,300.13,83.4,68.6,83.4,0.1548274099999995
2025-07-23 20:00:00,0.082943002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23777041200000004,287.4449636491673,0.0,0.0,86.07,0.0,300.13,83.4,68.6,83.4,0.1548274099999995
2025-07-23 21:00:00,0.7830810039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937908414,286.45916975076153,0.0,0.0,119.74,0.0,407.0,83.4,68.6,83.4,0.1548274099999995
2025-07-23 22:00:00,0.7830810039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937908414,285.4734744317457,0.0,0.0,119.74,0.0,407.0,83.4,68.6,83.4,0.1548274099999995
2025-07-23 23:00:00,0.7830810039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937908414,284.4878776822617,0.0,0.0,119.74,0.0,407.0,83.4,68.6,83.4,0.1548274099999995
2025-07-24 00:00:00,0.130142002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28496941200000003,284.16864378020773,0.0,0.0,97.82,0.0,431.22,83.4,68.6,83.4,0.1548274099999995
2025-07-24 01:00:00,0.130142002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28496941200000003,283.849441801544,0.0,0.0,97.82,0.0,431.22,83.4,68.6,83.4,0.1548274099999995
2025-07-24 02:00:00,0.130142002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28496941200000003,283.5302717430781,0.0,0.0,97.82,0.0,431.22,83.4,68.6,83.4,0.1548274099999995
2025-07-24 03:00:00,0.084315002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23914241200000003,283.257895846516,0.0,0.0,89.29,0.0,461.56,83.4,68.6,83.4,0.1548274099999995
2025-07-24 04:00:00,0.084315002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23914241200000003,282.9855471875436,0.0,0.0,89.29,0.0,461.56,83.4,68.6,83.4,0.1548274099999995
2025-07-24 05:00:00,0.084315002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23914241200000003,282.7132257634371,0.0,0.0,89.29,0.0,461.56,83.4,68.6,83.4,0.1548274099999995
2025-07-24 06:00:00,0.1440710019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298898412,282.3799560612689,0.0,0.0,112.05,0.0,410.12,83.4,68.6,83.4,0.1548274099999995
2025-07-24 07:00:00,0.1440710019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298898412,282.04671968607096,0.0,0.0,112.05,0.0,410.12,83.4,68.6,83.4,0.1548274099999995
2025-07-24 08:00:00,0.1440710019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298898412,281.71351663451054,0.0,0.0,112.05,0.0,410.12,83.4,68.6,83.4,0.1548274099999995
2025-07-24 09:00:00,0.6454370030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8002644130000001,280.8687489430512,0.0,0.0,96.22,0.0,332.27,83.4,68.6,83.4,0.1548274099999995
2025-07-24 10:00:00,0.6454370030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8002644130000001,280.02406572836094,0.0,0.0,96.22,0.0,332.27,83.4,68.6,83.4,0.1548274099999995
2025-07-24 11:00:00,0.6454370030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8002644130000001,279.17946698199216,0.0,0.0,96.22,0.0,332.27,83.4,68.6,83.4,0.1548274099999995
2025-07-24 12:00:00,0.6786580020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8334854120000001,278.3010537169266,0.0,0.0,82.17,0.0,254.68,83.4,68.6,83.4,0.1548274099999995
2025-07-24 13:00:00,0.6786580020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8334854120000001,277.4227282931876,0.0,0.0,82.17,0.0,254.68,83.4,68.6,83.4,0.1548274099999995
2025-07-24 14:00:00,0.6786580020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8334854120000001,276.544490701991,0.0,0.0,82.17,0.0,254.68,83.4,68.6,83.4,0.1548274099999995
2025-07-24 15:00:00,0.343828005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.498655415,276.0080041967983,0.0,0.0,84.77,0.0,289.51,83.4,68.6,83.4,0.1548274099999995
2025-07-24 16:00:00,0.343828005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.498655415,275.47157134025616,0.0,0.0,84.77,0.0,289.51,83.4,68.6,83.4,0.1548274099999995
2025-07-24 17:00:00,0.343828005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.498655415,274.9351921269997,0.0,0.0,84.77,0.0,289.51,83.4,68.6,83.4,0.1548274099999995
2025-07-24 18:00:00,0.131747002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286574412,274.6152757383993,0.0,0.0,109.2,0.0,379.73,83.4,68.6,83.4,0.1548274099999995
2025-07-24 19:00:00,0.131747002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286574412,274.2953913414377,0.0,0.0,109.2,0.0,379.73,83.4,68.6,83.4,0.1548274099999995
2025-07-24 20:00:00,0.131747002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286574412,273.97553893291587,0.0,0.0,109.2,0.0,379.73,83.4,68.6,83.4,0.1548274099999995
2025-07-24 21:00:00,0.1037280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25855541200000004,273.68430932596135,0.0,0.0,140.64,0.0,422.65,83.4,68.6,83.4,0.1548274099999995
2025-07-24 22:00:00,0.1037280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25855541200000004,273.39310884196755,0.0,0.0,140.64,0.0,422.65,83.4,68.6,83.4,0.1548274099999995
2025-07-24 23:00:00,0.1037280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25855541200000004,273.10193747802214,0.0,0.0,140.64,0.0,422.65,83.4,68.6,83.4,0.1548274099999995
2025-07-25 00:00:00,0.056347002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21117441200000003,272.8591431903968,0.0,0.0,111.27,0.0,446.4,83.4,68.6,83.4,0.1548274099999995
2025-07-25 01:00:00,0.056347002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21117441200000003,272.6163731822003,0.0,0.0,111.27,0.0,446.4,83.4,68.6,83.4,0.1548274099999995
2025-07-25 02:00:00,0.056347002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21117441200000003,272.37362745100455,0.0,0.0,111.27,0.0,446.4,83.4,68.6,83.4,0.1548274099999995
2025-07-25 03:00:00,0.12716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28198741000000005,272.0586478331574,0.0,0.0,92.94,0.0,444.26,83.4,68.6,83.4,0.1548274099999995
2025-07-25 04:00:00,0.12716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28198741000000005,271.74369971327206,0.0,0.0,92.94,0.0,444.26,83.4,68.6,83.4,0.1548274099999995
2025-07-25 05:00:00,0.12716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28198741000000005,271.4287830881987,0.0,0.0,92.94,0.0,444.26,83.4,68.6,83.4,0.1548274099999995
2025-07-25 06:00:00,0.139032001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293859411,271.10178366805314,0.0,0.0,108.87,0.0,372.55,83.4,68.6,83.4,0.1548274099999995
2025-07-25 07:00:00,0.139032001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293859411,270.7748169478496,0.0,0.0,108.87,0.0,372.55,83.4,68.6,83.4,0.1548274099999995
2025-07-25 08:00:00,0.139032001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.293859411,270.4478829243181,0.0,0.0,108.87,0.0,372.55,83.4,68.6,83.4,0.1548274099999995
2025-07-25 09:00:00,0.547913001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.702740411,269.70375608398484,0.0,0.0,98.2,0.0,271.21,83.4,68.6,83.4,0.1548274099999995
2025-07-25 10:00:00,0.547913001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.702740411,268.9597036563356,0.0,0.0,98.2,0.0,271.21,83.4,68.6,83.4,0.1548274099999995
2025-07-25 11:00:00,0.547913001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.702740411,268.21572563392914,0.0,0.0,98.2,0.0,271.21,83.4,68.6,83.4,0.1548274099999995
2025-07-25 12:00:00,0.584318135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.739145545,267.4346739134066,0.0,0.0,83.09,0.0,228.15,83.4,68.6,83.4,0.1548274099999995
2025-07-25 13:00:00,0.584318135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.739145545,266.6537002980561,0.0,0.0,83.09,0.0,228.15,83.4,68.6,83.4,0.1548274099999995
2025-07-25 14:00:00,0.584318135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.739145545,265.87280478006716,0.0,0.0,83.09,0.0,228.15,83.4,68.6,83.4,0.1548274099999995
2025-07-25 15:00:00,0.160571331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31539874100000004,265.5243820495892,0.0,0.0,79.27,0.0,220.68,83.4,68.6,83.4,0.1548274099999995
2025-07-25 16:00:00,0.160571331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31539874100000004,265.17599416138427,0.0,0.0,79.27,0.0,220.68,83.4,68.6,83.4,0.1548274099999995
2025-07-25 17:00:00,0.160571331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31539874100000004,264.82764111196815,0.0,0.0,79.27,0.0,220.68,83.4,68.6,83.4,0.1548274099999995
2025-07-25 18:00:00,0.139479877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29430728700000003,264.50084478969364,0.0,0.0,90.45,0.0,324.83,83.4,68.6,83.4,0.1548274099999995
2025-07-25 19:00:00,0.139479877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29430728700000003,264.1740811470514,0.0,0.0,90.45,0.0,324.83,83.4,68.6,83.4,0.1548274099999995
2025-07-25 20:00:00,0.139479877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29430728700000003,263.84735018077345,0.0,0.0,90.45,0.0,324.83,83.4,68.6,83.4,0.1548274099999995
2025-07-25 21:00:00,0.138785002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29361241200000004,263.5213609437145,0.0,0.0,121.21,0.0,387.89,83.4,68.6,83.4,0.1548274099999995
2025-07-25 22:00:00,0.138785002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29361241200000004,263.1954043055793,0.0,0.0,121.21,0.0,387.89,83.4,68.6,83.4,0.1548274099999995
2025-07-25 23:00:00,0.138785002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29361241200000004,262.8694802631079,0.0,0.0,121.21,0.0,387.89,83.4,68.6,83.4,0.1548274099999995
2025-07-26 00:00:00,0.108904005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.263731415,262.57407962630606,0.0,0.0,106.76,0.0,410.8,83.4,68.6,83.4,0.1548274099999995
2025-07-26 01:00:00,0.108904005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.263731415,262.2787085295679,0.0,0.0,106.76,0.0,410.8,83.4,68.6,83.4,0.1548274099999995
2025-07-26 02:00:00,0.108904005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.263731415,261.9833669699394,0.0,0.0,106.76,0.0,410.8,83.4,68.6,83.4,0.1548274099999995
2025-07-26 03:00:00,0.1017480019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.256575412,261.6953569883445,0.0,0.0,96.65,0.0,417.1,83.4,68.6,83.4,0.1548274099999995
2025-07-26 04:00:00,0.1017480019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.256575412,261.4073758077477,0.0,0.0,96.65,0.0,417.1,83.4,68.6,83.4,0.1548274099999995
2025-07-26 05:00:00,0.1017480019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.256575412,261.119423425269,0.0,0.0,96.65,0.0,417.1,83.4,68.6,83.4,0.1548274099999995
2025-07-26 06:00:00,0.088517003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24334441300000004,260.84500085741627,0.0,0.0,97.13,0.0,365.26,83.4,68.6,83.4,0.1548274099999995
2025-07-26 07:00:00,0.088517003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24334441300000004,260.5706057318203,0.0,0.0,97.13,0.0,365.26,83.4,68.6,83.4,0.1548274099999995
2025-07-26 08:00:00,0.088517003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24334441300000004,260.2962380457369,0.0,0.0,97.13,0.0,365.26,83.4,68.6,83.4,0.1548274099999995
2025-07-26 09:00:00,0.110946003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.265773413,259.99901106172825,0.0,0.0,85.85,0.0,235.91,83.4,68.6,83.4,0.1548274099999995
2025-07-26 10:00:00,0.110946003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.265773413,259.701813800418,0.0,0.0,85.85,0.0,235.91,83.4,68.6,83.4,0.1548274099999995
2025-07-26 11:00:00,0.110946003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.265773413,259.40464625883385,0.0,0.0,85.85,0.0,235.91,83.4,68.6,83.4,0.1548274099999995
2025-07-26 12:00:00,0.092557001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24738441100000003,259.126272721759,0.0,0.0,66.42,0.0,166.58,83.4,68.6,83.4,0.1548274099999995
2025-07-26 13:00:00,0.092557001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24738441100000003,258.8479270220378,0.0,0.0,66.42,0.0,166.58,83.4,68.6,83.4,0.1548274099999995
2025-07-26 14:00:00,0.092557001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24738441100000003,258.56960915688666,0.0,0.0,66.42,0.0,166.58,83.4,68.6,83.4,0.1548274099999995
2025-07-26 15:00:00,0.0825450039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23737241400000003,258.30153544699135,0.0,0.0,68.07,0.0,192.56,83.4,68.6,83.4,0.1548274099999995
2025-07-26 16:00:00,0.0825450039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23737241400000003,258.03348854446705,0.0,0.0,68.07,0.0,192.56,83.4,68.6,83.4,0.1548274099999995
2025-07-26 17:00:00,0.0825450039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23737241400000003,257.765468446633,0.0,0.0,68.07,0.0,192.56,83.4,68.6,83.4,0.1548274099999995
2025-07-26 18:00:00,0.1174150019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272242412,257.4618935201965,0.0,0.0,98.2,0.0,343.41,83.4,68.6,83.4,0.1548274099999995
2025-07-26 19:00:00,0.1174150019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272242412,257.15834895125266,0.0,0.0,98.2,0.0,343.41,83.4,68.6,83.4,0.1548274099999995
2025-07-26 20:00:00,0.1174150019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272242412,256.8548347367657,0.0,0.0,98.2,0.0,343.41,83.4,68.6,83.4,0.1548274099999995
2025-07-26 21:00:00,0.1152060019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27003341200000003,256.55360495533284,0.0,0.0,127.07,0.0,411.44,83.4,68.6,83.4,0.1548274099999995
2025-07-26 22:00:00,0.1152060019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27003341200000003,256.2524052968781,0.0,0.0,127.07,0.0,411.44,83.4,68.6,83.4,0.1548274099999995
2025-07-26 23:00:00,0.1152060019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27003341200000003,255.95123575838926,0.0,0.0,127.07,0.0,411.44,83.4,68.6,83.4,0.1548274099999995
2025-07-27 00:00:00,0.364083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.51891041,255.39614021644607,0.0,0.0,104.64,0.0,391.33,83.4,68.6,83.4,0.1548274099999995
2025-07-27 01:00:00,0.364083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.51891041,254.84110018405707,0.0,0.0,104.64,0.0,391.33,83.4,68.6,83.4,0.1548274099999995
2025-07-27 02:00:00,0.364083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.51891041,254.28611565567132,0.0,0.0,104.64,0.0,391.33,83.4,68.6,83.4,0.1548274099999995
2025-07-27 03:00:00,0.070857002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22568441200000003,254.03039682777924,0.0,0.0,92.07,0.0,371.95,83.4,68.6,83.4,0.1548274099999995
2025-07-27 04:00:00,0.070857002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22568441200000003,253.77470357176995,0.0,0.0,92.07,0.0,371.95,83.4,68.6,83.4,0.1548274099999995
2025-07-27 05:00:00,0.070857002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22568441200000003,253.51903588508625,0.0,0.0,92.07,0.0,371.95,83.4,68.6,83.4,0.1548274099999995
2025-07-27 06:00:00,0.110685003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26551241300000006,253.2227529478243,0.0,0.0,88.79,0.0,301.48,83.4,68.6,83.4,0.1548274099999995
2025-07-27 07:00:00,0.110685003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26551241300000006,252.92649963885606,0.0,0.0,88.79,0.0,301.48,83.4,68.6,83.4,0.1548274099999995
2025-07-27 08:00:00,0.110685003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26551241300000006,252.6302759552187,0.0,0.0,88.79,0.0,301.48,83.4,68.6,83.4,0.1548274099999995
2025-07-27 09:00:00,0.1229940049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.277821415,252.32152168782727,0.0,0.0,81.71,0.0,150.51,83.4,68.6,83.4,0.1548274099999995
2025-07-27 10:00:00,0.1229940049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.277821415,252.01279829586258,0.0,0.0,81.71,0.0,150.51,83.4,68.6,83.4,0.1548274099999995
2025-07-27 11:00:00,0.1229940049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.277821415,251.70410577623707,0.0,0.0,81.71,0.0,150.51,83.4,68.6,83.4,0.1548274099999995
2025-07-27 12:00:00,0.061785002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21661241200000003,251.45790229219006,0.0,0.0,45.93,0.0,103.41,83.4,68.6,83.4,0.1548274099999995
2025-07-27 13:00:00,0.061785002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21661241200000003,251.21172342849147,0.0,0.0,45.93,0.0,103.41,83.4,68.6,83.4,0.1548274099999995
2025-07-27 14:00:00,0.061785002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21661241200000003,250.96556918267925,0.0,0.0,45.93,0.0,103.41,83.4,68.6,83.4,0.1548274099999995
2025-07-27 15:00:00,0.154923002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30975041200000003,250.62440077678139,0.0,0.0,17.3,0.0,112.28,83.4,68.6,83.4,0.1548274099999995
2025-07-27 16:00:00,0.154923002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30975041200000003,250.28326648772412,0.0,0.0,17.3,0.0,112.28,83.4,68.6,83.4,0.1548274099999995
2025-07-27 17:00:00,0.154923002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30975041200000003,249.94216631209576,0.0,0.0,17.3,0.0,112.28,83.4,68.6,83.4,0.1548274099999995
2025-07-27 18:00:00,0.118729001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27355641100000005,249.6380329005666,0.0,0.0,95.66,0.0,253.57,83.4,68.6,83.4,0.1548274099999995
2025-07-27 19:00:00,0.118729001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27355641100000005,249.33392990237857,0.0,0.0,95.66,0.0,253.57,83.4,68.6,83.4,0.1548274099999995
2025-07-27 20:00:00,0.118729001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27355641100000005,249.02985731449036,0.0,0.0,95.66,0.0,253.57,83.4,68.6,83.4,0.1548274099999995
2025-07-27 21:00:00,0.194379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34920641,248.64862125733035,0.0,0.0,114.71,0.0,304.01,83.4,68.6,83.4,0.1548274099999995
2025-07-27 22:00:00,0.194379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34920641,248.26742332377606,0.0,0.0,114.71,0.0,304.01,83.4,68.6,83.4,0.1548274099999995
2025-07-27 23:00:00,0.194379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34920641,247.8862635100151,0.0,0.0,114.71,0.0,304.01,83.4,68.6,83.4,0.1548274099999995
2025-07-28 00:00:00,0.110019004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26484641400000003,247.59122344080697,0.0,0.0,100.0,0.0,278.88,83.4,68.6,83.4,0.1548274099999995
2025-07-28 01:00:00,0.110019004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26484641400000003,247.29621287560576,0.0,0.0,100.0,0.0,278.88,83.4,68.6,83.4,0.1548274099999995
2025-07-28 02:00:00,0.110019004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26484641400000003,247.00123181146108,0.0,0.0,100.0,0.0,278.88,83.4,68.6,83.4,0.1548274099999995
2025-07-28 03:00:00,0.1620760029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.316903413,246.65316085868812,0.0,0.0,79.67,0.0,259.78,83.4,68.6,83.4,0.1548274099999995
2025-07-28 04:00:00,0.1620760029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.316903413,246.30512471301043,0.0,0.0,79.67,0.0,259.78,83.4,68.6,83.4,0.1548274099999995
2025-07-28 05:00:00,0.1620760029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.316903413,245.9571233709473,0.0,0.0,79.67,0.0,259.78,83.4,68.6,83.4,0.1548274099999995
2025-07-28 06:00:00,0.278077002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43290441200000007,245.49078846269185,0.0,0.0,108.88,0.0,258.27,83.4,68.6,83.4,0.1548274099999995
2025-07-28 07:00:00,0.278077002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43290441200000007,245.02450018792723,0.0,0.0,108.88,0.0,258.27,83.4,68.6,83.4,0.1548274099999995
2025-07-28 08:00:00,0.278077002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43290441200000007,244.55825854199009,0.0,0.0,108.88,0.0,258.27,83.4,68.6,83.4,0.1548274099999995
2025-07-28 09:00:00,0.7725180040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.927345414,243.58753188552365,0.0,0.0,105.45,0.0,180.14,83.4,68.6,83.4,0.1548274099999995
2025-07-28 10:00:00,0.7725180040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.927345414,242.61690230172286,0.0,0.0,105.45,0.0,180.14,83.4,68.6,83.4,0.1548274099999995
2025-07-28 11:00:00,0.7725180040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.927345414,241.64636978088046,0.0,0.0,105.45,0.0,180.14,83.4,68.6,83.4,0.1548274099999995
2025-07-28 12:00:00,0.9289470020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0837744120000001,240.5163128867595,0.0,0.0,81.79,0.0,111.51,83.4,68.6,83.4,0.1548274099999995
2025-07-28 13:00:00,0.9289470020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0837744120000001,239.38636899832795,0.0,0.0,81.79,0.0,111.51,83.4,68.6,83.4,0.1548274099999995
2025-07-28 14:00:00,0.9289470020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0837744120000001,238.25653810428526,0.0,0.0,81.79,0.0,111.51,83.4,68.6,83.4,0.1548274099999995
2025-07-28 15:00:00,0.5612590019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.716086412,237.50201203006665,0.0,0.0,73.97,0.0,111.6,83.4,68.6,83.4,0.1548274099999995
2025-07-28 16:00:00,0.5612590019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.716086412,236.74756140845548,0.0,0.0,73.97,0.0,111.6,83.4,68.6,83.4,0.1548274099999995
2025-07-28 17:00:00,0.5612590019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.716086412,235.99318623190646,0.0,0.0,73.97,0.0,111.6,83.4,68.6,83.4,0.1548274099999995
2025-07-28 18:00:00,0.220661005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3754884150000001,235.58643546940573,0.0,0.0,97.2,0.0,211.33,83.4,68.6,83.4,0.1548274099999995
2025-07-28 19:00:00,0.220661005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3754884150000001,235.17972538198123,0.0,0.0,97.2,0.0,211.33,83.4,68.6,83.4,0.1548274099999995
2025-07-28 20:00:00,0.220661005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3754884150000001,234.77305596556548,0.0,0.0,97.2,0.0,211.33,83.4,68.6,83.4,0.1548274099999995
2025-07-28 21:00:00,0.797490005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.952317415,233.77782619568322,0.0,0.0,114.34,0.0,251.56,83.4,68.6,83.4,0.1548274099999995
2025-07-28 22:00:00,0.797490005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.952317415,232.78269594877793,0.0,0.0,114.34,0.0,251.56,83.4,68.6,83.4,0.1548274099999995
2025-07-28 23:00:00,0.797490005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.952317415,231.78766521489734,0.0,0.0,114.34,0.0,251.56,83.4,68.6,83.4,0.1548274099999995
2025-07-29 00:00:00,0.2193450029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37417241300000004,231.38267786368198,0.0,0.0,87.51,0.0,196.06,83.4,68.6,83.4,0.1548274099999995
2025-07-29 01:00:00,0.2193450029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37417241300000004,230.9777310112017,0.0,0.0,87.51,0.0,196.06,83.4,68.6,83.4,0.1548274099999995
2025-07-29 02:00:00,0.2193450029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37417241300000004,230.5728246534067,0.0,0.0,87.51,0.0,196.06,83.4,68.6,83.4,0.1548274099999995
2025-07-29 03:00:00,0.250693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.405520412,230.13597103216586,0.0,0.0,82.1,0.0,203.05,83.4,68.6,83.4,0.1548274099999995
2025-07-29 04:00:00,0.250693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.405520412,229.69916109628713,0.0,0.0,82.1,0.0,203.05,83.4,68.6,83.4,0.1548274099999995
2025-07-29 05:00:00,0.250693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.405520412,229.262394841402,0.0,0.0,82.1,0.0,203.05,83.4,68.6,83.4,0.1548274099999995
2025-07-29 06:00:00,0.305287001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46011441100000006,228.76996410089745,0.0,0.0,101.07,0.0,218.95,83.4,68.6,83.4,0.1548274099999995
2025-07-29 07:00:00,0.305287001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46011441100000006,228.27758260346698,0.0,0.0,101.07,0.0,218.95,83.4,68.6,83.4,0.1548274099999995
2025-07-29 08:00:00,0.305287001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46011441100000006,227.78525034418624,0.0,0.0,101.07,0.0,218.95,83.4,68.6,83.4,0.1548274099999995
2025-07-29 09:00:00,0.656918001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8117454110000001,226.93416017527426,0.0,0.0,80.2,0.0,114.79,83.4,68.6,83.4,0.1548274099999995
2025-07-29 10:00:00,0.656918001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8117454110000001,226.08315511537918,0.0,0.0,80.2,0.0,114.79,83.4,68.6,83.4,0.1548274099999995
2025-07-29 11:00:00,0.656918001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8117454110000001,225.23223515599008,0.0,0.0,80.2,0.0,114.79,83.4,68.6,83.4,0.1548274099999995
2025-07-29 12:00:00,0.742031004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8968584140000001,224.2945502855357,0.0,0.0,25.6,0.0,86.73,83.4,68.6,83.4,0.1548274099999995
2025-07-29 13:00:00,0.742031004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8968584140000001,223.3569591835684,0.0,0.0,25.6,0.0,86.73,83.4,68.6,83.4,0.1548274099999995
2025-07-29 14:00:00,0.742031004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8968584140000001,222.41946184071128,0.0,0.0,25.6,0.0,86.73,83.4,68.6,83.4,0.1548274099999995
2025-07-29 15:00:00,0.078013001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23284041100000002,222.15962763840477,0.0,0.0,6.2,0.0,95.87,83.4,68.6,83.4,0.1548274099999995
2025-07-29 16:00:00,0.078013001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23284041100000002,221.89981941951848,0.0,0.0,6.2,0.0,95.87,83.4,68.6,83.4,0.1548274099999995
2025-07-29 17:00:00,0.078013001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23284041100000002,221.6400371814541,0.0,0.0,6.2,0.0,95.87,83.4,68.6,83.4,0.1548274099999995
2025-07-29 18:00:00,0.112868005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26769541500000005,221.34471459100126,0.0,0.0,94.81,0.0,229.85,83.4,68.6,83.4,0.1548274099999995
2025-07-29 19:00:00,0.112868005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26769541500000005,221.04942153280746,0.0,0.0,94.81,0.0,229.85,83.4,68.6,83.4,0.1548274099999995
2025-07-29 20:00:00,0.112868005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26769541500000005,220.75415800391949,0.0,0.0,94.81,0.0,229.85,83.4,68.6,83.4,0.1548274099999995
2025-07-29 21:00:00,0.222154003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37698141300000004,220.3474076768946,0.0,0.0,126.01,0.0,283.67,83.4,68.6,83.4,0.1548274099999995
2025-07-29 22:00:00,0.222154003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37698141300000004,219.94069802490242,0.0,0.0,126.01,0.0,283.67,83.4,68.6,83.4,0.1548274099999995
2025-07-29 23:00:00,0.222154003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37698141300000004,219.53402904387545,0.0,0.0,126.01,0.0,283.67,83.4,68.6,83.4,0.1548274099999995
2025-07-30 00:00:00,0.262287003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41711441299999996,219.08644868893023,0.0,0.0,94.92,0.0,264.02,83.4,68.6,83.4,0.1548274099999995
2025-07-30 01:00:00,0.262287003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41711441299999996,218.63891309202052,0.0,0.0,94.92,0.0,264.02,83.4,68.6,83.4,0.1548274099999995
2025-07-30 02:00:00,0.262287003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41711441299999996,218.19142224867048,0.0,0.0,94.92,0.0,264.02,83.4,68.6,83.4,0.1548274099999995
2025-07-30 03:00:00,0.252481001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40730841100000004,217.7539822788946,0.0,0.0,83.24,0.0,254.4,83.4,68.6,83.4,0.1548274099999995
2025-07-30 04:00:00,0.252481001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40730841100000004,217.3165860531157,0.0,0.0,83.24,0.0,254.4,83.4,68.6,83.4,0.1548274099999995
2025-07-30 05:00:00,0.252481001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40730841100000004,216.87923356695939,0.0,0.0,83.24,0.0,254.4,83.4,68.6,83.4,0.1548274099999995
2025-07-30 06:00:00,0.538979004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6938064140000001,216.14957991503127,0.0,0.0,100.38,0.0,235.68,83.4,68.6,83.4,0.1548274099999995
2025-07-30 07:00:00,0.538979004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6938064140000001,215.41999922846836,0.0,0.0,100.38,0.0,235.68,83.4,68.6,83.4,0.1548274099999995
2025-07-30 08:00:00,0.538979004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6938064140000001,214.6904914999741,0.0,0.0,100.38,0.0,235.68,83.4,68.6,83.4,0.1548274099999995
2025-07-30 09:00:00,0.3573970039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.512224414,214.1463444773547,0.0,0.0,79.02,0.0,149.27,83.4,68.6,83.4,0.1548274099999995
2025-07-30 10:00:00,0.3573970039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.512224414,213.60225186943757,0.0,0.0,79.02,0.0,149.27,83.4,68.6,83.4,0.1548274099999995
2025-07-30 11:00:00,0.3573970039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.512224414,213.0582136707812,0.0,0.0,79.02,0.0,149.27,83.4,68.6,83.4,0.1548274099999995
2025-07-30 12:00:00,1.285306001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440133411,211.56738396063864,0.0,0.0,24.79,0.0,93.87,83.4,68.6,83.4,0.1548274099999995
2025-07-30 13:00:00,1.285306001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440133411,210.07670333346707,0.0,0.0,24.79,0.0,93.87,83.4,68.6,83.4,0.1548274099999995
2025-07-30 14:00:00,1.285306001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440133411,208.5861717743582,0.0,0.0,24.79,0.0,93.87,83.4,68.6,83.4,0.1548274099999995
2025-07-30 15:00:00,0.173010003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.327837413,208.23078518473181,0.0,0.0,28.03,0.0,105.97,83.4,68.6,83.4,0.1548274099999995
2025-07-30 16:00:00,0.173010003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.327837413,207.87543413376437,0.0,0.0,28.03,0.0,105.97,83.4,68.6,83.4,0.1548274099999995
2025-07-30 17:00:00,0.173010003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.327837413,207.52011861790203,0.0,0.0,28.03,0.0,105.97,83.4,68.6,83.4,0.1548274099999995
2025-07-30 18:00:00,0.164883008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319710418,207.17313148563207,0.0,0.0,93.97,0.0,195.12,83.4,68.6,83.4,0.1548274099999995
2025-07-30 19:00:00,0.164883008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319710418,206.82617905207533,0.0,0.0,93.97,0.0,195.12,83.4,68.6,83.4,0.1548274099999995
2025-07-30 20:00:00,0.164883008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319710418,206.47926131376195,0.0,0.0,93.97,0.0,195.12,83.4,68.6,83.4,0.1548274099999995
2025-07-30 21:00:00,0.399790004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.554617414,205.89267725089587,0.0,0.0,109.0,0.0,240.95,83.4,68.6,83.4,0.1548274099999995
2025-07-30 22:00:00,0.399790004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.554617414,205.30615184643608,0.0,0.0,109.0,0.0,240.95,83.4,68.6,83.4,0.1548274099999995
2025-07-30 23:00:00,0.399790004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.554617414,204.71968509451673,0.0,0.0,109.0,0.0,240.95,83.4,68.6,83.4,0.1548274099999995
2025-07-31 00:00:00,0.137178005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292005415,204.40124841682362,0.0,0.0,88.93,0.0,199.92,83.4,68.6,83.4,0.1548274099999995
2025-07-31 01:00:00,0.137178005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292005415,204.08284358279826,0.0,0.0,88.93,0.0,199.92,83.4,68.6,83.4,0.1548274099999995
2025-07-31 02:00:00,0.137178005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292005415,203.76447058925632,0.0,0.0,88.93,0.0,199.92,83.4,68.6,83.4,0.1548274099999995
2025-07-31 03:00:00,0.145237003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30006441300000003,203.43790596566677,0.0,0.0,77.27,0.0,191.61,83.4,68.6,83.4,0.1548274099999995
2025-07-31 04:00:00,0.145237003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30006441300000003,203.1113739985396,0.0,0.0,77.27,0.0,191.61,83.4,68.6,83.4,0.1548274099999995
2025-07-31 05:00:00,0.145237003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30006441300000003,202.78487468460912,0.0,0.0,77.27,0.0,191.61,83.4,68.6,83.4,0.1548274099999995
2025-07-31 06:00:00,0.270676002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42550341199999997,202.3304090420386,0.0,0.0,98.14,0.0,190.55,83.4,68.6,83.4,0.1548274099999995
