timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-07-31 07:00:00,0.270676002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42550341199999997,201.87598884603236,0.0,0.0,98.14,0.0,190.55,83.4,68.6,83.4,0.1548274099999995
2025-07-31 08:00:00,0.270676002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42550341199999997,201.4216140920457,0.0,0.0,98.14,0.0,190.55,83.4,68.6,83.4,0.1548274099999995
2025-07-31 09:00:00,1.083931001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.238758411,200.13743273573854,0.0,0.0,88.91,0.0,140.03,83.4,68.6,83.4,0.1548274099999995
2025-07-31 10:00:00,1.083931001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.238758411,198.85337979756702,0.0,0.0,88.91,0.0,140.03,83.4,68.6,83.4,0.1548274099999995
2025-07-31 11:00:00,1.083931001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.238758411,197.5694552646893,0.0,0.0,88.91,0.0,140.03,83.4,68.6,83.4,0.1548274099999995
2025-07-31 12:00:00,0.782788001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937615411,196.59294789977508,0.0,0.0,61.15,0.0,110.84,83.4,68.6,83.4,0.1548274099999995
2025-07-31 13:00:00,0.782788001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937615411,195.61653818559734,0.0,0.0,61.15,0.0,110.84,83.4,68.6,83.4,0.1548274099999995
2025-07-31 14:00:00,0.782788001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937615411,194.64022611239102,0.0,0.0,61.15,0.0,110.84,83.4,68.6,83.4,0.1548274099999995
2025-07-31 15:00:00,0.6379080009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.792735411,193.8118484050859,0.0,0.0,55.07,0.0,143.16,83.4,68.6,83.4,0.1548274099999995
2025-07-31 16:00:00,0.6379080009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.792735411,192.9835535355515,0.0,0.0,55.07,0.0,143.16,83.4,68.6,83.4,0.1548274099999995
2025-07-31 17:00:00,0.6379080009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.792735411,192.15534149550405,0.0,0.0,55.07,0.0,143.16,83.4,68.6,83.4,0.1548274099999995
2025-07-31 18:00:00,0.092219001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24704641100000002,191.88403778686472,0.0,0.0,96.9,0.0,255.28,83.4,68.6,83.4,0.1548274099999995
2025-07-31 19:00:00,0.092219001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24704641100000002,191.61276120859625,0.0,0.0,96.9,0.0,255.28,83.4,68.6,83.4,0.1548274099999995
2025-07-31 20:00:00,0.092219001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24704641100000002,191.34151175798561,0.0,0.0,96.9,0.0,255.28,83.4,68.6,83.4,0.1548274099999995
2025-07-31 21:00:00,0.146278003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30110541300000004,191.01512718538126,0.0,0.0,125.11,0.0,310.09,83.4,68.6,83.4,0.1548274099999995
2025-07-31 22:00:00,0.146278003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30110541300000004,190.68877525123415,0.0,0.0,125.11,0.0,310.09,83.4,68.6,83.4,0.1548274099999995
2025-07-31 23:00:00,0.146278003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30110541300000004,190.36245595228047,0.0,0.0,125.11,0.0,310.09,83.4,68.6,83.4,0.1548274099999995
2025-08-01 00:00:00,0.089152002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24397941200000003,190.09446112301177,0.0,0.0,105.31,0.0,314.15,83.4,68.6,83.4,0.1548274099999995
2025-08-01 01:00:00,0.089152002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24397941200000003,189.826493093226,0.0,0.0,105.31,0.0,314.15,83.4,68.6,83.4,0.1548274099999995
2025-08-01 02:00:00,0.089152002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24397941200000003,189.5585518602432,0.0,0.0,105.31,0.0,314.15,83.4,68.6,83.4,0.1548274099999995
2025-08-01 03:00:00,0.150256003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305083413,189.22828639995512,0.0,0.0,89.17,0.0,318.28,83.4,68.6,83.4,0.1548274099999995
2025-08-01 04:00:00,0.150256003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305083413,188.89805396621307,0.0,0.0,89.17,0.0,318.28,83.4,68.6,83.4,0.1548274099999995
2025-08-01 05:00:00,0.150256003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305083413,188.5678545557144,0.0,0.0,89.17,0.0,318.28,83.4,68.6,83.4,0.1548274099999995
2025-08-01 06:00:00,0.390663004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.545490414,187.99237489883026,0.0,0.0,106.69,0.0,273.28,83.4,68.6,83.4,0.1548274099999995
2025-08-01 07:00:00,0.390663004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.545490414,187.41695278991182,0.0,0.0,106.69,0.0,273.28,83.4,68.6,83.4,0.1548274099999995
2025-08-01 08:00:00,0.390663004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.545490414,186.84158822320427,0.0,0.0,106.69,0.0,273.28,83.4,68.6,83.4,0.1548274099999995
2025-08-01 09:00:00,0.280995002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43582241200000005,186.37818731744318,0.0,0.0,103.67,0.0,182.79,83.4,68.6,83.4,0.1548274099999995
2025-08-01 10:00:00,0.280995002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43582241200000005,185.91483275177265,0.0,0.0,103.67,0.0,182.79,83.4,68.6,83.4,0.1548274099999995
2025-08-01 11:00:00,0.280995002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43582241200000005,185.4515245215587,0.0,0.0,103.67,0.0,182.79,83.4,68.6,83.4,0.1548274099999995
2025-08-01 12:00:00,0.7341970019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.889024412,184.52581160175959,0.0,0.0,77.05,0.0,96.9,83.4,68.6,83.4,0.1548274099999995
2025-08-01 13:00:00,0.7341970019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.889024412,183.60019125325246,0.0,0.0,77.05,0.0,96.9,83.4,68.6,83.4,0.1548274099999995
2025-08-01 14:00:00,0.7341970019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.889024412,182.6746634667802,0.0,0.0,77.05,0.0,96.9,83.4,68.6,83.4,0.1548274099999995
2025-08-01 15:00:00,0.423210003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.578037413,182.06656190553556,0.0,0.0,49.1,0.0,99.59,83.4,68.6,83.4,0.1548274099999995
2025-08-01 16:00:00,0.423210003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.578037413,181.45852115444706,0.0,0.0,49.1,0.0,99.59,83.4,68.6,83.4,0.1548274099999995
2025-08-01 17:00:00,0.423210003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.578037413,180.85054120743365,0.0,0.0,49.1,0.0,99.59,83.4,68.6,83.4,0.1548274099999995
2025-08-01 18:00:00,0.757090001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.911917411,179.90192818290475,0.0,0.0,96.45,0.0,218.3,83.4,68.6,83.4,0.1548274099999995
2025-08-01 19:00:00,0.757090001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.911917411,178.95341001967833,0.0,0.0,96.45,0.0,218.3,83.4,68.6,83.4,0.1548274099999995
2025-08-01 20:00:00,0.757090001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.911917411,178.0049867082682,0.0,0.0,96.45,0.0,218.3,83.4,68.6,83.4,0.1548274099999995
2025-08-01 21:00:00,0.202676003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.357503413,177.62238680857698,0.0,0.0,117.51,0.0,288.93,83.4,68.6,83.4,0.1548274099999995
2025-08-01 22:00:00,0.202676003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.357503413,177.2398251688757,0.0,0.0,117.51,0.0,288.93,83.4,68.6,83.4,0.1548274099999995
2025-08-01 23:00:00,0.202676003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.357503413,176.85730178533842,0.0,0.0,117.51,0.0,288.93,83.4,68.6,83.4,0.1548274099999995
2025-08-02 00:00:00,0.1512080029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30603541300000003,176.52733502148644,0.0,0.0,104.47,0.0,283.6,83.4,68.6,83.4,0.1548274099999995
2025-08-02 01:00:00,0.1512080029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30603541300000003,176.19740125431082,0.0,0.0,104.47,0.0,283.6,83.4,68.6,83.4,0.1548274099999995
2025-08-02 02:00:00,0.1512080029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30603541300000003,175.86750048051192,0.0,0.0,104.47,0.0,283.6,83.4,68.6,83.4,0.1548274099999995
2025-08-02 03:00:00,0.1699500029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32477741300000007,175.51850820699448,0.0,0.0,92.16,0.0,262.84,83.4,68.6,83.4,0.1548274099999995
2025-08-02 04:00:00,0.1699500029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32477741300000007,175.1695508327044,0.0,0.0,92.16,0.0,262.84,83.4,68.6,83.4,0.1548274099999995
2025-08-02 05:00:00,0.1699500029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32477741300000007,174.82062835415175,0.0,0.0,92.16,0.0,262.84,83.4,68.6,83.4,0.1548274099999995
2025-08-02 06:00:00,0.1903750049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34520241500000004,174.45089892907143,0.0,0.0,89.67,0.0,224.09,83.4,68.6,83.4,0.1548274099999995
2025-08-02 07:00:00,0.1903750049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34520241500000004,174.08120647693363,0.0,0.0,89.67,0.0,224.09,83.4,68.6,83.4,0.1548274099999995
2025-08-02 08:00:00,0.1903750049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34520241500000004,173.71155099404103,0.0,0.0,89.67,0.0,224.09,83.4,68.6,83.4,0.1548274099999995
2025-08-02 09:00:00,0.4008351850000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.555662595,173.12717719098245,0.0,0.0,65.68,0.0,113.47,83.4,68.6,83.4,0.1548274099999995
2025-08-02 10:00:00,0.4008351850000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.555662595,172.54286182530416,0.0,0.0,65.68,0.0,113.47,83.4,68.6,83.4,0.1548274099999995
2025-08-02 11:00:00,0.4008351850000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.555662595,171.95860489116245,0.0,0.0,65.68,0.0,113.47,83.4,68.6,83.4,0.1548274099999995
2025-08-02 12:00:00,0.152139648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6930329420000011,0.0,172.62058131383333,0.3333333333333333,0.0,2.95,0.0,85.75,83.4,68.6,83.4,0.1548274099999995
2025-08-02 13:00:00,0.152139648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6930329420000069,0.0,173.28249153886193,0.3333333333333333,0.0,2.95,0.0,85.75,83.4,68.6,83.4,0.1548274099999995
2025-08-02 14:00:00,0.152139648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6930329420000011,0.0,173.94433557286806,0.3333333333333333,0.0,2.95,0.0,85.75,83.4,68.6,83.4,0.1548274099999995
2025-08-02 15:00:00,1.004516004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.159343414,0.0,1.159343414,0.38644780466666667,3.0,0.0,0.0,0.0,0.0,173.92694113931077,0.38644780466666667,0.0,0.0,0.0,87.05,83.4,68.6,83.4,0.1548274099999995
2025-08-02 16:00:00,1.004516004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.159343414,0.0,1.159343414,0.38644780466666667,3.0,0.0,0.0,0.0,0.0,173.90954844519683,0.38644780466666667,0.0,0.0,0.0,87.05,83.4,68.6,83.4,0.1548274099999995
2025-08-02 17:00:00,1.004516004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.159343414,0.0,1.159343414,0.38644780466666667,3.0,0.0,0.0,0.0,0.0,173.8921574903523,0.38644780466666667,0.0,0.0,0.0,87.05,83.4,68.6,83.4,0.1548274099999995
2025-08-02 18:00:00,0.272772006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42759941600000007,173.4384423399094,0.0,0.0,91.32,0.0,178.72,83.4,68.6,83.4,0.1548274099999995
2025-08-02 19:00:00,0.272772006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42759941600000007,172.98477256098153,0.0,0.0,91.32,0.0,178.72,83.4,68.6,83.4,0.1548274099999995
2025-08-02 20:00:00,0.272772006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42759941600000007,172.53114814903154,0.0,0.0,91.32,0.0,178.72,83.4,68.6,83.4,0.1548274099999995
2025-08-02 21:00:00,0.252928003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40775541300000007,172.09781808217582,0.0,0.0,108.42,0.0,233.12,83.4,68.6,83.4,0.1548274099999995
2025-08-02 22:00:00,0.252928003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40775541300000007,171.6645313483268,0.0,0.0,108.42,0.0,233.12,83.4,68.6,83.4,0.1548274099999995
2025-08-02 23:00:00,0.252928003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40775541300000007,171.23128794315116,0.0,0.0,108.42,0.0,233.12,83.4,68.6,83.4,0.1548274099999995
2025-08-03 00:00:00,0.275006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.429833412,170.77555929190788,0.0,0.0,85.09,0.0,193.67,83.4,68.6,83.4,0.1548274099999995
2025-08-03 01:00:00,0.275006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.429833412,170.31987621352974,0.0,0.0,85.09,0.0,193.67,83.4,68.6,83.4,0.1548274099999995
2025-08-03 02:00:00,0.275006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.429833412,169.86423870345942,0.0,0.0,85.09,0.0,193.67,83.4,68.6,83.4,0.1548274099999995
2025-08-03 03:00:00,0.152980003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30780741300000003,169.5331630826503,0.0,0.0,68.14,0.0,129.91,83.4,68.6,83.4,0.1548274099999995
2025-08-03 04:00:00,0.152980003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30780741300000003,169.20212056940326,0.0,0.0,68.14,0.0,129.91,83.4,68.6,83.4,0.1548274099999995
2025-08-03 05:00:00,0.152980003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30780741300000003,168.87111116040757,0.0,0.0,68.14,0.0,129.91,83.4,68.6,83.4,0.1548274099999995
2025-08-03 06:00:00,0.141158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29598541,168.5521981207201,0.0,0.0,46.8,0.0,121.64,83.4,68.6,83.4,0.1548274099999995
2025-08-03 07:00:00,0.141158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29598541,168.2333169723366,0.0,0.0,46.8,0.0,121.64,83.4,68.6,83.4,0.1548274099999995
2025-08-03 08:00:00,0.141158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29598541,167.91446771206796,0.0,0.0,46.8,0.0,121.64,83.4,68.6,83.4,0.1548274099999995
2025-08-03 09:00:00,0.289368006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5558045840000013,0.0,168.44236475761676,0.3333333333333333,0.0,0.0,0.0,87.57,83.4,68.6,83.4,0.1548274099999995
2025-08-03 10:00:00,0.289368006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5558045839999973,0.0,168.97020901346102,0.3333333333333333,0.0,0.0,0.0,87.57,83.4,68.6,83.4,0.1548274099999995
2025-08-03 11:00:00,0.289368006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5558045840000013,0.0,169.49800048487967,0.3333333333333333,0.0,0.0,0.0,87.57,83.4,68.6,83.4,0.1548274099999995
2025-08-03 12:00:00,0.1654450009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.679727589,0.0,174.0671837220512,1.6666666666666667,0.0,-3.0,0.0,80.53,83.4,68.6,83.4,0.1548274099999995
2025-08-03 13:00:00,0.1654450009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.679727589,0.0,178.635910040899,1.6666666666666667,0.0,-3.0,0.0,80.53,83.4,68.6,83.4,0.1548274099999995
2025-08-03 14:00:00,0.1654450009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.679727589,0.0,183.2041794871149,1.6666666666666667,0.0,-3.0,0.0,80.53,83.4,68.6,83.4,0.1548274099999995
2025-08-03 15:00:00,0.1309710029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.714201587,0.0,187.80577662442622,1.6666666666666667,0.0,-4.98,0.0,81.01,83.4,68.6,83.4,0.1548274099999995
2025-08-03 16:00:00,0.1309710029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.714201587,0.0,192.40691360202376,1.6666666666666667,0.0,-4.98,0.0,81.01,83.4,68.6,83.4,0.1548274099999995
2025-08-03 17:00:00,0.1309710029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.714201587,0.0,197.00759046592356,1.6666666666666667,0.0,-4.98,0.0,81.01,83.4,68.6,83.4,0.1548274099999995
2025-08-03 18:00:00,0.2517770039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.406604414,196.57298724361166,0.0,0.0,71.13,0.0,132.31,83.4,68.6,83.4,0.1548274099999995
2025-08-03 19:00:00,0.2517770039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.406604414,196.13842748162202,0.0,0.0,71.13,0.0,132.31,83.4,68.6,83.4,0.1548274099999995
2025-08-03 20:00:00,0.2517770039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.406604414,195.70391117560857,0.0,0.0,71.13,0.0,132.31,83.4,68.6,83.4,0.1548274099999995
2025-08-03 21:00:00,0.2300081209999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.384835531,195.29165146714408,0.0,0.0,95.99,0.0,183.22,83.4,68.6,83.4,0.1548274099999995
2025-08-03 22:00:00,0.2300081209999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.384835531,194.87943298465044,0.0,0.0,95.99,0.0,183.22,83.4,68.6,83.4,0.1548274099999995
2025-08-03 23:00:00,0.2300081209999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.384835531,194.46725572400504,0.0,0.0,95.99,0.0,183.22,83.4,68.6,83.4,0.1548274099999995
2025-08-04 00:00:00,0.1703850039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325212414,194.11595959639183,0.0,0.0,81.05,0.0,147.92,83.4,68.6,83.4,0.1548274099999995
2025-08-04 01:00:00,0.1703850039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325212414,193.7646985983914,0.0,0.0,81.05,0.0,147.92,83.4,68.6,83.4,0.1548274099999995
2025-08-04 02:00:00,0.1703850039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325212414,193.41347272649074,0.0,0.0,81.05,0.0,147.92,83.4,68.6,83.4,0.1548274099999995
2025-08-04 03:00:00,0.195877003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35070441300000005,193.03626973329972,0.0,0.0,70.62,0.0,148.1,83.4,68.6,83.4,0.1548274099999995
2025-08-04 04:00:00,0.195877003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35070441300000005,192.659104460408,0.0,0.0,70.62,0.0,148.1,83.4,68.6,83.4,0.1548274099999995
2025-08-04 05:00:00,0.195877003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35070441300000005,192.28197690404357,0.0,0.0,70.62,0.0,148.1,83.4,68.6,83.4,0.1548274099999995
2025-08-04 06:00:00,0.5075500009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6623774109999999,191.58685338900622,0.0,0.0,95.12,0.0,194.2,83.4,68.6,83.4,0.1548274099999995
2025-08-04 07:00:00,0.5075500009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6623774109999999,190.89179938632037,0.0,0.0,95.12,0.0,194.2,83.4,68.6,83.4,0.1548274099999995
2025-08-04 08:00:00,0.5075500009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6623774109999999,190.1968148890348,0.0,0.0,95.12,0.0,194.2,83.4,68.6,83.4,0.1548274099999995
2025-08-04 09:00:00,0.422699002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5775264120000001,189.58848254223977,0.0,0.0,97.05,0.0,128.63,83.4,68.6,83.4,0.1548274099999995
2025-08-04 10:00:00,0.422699002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5775264120000001,188.98021102867943,0.0,0.0,97.05,0.0,128.63,83.4,68.6,83.4,0.1548274099999995
2025-08-04 11:00:00,0.422699002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5775264120000001,188.37200034227044,0.0,0.0,97.05,0.0,128.63,83.4,68.6,83.4,0.1548274099999995
2025-08-04 12:00:00,0.304992004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45981941400000004,187.88395965856273,0.0,0.0,14.84,0.0,74.95,83.4,68.6,83.4,0.1548274099999995
2025-08-04 13:00:00,0.304992004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45981941400000004,187.3959677789234,0.0,0.0,14.84,0.0,74.95,83.4,68.6,83.4,0.1548274099999995
2025-08-04 14:00:00,0.304992004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45981941400000004,186.90802469847202,0.0,0.0,14.84,0.0,74.95,83.4,68.6,83.4,0.1548274099999995
2025-08-04 15:00:00,0.699421005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.145751585,0.0,190.95217044930217,1.6666666666666665,0.0,0.02,0.0,76.1,83.4,68.6,83.4,0.1548274099999995
2025-08-04 16:00:00,0.699421005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.145751585,0.0,194.99591178555724,1.6666666666666665,0.0,0.02,0.0,76.1,83.4,68.6,83.4,0.1548274099999995
2025-08-04 17:00:00,0.699421005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.145751585,0.0,199.0392487476787,1.6666666666666665,0.0,0.02,0.0,76.1,83.4,68.6,83.4,0.1548274099999995
2025-08-04 18:00:00,0.211716001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.366543411,198.64532093402843,0.0,0.0,80.91,0.0,147.46,83.4,68.6,83.4,0.1548274099999995
2025-08-04 19:00:00,0.211716001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.366543411,198.25143251315953,0.0,0.0,80.91,0.0,147.46,83.4,68.6,83.4,0.1548274099999995
2025-08-04 20:00:00,0.211716001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.366543411,197.8575834811327,0.0,0.0,80.91,0.0,147.46,83.4,68.6,83.4,0.1548274099999995
2025-08-04 21:00:00,0.293313001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.448140411,197.3805115891111,0.0,0.0,72.7,0.0,122.32,83.4,68.6,83.4,0.1548274099999995
2025-08-04 22:00:00,0.293313001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.448140411,196.90348740427874,0.0,0.0,72.7,0.0,122.32,83.4,68.6,83.4,0.1548274099999995
2025-08-04 23:00:00,0.293313001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.448140411,196.42651092186483,0.0,0.0,72.7,0.0,122.32,83.4,68.6,83.4,0.1548274099999995
2025-08-05 00:00:00,0.102422002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25724941200000007,196.14436887077264,0.0,0.0,21.52,0.0,110.4,83.4,68.6,83.4,0.1548274099999995
2025-08-05 01:00:00,0.102422002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25724941200000007,195.86225503388556,0.0,0.0,21.52,0.0,110.4,83.4,68.6,83.4,0.1548274099999995
2025-08-05 02:00:00,0.102422002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25724941200000007,195.58016940838218,0.0,0.0,21.52,0.0,110.4,83.4,68.6,83.4,0.1548274099999995
2025-08-05 03:00:00,0.162771003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.317598413,195.23653137817604,0.0,0.0,23.96,0.0,121.58,83.4,68.6,83.4,0.1548274099999995
2025-08-05 04:00:00,0.162771003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.317598413,194.89292771177293,0.0,0.0,23.96,0.0,121.58,83.4,68.6,83.4,0.1548274099999995
2025-08-05 05:00:00,0.162771003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.317598413,194.54935840573646,0.0,0.0,23.96,0.0,121.58,83.4,68.6,83.4,0.1548274099999995
2025-08-05 06:00:00,0.456460006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.611287416,193.90614080050813,0.0,0.0,92.25,0.0,133.27,83.4,68.6,83.4,0.1548274099999995
2025-08-05 07:00:00,0.456460006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.611287416,193.26298751704033,0.0,0.0,92.25,0.0,133.27,83.4,68.6,83.4,0.1548274099999995
2025-08-05 08:00:00,0.456460006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.611287416,192.61989854890086,0.0,0.0,92.25,0.0,133.27,83.4,68.6,83.4,0.1548274099999995
2025-08-05 09:00:00,0.591648001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2535245890000021,0.0,192.84909065626596,0.3333333333333333,0.0,3.89,0.0,82.91,83.4,68.6,83.4,0.1548274099999995
2025-08-05 10:00:00,0.591648001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2535245890000021,0.0,193.07825984442033,0.3333333333333333,0.0,3.89,0.0,82.91,83.4,68.6,83.4,0.1548274099999995
2025-08-05 11:00:00,0.591648001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2535245889999994,0.0,193.30740611565588,0.3333333333333333,0.0,3.89,0.0,82.91,83.4,68.6,83.4,0.1548274099999995
2025-08-05 12:00:00,0.751554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.093618586,0.0,202.1998215893243,6.929824561403508,0.0,-4.94,0.0,70.01,83.4,68.6,83.4,0.1548274099999995
2025-08-05 13:00:00,0.751554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.093618586,0.0,211.09134782144537,6.929824561403508,0.0,-4.94,0.0,70.01,83.4,68.6,83.4,0.1548274099999995
2025-08-05 14:00:00,0.751554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.093618586,0.0,219.98198490094322,6.929824561403508,0.0,-4.94,0.0,70.01,83.4,68.6,83.4,0.1548274099999995
2025-08-05 15:00:00,0.149306005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.695866585,0.0,229.46193595575315,6.963952653813309,0.0,-9.92,0.0,73.17,83.4,68.6,83.4,0.1548274099999995
2025-08-05 16:00:00,0.149306005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.695866585,0.0,238.9409390154576,6.963952653813309,0.0,-9.92,0.0,73.17,83.4,68.6,83.4,0.1548274099999995
2025-08-05 17:00:00,0.149306005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.695866585,0.0,248.41899417485607,6.963952653813309,0.0,-9.92,0.0,73.17,83.4,68.6,83.4,0.1548274099999995
2025-08-05 18:00:00,0.177373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6677995899999986,0.0,249.0485958736386,0.3333333333333333,0.0,1.07,0.0,93.33,83.4,68.6,83.4,0.1548274099999995
2025-08-05 19:00:00,0.177373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6677995899999986,0.0,249.67813461225123,0.3333333333333333,0.0,1.07,0.0,93.33,83.4,68.6,83.4,0.1548274099999995
2025-08-05 20:00:00,0.177373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.667799590000004,0.0,250.30761039699001,0.3333333333333333,0.0,1.07,0.0,93.33,83.4,68.6,83.4,0.1548274099999995
2025-08-05 21:00:00,0.210367001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36519441100000005,249.90993227778705,0.0,0.0,107.15,0.0,141.07,83.4,68.6,83.4,0.1548274099999995
2025-08-05 22:00:00,0.210367001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36519441100000005,249.51229392639598,0.0,0.0,107.15,0.0,141.07,83.4,68.6,83.4,0.1548274099999995
2025-08-05 23:00:00,0.210367001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36519441100000005,249.11469533884008,0.0,0.0,107.15,0.0,141.07,83.4,68.6,83.4,0.1548274099999995
2025-08-06 00:00:00,0.272456002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4272834120000001,248.65378038767355,0.0,0.0,75.13,0.0,97.59,83.4,68.6,83.4,0.1548274099999995
2025-08-06 01:00:00,0.272456002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4272834120000001,248.19291152800216,0.0,0.0,75.13,0.0,97.59,83.4,68.6,83.4,0.1548274099999995
2025-08-06 02:00:00,0.272456002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4272834120000001,247.73208875521672,0.0,0.0,75.13,0.0,97.59,83.4,68.6,83.4,0.1548274099999995
2025-08-06 03:00:00,0.2157859999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37061341,247.3291385973616,0.0,0.0,61.01,0.0,106.27,83.4,68.6,83.4,0.1548274099999995
2025-08-06 04:00:00,0.2157859999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37061341,246.92622873452228,0.0,0.0,61.01,0.0,106.27,83.4,68.6,83.4,0.1548274099999995
2025-08-06 05:00:00,0.2157859999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37061341,246.52335916266924,0.0,0.0,61.01,0.0,106.27,83.4,68.6,83.4,0.1548274099999995
2025-08-06 06:00:00,0.6038920029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.758719413,245.7245033440999,0.0,0.0,103.77,0.0,137.17,83.4,68.6,83.4,0.1548274099999995
2025-08-06 07:00:00,0.6038920029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.758719413,244.92572741111243,0.0,0.0,103.77,0.0,137.17,83.4,68.6,83.4,0.1548274099999995
2025-08-06 08:00:00,0.6038920029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.758719413,244.12703135571826,0.0,0.0,103.77,0.0,137.17,83.4,68.6,83.4,0.1548274099999995
2025-08-06 09:00:00,0.5845770039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7394044139999999,243.3481243525827,0.0,0.0,27.74,0.0,82.84,83.4,68.6,83.4,0.1548274099999995
2025-08-06 10:00:00,0.5845770039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7394044139999999,242.56929524014743,0.0,0.0,27.74,0.0,82.84,83.4,68.6,83.4,0.1548274099999995
2025-08-06 11:00:00,0.5845770039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7394044139999999,241.79054401062342,0.0,0.0,27.74,0.0,82.84,83.4,68.6,83.4,0.1548274099999995
2025-08-06 12:00:00,0.690595002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7657317110006598,2.831687265313055,0.0,0.0,9.154577588,0.0,250.73785099246237,7.028889605737646,0.0,-8.47,0.0,70.35,83.4,68.6,83.4,0.1548274099999995
2025-08-06 13:00:00,0.690595002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7657317110006598,2.831687265313055,0.0,0.0,9.154577588,0.0,259.68426324360314,7.028889605737646,0.0,-8.47,0.0,70.35,83.4,68.6,83.4,0.1548274099999995
2025-08-06 14:00:00,0.690595002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7657317110006598,2.831687265313055,0.0,0.0,9.154577588,0.0,268.62978085351875,7.028889605737646,0.0,-8.47,0.0,70.35,83.4,68.6,83.4,0.1548274099999995
2025-08-06 15:00:00,0.343494002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.501678588,0.0,273.0145628916734,1.6666666666666667,0.0,-3.11,0.0,85.35,83.4,68.6,83.4,0.1548274099999995
2025-08-06 16:00:00,0.343494002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.501678588,0.0,277.39890645162427,1.6666666666666667,0.0,-3.11,0.0,85.35,83.4,68.6,83.4,0.1548274099999995
2025-08-06 17:00:00,0.343494002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.501678588,0.0,281.78281157721915,1.6666666666666667,0.0,-3.11,0.0,85.35,83.4,68.6,83.4,0.1548274099999995
2025-08-06 18:00:00,0.158787002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31361441200000006,281.434618589939,0.0,0.0,97.19,0.0,218.39,83.4,68.6,83.4,0.1548274099999995
2025-08-06 19:00:00,0.158787002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31361441200000006,281.0864604219576,0.0,0.0,97.19,0.0,218.39,83.4,68.6,83.4,0.1548274099999995
2025-08-06 20:00:00,0.158787002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31361441200000006,280.738337069793,0.0,0.0,97.19,0.0,218.39,83.4,68.6,83.4,0.1548274099999995
2025-08-06 21:00:00,0.951564008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9063914179999972,279.7853740340452,0.0,0.1,157.08,0.0,293.58,83.4,68.6,83.4,0.1548274099999995
2025-08-06 22:00:00,0.951564008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9063914179999972,278.83250629460105,0.0,0.1,157.08,0.0,293.58,83.4,68.6,83.4,0.1548274099999995
2025-08-06 23:00:00,0.951564008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9063914179999972,277.87973384193083,0.0,0.1,157.08,0.0,293.58,83.4,68.6,83.4,0.1548274099999995
2025-08-07 00:00:00,0.102573002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257400412,277.589292386914,0.0,0.0,97.58,0.0,305.42,83.4,68.6,83.4,0.1548274099999995
2025-08-07 01:00:00,0.102573002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257400412,277.29887997604266,0.0,0.0,97.58,0.0,305.42,83.4,68.6,83.4,0.1548274099999995
2025-08-07 02:00:00,0.102573002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257400412,277.0084966064124,0.0,0.0,97.58,0.0,305.42,83.4,68.6,83.4,0.1548274099999995
2025-08-07 03:00:00,0.128282002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28310941200000006,276.69190860164974,0.0,0.0,88.79,0.0,289.38,83.4,68.6,83.4,0.1548274099999995
2025-08-07 04:00:00,0.128282002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28310941200000006,276.3753522556876,0.0,0.0,88.79,0.0,289.38,83.4,68.6,83.4,0.1548274099999995
2025-08-07 05:00:00,0.128282002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28310941200000006,276.05882756536,0.0,0.0,88.79,0.0,289.38,83.4,68.6,83.4,0.1548274099999995
2025-08-07 06:00:00,0.516901002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6717284119999999,275.34578452750145,0.0,0.0,107.46,0.0,228.9,83.4,68.6,83.4,0.1548274099999995
2025-08-07 07:00:00,0.516901002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6717284119999999,274.6328127939467,0.0,0.0,107.46,0.0,228.9,83.4,68.6,83.4,0.1548274099999995
2025-08-07 08:00:00,0.516901002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6717284119999999,273.9199123575653,0.0,0.0,107.46,0.0,228.9,83.4,68.6,83.4,0.1548274099999995
2025-08-07 09:00:00,0.734751003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.889578413,272.9847872918398,0.0,0.0,77.63,0.0,109.44,83.4,68.6,83.4,0.1548274099999995
2025-08-07 10:00:00,0.734751003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.889578413,272.04975573862083,0.0,0.0,77.63,0.0,109.44,83.4,68.6,83.4,0.1548274099999995
2025-08-07 11:00:00,0.734751003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.889578413,271.1148176885572,0.0,0.0,77.63,0.0,109.44,83.4,68.6,83.4,0.1548274099999995
2025-08-07 12:00:00,0.5050770030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.3400955869999995,0.0,275.3409998820484,1.6666666666666667,0.0,-0.12,0.0,74.94,83.4,68.6,83.4,0.1548274099999995
2025-08-07 13:00:00,0.5050770030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.3400955869999995,0.0,279.5667594573202,1.6666666666666667,0.0,-0.12,0.0,74.94,83.4,68.6,83.4,0.1548274099999995
2025-08-07 14:00:00,0.5050770030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.3400955869999995,0.0,283.79209645663445,1.6666666666666667,0.0,-0.12,0.0,74.94,83.4,68.6,83.4,0.1548274099999995
2025-08-07 15:00:00,0.1545440029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6906285869999972,0.0,284.4405332622488,0.3333333333333333,0.0,-0.01,0.0,91.1,83.4,68.6,83.4,0.1548274099999995
2025-08-07 16:00:00,0.1545440029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6906285869999972,0.0,285.08890522418255,0.3333333333333333,0.0,-0.01,0.0,91.1,83.4,68.6,83.4,0.1548274099999995
2025-08-07 17:00:00,0.1545440029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6906285869999972,0.0,285.73721234892014,0.3333333333333333,0.0,-0.01,0.0,91.1,83.4,68.6,83.4,0.1548274099999995
2025-08-07 18:00:00,0.177468004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33229541400000007,285.36956167462404,0.0,0.0,94.23,0.0,236.91,83.4,68.6,83.4,0.1548274099999995
2025-08-07 19:00:00,0.177468004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33229541400000007,285.00194776539536,0.0,0.0,94.23,0.0,236.91,83.4,68.6,83.4,0.1548274099999995
2025-08-07 20:00:00,0.177468004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33229541400000007,284.6343706175576,0.0,0.0,94.23,0.0,236.91,83.4,68.6,83.4,0.1548274099999995
2025-08-07 21:00:00,0.225611001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3804384110000001,284.21770472029175,0.0,0.0,127.5,0.0,298.16,83.4,68.6,83.4,0.1548274099999995
2025-08-07 22:00:00,0.225611001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3804384110000001,283.80108048961563,0.0,0.0,127.5,0.0,298.16,83.4,68.6,83.4,0.1548274099999995
2025-08-07 23:00:00,0.225611001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3804384110000001,283.3844979213626,0.0,0.0,127.5,0.0,298.16,83.4,68.6,83.4,0.1548274099999995
2025-08-08 00:00:00,0.098659001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253486411,283.0974998685092,0.0,0.0,93.9,0.0,299.13,83.4,68.6,83.4,0.1548274099999995
2025-08-08 01:00:00,0.098659001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253486411,282.8105305154611,0.0,0.0,93.9,0.0,299.13,83.4,68.6,83.4,0.1548274099999995
2025-08-08 02:00:00,0.098659001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253486411,282.5235898593483,0.0,0.0,93.9,0.0,299.13,83.4,68.6,83.4,0.1548274099999995
2025-08-08 03:00:00,0.095122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24994941000000004,282.240287081995,0.0,0.0,82.66,0.0,284.63,83.4,68.6,83.4,0.1548274099999995
2025-08-08 04:00:00,0.095122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24994941000000004,281.9570126349194,0.0,0.0,82.66,0.0,284.63,83.4,68.6,83.4,0.1548274099999995
2025-08-08 05:00:00,0.095122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24994941000000004,281.67376651528855,0.0,0.0,82.66,0.0,284.63,83.4,68.6,83.4,0.1548274099999995
2025-08-08 06:00:00,0.2532020029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40802941299999995,281.22924259475946,0.0,0.0,100.43,0.0,253.71,83.4,68.6,83.4,0.1548274099999995
2025-08-08 07:00:00,0.2532020029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40802941299999995,280.7847631266224,0.0,0.0,100.43,0.0,253.71,83.4,68.6,83.4,0.1548274099999995
2025-08-08 08:00:00,0.2532020029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40802941299999995,280.3403281064322,0.0,0.0,100.43,0.0,253.71,83.4,68.6,83.4,0.1548274099999995
2025-08-08 09:00:00,0.835165001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.989992411,279.3020977358665,0.0,0.0,89.9,0.0,137.6,83.4,68.6,83.4,0.1548274099999995
2025-08-08 10:00:00,0.835165001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.989992411,278.26397118833785,0.0,0.0,89.9,0.0,137.6,83.4,68.6,83.4,0.1548274099999995
2025-08-08 11:00:00,0.835165001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.989992411,277.22594845346396,0.0,0.0,89.9,0.0,137.6,83.4,68.6,83.4,0.1548274099999995
2025-08-08 12:00:00,0.7491900060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0959825839999977,0.0,277.29228879093864,0.3333333333333333,0.0,0.0,0.0,90.35,83.4,68.6,83.4,0.1548274099999995
2025-08-08 13:00:00,0.7491900060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0959825839999977,0.0,277.3586224943796,0.3333333333333333,0.0,0.0,0.0,90.35,83.4,68.6,83.4,0.1548274099999995
2025-08-08 14:00:00,0.7491900060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0959825839999977,0.0,277.4249495644502,0.3333333333333333,0.0,0.0,0.0,90.35,83.4,68.6,83.4,0.1548274099999995
2025-08-08 15:00:00,0.149712002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6954605879999985,0.0,278.07875844573374,0.3333333333333333,0.0,-0.01,0.0,91.84,83.4,68.6,83.4,0.1548274099999995
2025-08-08 16:00:00,0.149712002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6954605880000102,0.0,278.73250194612916,0.3333333333333333,0.0,-0.01,0.0,91.84,83.4,68.6,83.4,0.1548274099999995
2025-08-08 17:00:00,0.149712002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6954605880000102,0.0,279.38618007217457,0.3333333333333333,0.0,-0.01,0.0,91.84,83.4,68.6,83.4,0.1548274099999995
2025-08-08 18:00:00,0.127310007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28213741700000006,279.07034613069794,0.0,0.0,103.86,0.0,264.8,83.4,68.6,83.4,0.1548274099999995
2025-08-08 19:00:00,0.127310007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28213741700000006,278.7545437726155,0.0,0.0,103.86,0.0,264.8,83.4,68.6,83.4,0.1548274099999995
2025-08-08 20:00:00,0.127310007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28213741700000006,278.43877299476884,0.0,0.0,103.86,0.0,264.8,83.4,68.6,83.4,0.1548274099999995
2025-08-08 21:00:00,0.144731004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09955841399999721,278.30933889910204,0.0,0.1,151.51,0.0,355.35,83.4,68.6,83.4,0.1548274099999995
2025-08-08 22:00:00,0.144731004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09955841399999721,278.1799177468448,0.0,0.1,151.51,0.0,355.35,83.4,68.6,83.4,0.1548274099999995
2025-08-08 23:00:00,0.144731004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09955841399999721,278.0505095367028,0.0,0.1,151.51,0.0,355.35,83.4,68.6,83.4,0.1548274099999995
2025-08-09 00:00:00,0.0860000019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24082741200000002,277.7769622286063,0.0,0.0,101.93,0.0,370.66,83.4,68.6,83.4,0.1548274099999995
2025-08-09 01:00:00,0.0860000019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24082741200000002,277.50344227524056,0.0,0.0,101.93,0.0,370.66,83.4,68.6,83.4,0.1548274099999995
2025-08-09 02:00:00,0.0860000019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24082741200000002,277.2299496738702,0.0,0.0,101.93,0.0,370.66,83.4,68.6,83.4,0.1548274099999995
2025-08-09 03:00:00,0.106084003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26091141300000004,276.9359905431885,0.0,0.0,97.8,0.0,372.09,83.4,68.6,83.4,0.1548274099999995
2025-08-09 04:00:00,0.106084003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26091141300000004,276.6420608084199,0.0,0.0,97.8,0.0,372.09,83.4,68.6,83.4,0.1548274099999995
2025-08-09 05:00:00,0.106084003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26091141300000004,276.3481604666248,0.0,0.0,97.8,0.0,372.09,83.4,68.6,83.4,0.1548274099999995
2025-08-09 06:00:00,0.441173003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596000413,275.7123619638434,0.0,0.0,97.26,0.0,297.3,83.4,68.6,83.4,0.1548274099999995
2025-08-09 07:00:00,0.441173003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596000413,275.07662704091234,0.0,0.0,97.26,0.0,297.3,83.4,68.6,83.4,0.1548274099999995
2025-08-09 08:00:00,0.441173003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596000413,274.44095569147356,0.0,0.0,97.26,0.0,297.3,83.4,68.6,83.4,0.1548274099999995
2025-08-09 09:00:00,0.185607009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34043441900000004,274.0661295357003,0.0,0.0,15.34,0.0,109.19,83.4,68.6,83.4,0.1548274099999995
2025-08-09 10:00:00,0.185607009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34043441900000004,273.6913408625427,0.0,0.0,15.34,0.0,109.19,83.4,68.6,83.4,0.1548274099999995
2025-08-09 11:00:00,0.185607009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34043441900000004,273.31658966825233,0.0,0.0,15.34,0.0,109.19,83.4,68.6,83.4,0.1548274099999995
2025-08-09 12:00:00,0.160410003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.684762587,0.0,282.78032534454553,6.929824561403508,0.0,-6.63,0.0,80.01,83.4,68.6,83.4,0.1548274099999995
2025-08-09 13:00:00,0.160410003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.684762587,0.0,292.2431146472711,6.929824561403508,0.0,-6.63,0.0,80.01,83.4,68.6,83.4,0.1548274099999995
2025-08-09 14:00:00,0.160410003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.684762587,0.0,301.70495767106644,6.929824561403508,0.0,-6.63,0.0,80.01,83.4,68.6,83.4,0.1548274099999995
2025-08-09 15:00:00,0.1360040009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.709168589000001,0.0,306.28977239251935,1.6666666666666667,0.0,-4.1,0.0,86.44,83.4,68.6,83.4,0.1548274099999995
2025-08-09 16:00:00,0.1360040009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.709168589000001,0.0,310.8741286325001,1.6666666666666667,0.0,-4.1,0.0,86.44,83.4,68.6,83.4,0.1548274099999995
2025-08-09 17:00:00,0.1360040009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.709168589,0.0,315.45802643685687,1.6666666666666667,0.0,-4.1,0.0,86.44,83.4,68.6,83.4,0.1548274099999995
2025-08-09 18:00:00,0.093614001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.248441411,315.1729689903356,0.0,0.0,85.9,0.0,191.78,83.4,68.6,83.4,0.1548274099999995
2025-08-09 19:00:00,0.093614001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.248441411,314.887940049559,0.0,0.0,85.9,0.0,191.78,83.4,68.6,83.4,0.1548274099999995
2025-08-09 20:00:00,0.093614001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.248441411,314.6029396116765,0.0,0.0,85.9,0.0,191.78,83.4,68.6,83.4,0.1548274099999995
2025-08-09 21:00:00,0.197771003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35259841300000005,314.21168501873575,0.0,0.0,119.31,0.0,237.59,83.4,68.6,83.4,0.1548274099999995
2025-08-09 22:00:00,0.197771003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35259841300000005,313.8204695512543,0.0,0.0,119.31,0.0,237.59,83.4,68.6,83.4,0.1548274099999995
2025-08-09 23:00:00,0.197771003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35259841300000005,313.4292932053196,0.0,0.0,119.31,0.0,237.59,83.4,68.6,83.4,0.1548274099999995
2025-08-10 00:00:00,0.099773003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.254600413,313.13815393620314,0.0,0.0,84.79,0.0,201.04,83.4,68.6,83.4,0.1548274099999995
2025-08-10 01:00:00,0.099773003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.254600413,312.8470437810136,0.0,0.0,84.79,0.0,201.04,83.4,68.6,83.4,0.1548274099999995
2025-08-10 02:00:00,0.099773003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.254600413,312.5559627368396,0.0,0.0,84.79,0.0,201.04,83.4,68.6,83.4,0.1548274099999995
2025-08-10 03:00:00,0.066713001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22154041100000005,312.2986454966884,0.0,0.0,77.95,0.0,181.76,83.4,68.6,83.4,0.1548274099999995
2025-08-10 04:00:00,0.066713001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22154041100000005,312.04135398826116,0.0,0.0,77.95,0.0,181.76,83.4,68.6,83.4,0.1548274099999995
2025-08-10 05:00:00,0.066713001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22154041100000005,311.7840882089848,0.0,0.0,77.95,0.0,181.76,83.4,68.6,83.4,0.1548274099999995
2025-08-10 06:00:00,0.070771003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22559841300000003,311.52270733791903,0.0,0.0,82.27,0.0,188.37,83.4,68.6,83.4,0.1548274099999995
2025-08-10 07:00:00,0.070771003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22559841300000003,311.2613526049403,0.0,0.0,82.27,0.0,188.37,83.4,68.6,83.4,0.1548274099999995
2025-08-10 08:00:00,0.070771003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22559841300000003,311.00002400743494,0.0,0.0,82.27,0.0,188.37,83.4,68.6,83.4,0.1548274099999995
2025-08-10 09:00:00,0.105632002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7395405879999885,0.0,311.6936737812742,0.3333333333333333,0.0,-0.01,0.0,102.0,83.4,68.6,83.4,0.1548274099999995
2025-08-10 10:00:00,0.105632002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7395405879999885,0.0,312.38725419013605,0.3333333333333333,0.0,-0.01,0.0,102.0,83.4,68.6,83.4,0.1548274099999995
2025-08-10 11:00:00,0.105632002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7395405879999885,0.0,313.080765240957,0.3333333333333333,0.0,-0.01,0.0,102.0,83.4,68.6,83.4,0.1548274099999995
