timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-08-10 12:00:00,0.128903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.71626959,0.0,322.5714013626329,6.963952653813309,0.0,-40.03,0.0,77.69,83.4,68.6,83.4,0.1548274099999995
2025-08-10 13:00:00,0.128903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.71626959,0.0,332.06108842069665,6.963952653813309,0.0,-40.03,0.0,77.69,83.4,68.6,83.4,0.1548274099999995
2025-08-10 14:00:00,0.128903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.71626959,0.0,341.5498265100546,6.963952653813309,0.0,-40.03,0.0,77.69,83.4,68.6,83.4,0.1548274099999995
2025-08-10 15:00:00,0.155579002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.689593588,0.0,351.0114732436436,6.963952653813309,0.0,-22.12,0.0,81.29,83.4,68.6,83.4,0.1548274099999995
2025-08-10 16:00:00,0.155579002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.689593588000001,0.0,360.4721738125592,6.9639526538132595,0.0,-22.12,0.0,81.29,83.4,68.6,83.4,0.1548274099999995
2025-08-10 17:00:00,0.155579002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.689593588,0.0,369.931928311418,6.963952653813309,0.0,-22.12,0.0,81.29,83.4,68.6,83.4,0.1548274099999995
2025-08-10 18:00:00,0.175999003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33082641300000004,369.5573571461379,0.0,0.0,82.64,0.0,215.8,83.4,68.6,83.4,0.1548274099999995
2025-08-10 19:00:00,0.175999003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33082641300000004,369.1828234379743,0.0,0.0,82.64,0.0,215.8,83.4,68.6,83.4,0.1548274099999995
2025-08-10 20:00:00,0.175999003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33082641300000004,368.8083271831816,0.0,0.0,82.64,0.0,215.8,83.4,68.6,83.4,0.1548274099999995
2025-08-10 21:00:00,0.171693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32652041200000004,368.4382622565857,0.0,0.0,122.45,0.0,299.53,83.4,68.6,83.4,0.1548274099999995
2025-08-10 22:00:00,0.171693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32652041200000004,368.0682343364825,0.0,0.0,122.45,0.0,299.53,83.4,68.6,83.4,0.1548274099999995
2025-08-10 23:00:00,0.171693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32652041200000004,367.69824341917126,0.0,0.0,122.45,0.0,299.53,83.4,68.6,83.4,0.1548274099999995
2025-08-11 00:00:00,0.0673050019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22213241200000003,367.4348078682988,0.0,0.0,99.82,0.0,298.33,83.4,68.6,83.4,0.1548274099999995
2025-08-11 01:00:00,0.0673050019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22213241200000003,367.17139866098137,0.0,0.0,99.82,0.0,298.33,83.4,68.6,83.4,0.1548274099999995
2025-08-11 02:00:00,0.0673050019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22213241200000003,366.9080157945847,0.0,0.0,99.82,0.0,298.33,83.4,68.6,83.4,0.1548274099999995
2025-08-11 03:00:00,0.090907002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24573441200000004,366.6205755930052,0.0,0.0,85.19,0.0,302.09,83.4,68.6,83.4,0.1548274099999995
2025-08-11 04:00:00,0.090907002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24573441200000004,366.3331641354459,0.0,0.0,85.19,0.0,302.09,83.4,68.6,83.4,0.1548274099999995
2025-08-11 05:00:00,0.090907002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24573441200000004,366.0457814190323,0.0,0.0,85.19,0.0,302.09,83.4,68.6,83.4,0.1548274099999995
2025-08-11 06:00:00,0.181778003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.336605413,365.66570192966594,0.0,0.0,129.22,0.0,285.65,83.4,68.6,83.4,0.1548274099999995
2025-08-11 07:00:00,0.181778003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.336605413,365.2856604482485,0.0,0.0,129.22,0.0,285.65,83.4,68.6,83.4,0.1548274099999995
2025-08-11 08:00:00,0.181778003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.336605413,364.90565697097924,0.0,0.0,129.22,0.0,285.65,83.4,68.6,83.4,0.1548274099999995
2025-08-11 09:00:00,0.7773350029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9321624129999999,363.91798026956786,0.0,0.0,90.75,0.0,115.76,83.4,68.6,83.4,0.1548274099999995
2025-08-11 10:00:00,0.7773350029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9321624129999999,362.9304023358266,0.0,0.0,90.75,0.0,115.76,83.4,68.6,83.4,0.1548274099999995
2025-08-11 11:00:00,0.7773350029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9321624129999999,361.9429231598787,0.0,0.0,90.75,0.0,115.76,83.4,68.6,83.4,0.1548274099999995
2025-08-11 12:00:00,0.5634670010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.2817055889999995,0.0,366.10280034478274,1.6666666666666667,0.0,0.0,0.0,81.32,83.4,68.6,83.4,0.1548274099999995
2025-08-11 13:00:00,0.5634670010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.2817055889999995,0.0,370.26226154196826,1.6666666666666667,0.0,0.0,0.0,81.32,83.4,68.6,83.4,0.1548274099999995
2025-08-11 14:00:00,0.5634670010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.2817055889999995,0.0,374.4213067930341,1.6666666666666667,0.0,0.0,0.0,81.32,83.4,68.6,83.4,0.1548274099999995
2025-08-11 15:00:00,1.3065239999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46135141,0.0,1.46135141,0.4871171366666667,3.0,0.0,0.0,0.0,0.0,374.38386466235477,0.4871171366666667,0.0,9.0,0.0,108.99,83.4,68.6,83.4,0.1548274099999995
2025-08-11 16:00:00,1.3065239999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46135141,0.0,1.46135141,0.4871171366666667,3.0,0.0,0.0,0.0,0.0,374.3464262758885,0.4871171366666667,0.0,9.0,0.0,108.99,83.4,68.6,83.4,0.1548274099999995
2025-08-11 17:00:00,1.3065239999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46135141,0.0,1.46135141,0.4871171366666667,3.0,0.0,0.0,0.0,0.0,374.3089916332609,0.4871171366666667,0.0,9.0,0.0,108.99,83.4,68.6,83.4,0.1548274099999995
2025-08-11 18:00:00,1.329488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48431541,372.7569531728731,0.0,0.0,108.26,0.0,346.26,83.4,68.6,83.4,0.1548274099999995
2025-08-11 19:00:00,1.329488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48431541,371.20506991633135,0.0,0.0,108.26,0.0,346.26,83.4,68.6,83.4,0.1548274099999995
2025-08-11 20:00:00,1.329488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48431541,369.65334184811525,0.0,0.0,108.26,0.0,346.26,83.4,68.6,83.4,0.1548274099999995
2025-08-11 21:00:00,1.387694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5425214100000002,368.04237507515495,0.0,0.0,138.88,0.0,397.69,83.4,68.6,83.4,0.1548274099999995
2025-08-11 22:00:00,1.387694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5425214100000002,366.43156939887194,0.0,0.0,138.88,0.0,397.69,83.4,68.6,83.4,0.1548274099999995
2025-08-11 23:00:00,1.387694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5425214100000002,364.8209248031566,0.0,0.0,138.88,0.0,397.69,83.4,68.6,83.4,0.1548274099999995
2025-08-12 00:00:00,1.400076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55490341,363.19780657802323,0.0,0.0,93.0,0.0,381.25,83.4,68.6,83.4,0.1548274099999995
2025-08-12 01:00:00,1.400076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55490341,361.5748506647124,0.0,0.0,93.0,0.0,381.25,83.4,68.6,83.4,0.1548274099999995
2025-08-12 02:00:00,1.400076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55490341,359.95205704699293,0.0,0.0,93.0,0.0,381.25,83.4,68.6,83.4,0.1548274099999995
2025-08-12 03:00:00,1.581223004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.736050414,358.1445818270025,0.0,0.0,85.13,0.0,383.12,83.4,68.6,83.4,0.1548274099999995
2025-08-12 04:00:00,1.581223004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.736050414,356.3372873545341,0.0,0.0,85.13,0.0,383.12,83.4,68.6,83.4,0.1548274099999995
2025-08-12 05:00:00,1.581223004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.736050414,354.53017361151296,0.0,0.0,85.13,0.0,383.12,83.4,68.6,83.4,0.1548274099999995
2025-08-12 06:00:00,0.128501003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283328413,354.2056099686416,0.0,0.0,106.91,0.0,367.71,83.4,68.6,83.4,0.1548274099999995
2025-08-12 07:00:00,0.128501003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283328413,353.8810787821346,0.0,0.0,106.91,0.0,367.71,83.4,68.6,83.4,0.1548274099999995
2025-08-12 08:00:00,0.128501003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283328413,353.5565800487462,0.0,0.0,106.91,0.0,367.71,83.4,68.6,83.4,0.1548274099999995
2025-08-12 09:00:00,0.7845350020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9393624120000001,352.56269131727197,0.0,0.0,92.49,0.0,194.94,83.4,68.6,83.4,0.1548274099999995
2025-08-12 10:00:00,0.7845350020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9393624120000001,351.5689019746709,0.0,0.0,92.49,0.0,194.94,83.4,68.6,83.4,0.1548274099999995
2025-08-12 11:00:00,0.7845350020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9393624120000001,350.57521201100406,0.0,0.0,92.49,0.0,194.94,83.4,68.6,83.4,0.1548274099999995
2025-08-12 12:00:00,0.515478001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.670305411,349.85616937653765,0.0,0.0,8.38,0.0,112.69,83.4,68.6,83.4,0.1548274099999995
2025-08-12 13:00:00,0.515478001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.670305411,349.1371986463347,0.0,0.0,8.38,0.0,112.69,83.4,68.6,83.4,0.1548274099999995
2025-08-12 14:00:00,0.515478001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.670305411,348.4182998132048,0.0,0.0,8.38,0.0,112.69,83.4,68.6,83.4,0.1548274099999995
2025-08-12 15:00:00,0.071114003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22594141300000004,348.1529055209786,0.0,0.0,35.05,0.0,148.66,83.4,68.6,83.4,0.1548274099999995
2025-08-12 16:00:00,0.071114003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22594141300000004,347.88753776818163,0.0,0.0,35.05,0.0,148.66,83.4,68.6,83.4,0.1548274099999995
2025-08-12 17:00:00,0.071114003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22594141300000004,347.62219655215995,0.0,0.0,35.05,0.0,148.66,83.4,68.6,83.4,0.1548274099999995
2025-08-12 18:00:00,0.142311001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29713841100000005,347.28423187230067,0.0,0.0,106.1,0.0,336.43,83.4,68.6,83.4,0.1548274099999995
2025-08-12 19:00:00,0.142311001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29713841100000005,346.94630098890934,0.0,0.0,106.1,0.0,336.43,83.4,68.6,83.4,0.1548274099999995
2025-08-12 20:00:00,0.142311001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29713841100000005,346.60840389860635,0.0,0.0,106.1,0.0,336.43,83.4,68.6,83.4,0.1548274099999995
2025-08-12 21:00:00,0.2090900019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.363917412,346.2023987602573,0.0,0.0,140.4,0.0,348.66,83.4,68.6,83.4,0.1548274099999995
2025-08-12 22:00:00,0.2090900019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.363917412,345.79643422242214,0.0,0.0,140.4,0.0,348.66,83.4,68.6,83.4,0.1548274099999995
2025-08-12 23:00:00,0.2090900019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.363917412,345.3905102810407,0.0,0.0,140.4,0.0,348.66,83.4,68.6,83.4,0.1548274099999995
2025-08-13 00:00:00,0.203279001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.358106411,344.9905565249105,0.0,0.0,95.72,0.0,355.86,83.4,68.6,83.4,0.1548274099999995
2025-08-13 01:00:00,0.203279001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.358106411,344.590642764156,0.0,0.0,95.72,0.0,355.86,83.4,68.6,83.4,0.1548274099999995
2025-08-13 02:00:00,0.203279001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.358106411,344.1907689947775,0.0,0.0,95.72,0.0,355.86,83.4,68.6,83.4,0.1548274099999995
2025-08-13 03:00:00,0.080588002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23541541200000005,343.91613010971474,0.0,0.0,84.71,0.0,374.88,83.4,68.6,83.4,0.1548274099999995
2025-08-13 04:00:00,0.080588002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23541541200000005,343.6415186885405,0.0,0.0,84.71,0.0,374.88,83.4,68.6,83.4,0.1548274099999995
2025-08-13 05:00:00,0.080588002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23541541200000005,343.3669347285084,0.0,0.0,84.71,0.0,374.88,83.4,68.6,83.4,0.1548274099999995
2025-08-13 06:00:00,0.1935550019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.348382412,342.9771057778927,0.0,0.0,108.87,0.0,342.78,83.4,68.6,83.4,0.1548274099999995
2025-08-13 07:00:00,0.1935550019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.348382412,342.587315810172,0.0,0.0,108.87,0.0,342.78,83.4,68.6,83.4,0.1548274099999995
2025-08-13 08:00:00,0.1935550019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.348382412,342.1975648214481,0.0,0.0,108.87,0.0,342.78,83.4,68.6,83.4,0.1548274099999995
2025-08-13 09:00:00,0.9558920020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1107194120000001,341.029957909864,0.0,0.0,93.6,0.0,207.59,83.4,68.6,83.4,0.1548274099999995
2025-08-13 10:00:00,0.9558920020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1107194120000001,339.862467758971,0.0,0.0,93.6,0.0,207.59,83.4,68.6,83.4,0.1548274099999995
2025-08-13 11:00:00,0.9558920020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1107194120000001,338.69509435709307,0.0,0.0,93.6,0.0,207.59,83.4,68.6,83.4,0.1548274099999995
2025-08-13 12:00:00,0.6123800019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.767207412,337.8783601415349,0.0,0.0,44.29,0.0,120.84,83.4,68.6,83.4,0.1548274099999995
2025-08-13 13:00:00,0.6123800019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.767207412,337.06170759939835,0.0,0.0,44.29,0.0,120.84,83.4,68.6,83.4,0.1548274099999995
2025-08-13 14:00:00,0.6123800019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.767207412,336.24513672251595,0.0,0.0,44.29,0.0,120.84,83.4,68.6,83.4,0.1548274099999995
2025-08-13 15:00:00,0.153411003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30823841300000004,335.89698321598655,0.0,0.0,70.9,0.0,173.54,83.4,68.6,83.4,0.1548274099999995
2025-08-13 16:00:00,0.153411003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30823841300000004,335.5488645248078,0.0,0.0,70.9,0.0,173.54,83.4,68.6,83.4,0.1548274099999995
2025-08-13 17:00:00,0.153411003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30823841300000004,335.2007806454982,0.0,0.0,70.9,0.0,173.54,83.4,68.6,83.4,0.1548274099999995
2025-08-13 18:00:00,0.7107230059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8655504159999999,334.28404585722956,0.0,0.0,115.34,0.0,350.78,83.4,68.6,83.4,0.1548274099999995
2025-08-13 19:00:00,0.7107230059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8655504159999999,333.36740274243977,0.0,0.0,115.34,0.0,350.78,83.4,68.6,83.4,0.1548274099999995
2025-08-13 20:00:00,0.7107230059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8655504159999999,332.45085129196144,0.0,0.0,115.34,0.0,350.78,83.4,68.6,83.4,0.1548274099999995
2025-08-13 21:00:00,0.150047003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10487441299999722,332.3105914996894,0.0,0.1,154.52,0.0,375.16,83.4,68.6,83.4,0.1548274099999995
2025-08-13 22:00:00,0.150047003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10487441299999722,332.1703457333966,0.0,0.1,154.52,0.0,375.16,83.4,68.6,83.4,0.1548274099999995
2025-08-13 23:00:00,0.150047003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10487441299999722,332.03011399168037,0.0,0.1,154.52,0.0,375.16,83.4,68.6,83.4,0.1548274099999995
2025-08-14 00:00:00,0.177721001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.332548411,331.6575758670159,0.0,0.0,98.1,0.0,385.05,83.4,68.6,83.4,0.1548274099999995
2025-08-14 01:00:00,0.177721001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.332548411,331.2850749961639,0.0,0.0,98.1,0.0,385.05,83.4,68.6,83.4,0.1548274099999995
2025-08-14 02:00:00,0.177721001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.332548411,330.912611375399,0.0,0.0,98.1,0.0,385.05,83.4,68.6,83.4,0.1548274099999995
2025-08-14 03:00:00,0.095424003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25025141300000003,330.62416152956763,0.0,0.0,88.2,0.0,408.42,83.4,68.6,83.4,0.1548274099999995
2025-08-14 04:00:00,0.095424003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25025141300000003,330.3357405287208,0.0,0.0,88.2,0.0,408.42,83.4,68.6,83.4,0.1548274099999995
2025-08-14 05:00:00,0.095424003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25025141300000003,330.0473483699741,0.0,0.0,88.2,0.0,408.42,83.4,68.6,83.4,0.1548274099999995
2025-08-14 06:00:00,0.239914002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.394741412,329.6115462759534,0.0,0.0,107.94,0.0,361.3,83.4,68.6,83.4,0.1548274099999995
2025-08-14 07:00:00,0.239914002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.394741412,329.17578776214214,0.0,0.0,107.94,0.0,361.3,83.4,68.6,83.4,0.1548274099999995
2025-08-14 08:00:00,0.239914002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.394741412,328.7400728241822,0.0,0.0,107.94,0.0,361.3,83.4,68.6,83.4,0.1548274099999995
2025-08-14 09:00:00,0.165969005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.320796415,328.37985553628755,0.0,0.0,91.1,0.0,214.7,83.4,68.6,83.4,0.1548274099999995
2025-08-14 10:00:00,0.165969005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.320796415,328.0196742701217,0.0,0.0,91.1,0.0,214.7,83.4,68.6,83.4,0.1548274099999995
2025-08-14 11:00:00,0.165969005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.320796415,327.65952902208244,0.0,0.0,91.1,0.0,214.7,83.4,68.6,83.4,0.1548274099999995
2025-08-14 12:00:00,0.321171003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.475998413,327.1410504028537,0.0,0.0,54.09,0.0,129.45,83.4,68.6,83.4,0.1548274099999995
2025-08-14 13:00:00,0.321171003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.475998413,326.6226236314869,0.0,0.0,54.09,0.0,129.45,83.4,68.6,83.4,0.1548274099999995
2025-08-14 14:00:00,0.321171003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.475998413,326.1042487027972,0.0,0.0,54.09,0.0,129.45,83.4,68.6,83.4,0.1548274099999995
2025-08-14 15:00:00,0.089257004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24408441400000003,325.82257254935547,0.0,0.0,69.43,0.0,200.41,83.4,68.6,83.4,0.1548274099999995
2025-08-14 16:00:00,0.089257004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24408441400000003,325.5409245635291,0.0,0.0,69.43,0.0,200.41,83.4,68.6,83.4,0.1548274099999995
2025-08-14 17:00:00,0.089257004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24408441400000003,325.2593047425013,0.0,0.0,69.43,0.0,200.41,83.4,68.6,83.4,0.1548274099999995
2025-08-14 18:00:00,0.074975003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22980241300000004,324.9922865538638,0.0,0.0,115.54,0.0,371.14,83.4,68.6,83.4,0.1548274099999995
2025-08-14 19:00:00,0.074975003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22980241300000004,324.7252950670451,0.0,0.0,115.54,0.0,371.14,83.4,68.6,83.4,0.1548274099999995
2025-08-14 20:00:00,0.074975003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22980241300000004,324.45833027937516,0.0,0.0,115.54,0.0,371.14,83.4,68.6,83.4,0.1548274099999995
2025-08-14 21:00:00,0.571437003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5262644129999972,323.88887994328604,0.0,0.1,155.84,0.0,413.54,83.4,68.6,83.4,0.1548274099999995
2025-08-14 22:00:00,0.571437003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.526264413,323.3194865522305,0.0,0.1,155.84,0.0,413.54,83.4,68.6,83.4,0.1548274099999995
2025-08-14 23:00:00,0.571437003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5262644129999972,322.7501501005141,0.0,0.1,155.84,0.0,413.54,83.4,68.6,83.4,0.1548274099999995
2025-08-15 00:00:00,0.4292720009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5840994110000001,322.1218552783612,0.0,0.0,99.59,0.0,415.43,83.4,68.6,83.4,0.1548274099999995
2025-08-15 01:00:00,0.4292720009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5840994110000001,321.4936232856905,0.0,0.0,99.59,0.0,415.43,83.4,68.6,83.4,0.1548274099999995
2025-08-15 02:00:00,0.4292720009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5840994110000001,320.8654541162191,0.0,0.0,99.59,0.0,415.43,83.4,68.6,83.4,0.1548274099999995
2025-08-15 03:00:00,0.079897003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23472441300000002,320.5938528636646,0.0,0.0,90.33,0.0,403.58,83.4,68.6,83.4,0.1548274099999995
2025-08-15 04:00:00,0.079897003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23472441300000002,320.3222787712354,0.0,0.0,90.33,0.0,403.58,83.4,68.6,83.4,0.1548274099999995
2025-08-15 05:00:00,0.079897003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23472441300000002,320.05073183621545,0.0,0.0,90.33,0.0,403.58,83.4,68.6,83.4,0.1548274099999995
2025-08-15 06:00:00,0.119445001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27427241100000005,319.738856955889,0.0,0.0,101.66,0.0,384.88,83.4,68.6,83.4,0.1548274099999995
2025-08-15 07:00:00,0.119445001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27427241100000005,319.4270132630505,0.0,0.0,101.66,0.0,384.88,83.4,68.6,83.4,0.1548274099999995
2025-08-15 08:00:00,0.119445001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27427241100000005,319.11520075458134,0.0,0.0,101.66,0.0,384.88,83.4,68.6,83.4,0.1548274099999995
2025-08-15 09:00:00,0.1117510039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26657841400000004,318.8112704447099,0.0,0.0,83.47,0.0,142.24,83.4,68.6,83.4,0.1548274099999995
2025-08-15 10:00:00,0.1117510039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26657841400000004,318.5073705278695,0.0,0.0,83.47,0.0,142.24,83.4,68.6,83.4,0.1548274099999995
2025-08-15 11:00:00,0.1117510039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26657841400000004,318.2035010010208,0.0,0.0,83.47,0.0,142.24,83.4,68.6,83.4,0.1548274099999995
2025-08-15 12:00:00,0.127717001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.717455589,0.0,322.79478712814074,1.6666666666666665,0.0,0.08,0.0,83.14,83.4,68.6,83.4,0.1548274099999995
2025-08-15 13:00:00,0.127717001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.717455589,0.0,327.3856141266479,1.6666666666666665,0.0,0.08,0.0,83.14,83.4,68.6,83.4,0.1548274099999995
2025-08-15 14:00:00,0.127717001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.717455589,0.0,331.97598204245526,1.6666666666666665,0.0,0.08,0.0,83.14,83.4,68.6,83.4,0.1548274099999995
2025-08-15 15:00:00,0.376102003,0.0,0.0,0.0,0.0,0.0,0.530929413,0.6246228388235294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.942784444251,0.0,0.0,1.72,0.0,104.92,83.4,68.6,83.4,0.1548274099999995
2025-08-15 16:00:00,0.376102003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4690705870000017,0.0,332.3692793410666,0.3333333333333333,0.0,1.72,0.0,104.92,83.4,68.6,83.4,0.1548274099999995
2025-08-15 17:00:00,0.376102003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4690705870000017,0.0,332.79573158839247,0.3333333333333333,0.0,1.72,0.0,104.92,83.4,68.6,83.4,0.1548274099999995
2025-08-15 18:00:00,0.1773760019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33220341200000003,332.42346894176427,0.0,0.0,105.89,0.0,252.76,83.4,68.6,83.4,0.1548274099999995
2025-08-15 19:00:00,0.1773760019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33220341200000003,332.05124352140075,0.0,0.0,105.89,0.0,252.76,83.4,68.6,83.4,0.1548274099999995
2025-08-15 20:00:00,0.1773760019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33220341200000003,331.67905532357923,0.0,0.0,105.89,0.0,252.76,83.4,68.6,83.4,0.1548274099999995
2025-08-15 21:00:00,0.1796540039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.334481414,331.30457985274074,0.0,0.0,111.5,0.0,280.46,83.4,68.6,83.4,0.1548274099999995
2025-08-15 22:00:00,0.1796540039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.334481414,330.9301418294493,0.0,0.0,111.5,0.0,280.46,83.4,68.6,83.4,0.1548274099999995
2025-08-15 23:00:00,0.1796540039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.334481414,330.55574124996025,0.0,0.0,111.5,0.0,280.46,83.4,68.6,83.4,0.1548274099999995
2025-08-16 00:00:00,0.124636001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27946341100000005,330.23751892991686,0.0,0.0,96.11,0.0,267.73,83.4,68.6,83.4,0.1548274099999995
2025-08-16 01:00:00,0.124636001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27946341100000005,329.9193284321055,0.0,0.0,96.11,0.0,267.73,83.4,68.6,83.4,0.1548274099999995
2025-08-16 02:00:00,0.124636001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27946341100000005,329.60116975334387,0.0,0.0,96.11,0.0,267.73,83.4,68.6,83.4,0.1548274099999995
2025-08-16 03:00:00,0.369352007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.524179417,329.0333326802461,0.0,0.0,85.35,0.0,235.91,83.4,68.6,83.4,0.1548274099999995
2025-08-16 04:00:00,0.369352007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.524179417,328.46555239085563,0.0,0.0,85.35,0.0,235.91,83.4,68.6,83.4,0.1548274099999995
2025-08-16 05:00:00,0.369352007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.524179417,327.8978288794941,0.0,0.0,85.35,0.0,235.91,83.4,68.6,83.4,0.1548274099999995
2025-08-16 06:00:00,0.166043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32087041,327.5376203108919,0.0,0.0,91.01,0.0,228.1,83.4,68.6,83.4,0.1548274099999995
2025-08-16 07:00:00,0.166043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32087041,327.1774477631466,0.0,0.0,91.01,0.0,228.1,83.4,68.6,83.4,0.1548274099999995
2025-08-16 08:00:00,0.166043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32087041,326.817311232656,0.0,0.0,91.01,0.0,228.1,83.4,68.6,83.4,0.1548274099999995
2025-08-16 09:00:00,0.1480200029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302847413,326.47560152908375,0.0,0.0,67.94,0.0,140.01,83.4,68.6,83.4,0.1548274099999995
2025-08-16 10:00:00,0.1480200029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302847413,326.1339259964819,0.0,0.0,67.94,0.0,140.01,83.4,68.6,83.4,0.1548274099999995
2025-08-16 11:00:00,0.1480200029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302847413,325.79228463143323,0.0,0.0,67.94,0.0,140.01,83.4,68.6,83.4,0.1548274099999995
2025-08-16 12:00:00,0.166332003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3968919107501843,0.0,3.3968919107501843,1.1322973035833948,3.0,0.0,0.0,3.075732497750184,0.0,328.7739232507653,1.1322973035833948,0.0,0.17,0.0,87.38,83.4,68.6,83.4,0.1548274099999995
2025-08-16 13:00:00,0.166332003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.678840587007278,0.0,333.32630963370735,1.6666666666666665,0.0,0.17,0.0,87.38,83.4,68.6,83.4,0.1548274099999995
2025-08-16 14:00:00,0.166332003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.678840587007278,0.0,337.87824077801116,1.6666666666666665,0.0,0.17,0.0,87.38,83.4,68.6,83.4,0.1548274099999995
2025-08-16 15:00:00,0.1015830019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.743589588,0.0,342.49317075017336,1.6666666666666667,0.0,-0.01,0.0,83.76,83.4,68.6,83.4,0.1548274099999995
2025-08-16 16:00:00,0.1015830019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.743589588,0.0,347.10763922933836,1.6666666666666667,0.0,-0.01,0.0,83.76,83.4,68.6,83.4,0.1548274099999995
2025-08-16 17:00:00,0.1015830019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.743589588,0.0,351.72164626165545,1.6666666666666667,0.0,-0.01,0.0,83.76,83.4,68.6,83.4,0.1548274099999995
2025-08-16 18:00:00,0.190294003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.345121413,351.33430938988647,0.0,0.0,69.92,0.0,183.77,83.4,68.6,83.4,0.1548274099999995
2025-08-16 19:00:00,0.190294003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.345121413,350.94701125180467,0.0,0.0,69.92,0.0,183.77,83.4,68.6,83.4,0.1548274099999995
2025-08-16 20:00:00,0.190294003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.345121413,350.5597518435367,0.0,0.0,69.92,0.0,183.77,83.4,68.6,83.4,0.1548274099999995
2025-08-16 21:00:00,0.310538007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.465365417,350.0498331979441,0.0,0.0,100.61,0.0,220.28,83.4,68.6,83.4,0.1548274099999995
2025-08-16 22:00:00,0.310538007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.465365417,349.53996554421616,0.0,0.0,100.61,0.0,220.28,83.4,68.6,83.4,0.1548274099999995
2025-08-16 23:00:00,0.310538007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.465365417,349.03014887725357,0.0,0.0,100.61,0.0,220.28,83.4,68.6,83.4,0.1548274099999995
2025-08-17 00:00:00,0.040982002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19580941200000002,348.79544033991687,0.0,0.0,91.28,0.0,233.06,83.4,68.6,83.4,0.1548274099999995
2025-08-17 01:00:00,0.040982002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19580941200000002,348.5607552734339,0.0,0.0,91.28,0.0,233.06,83.4,68.6,83.4,0.1548274099999995
2025-08-17 02:00:00,0.040982002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19580941200000002,348.3260936754576,0.0,0.0,91.28,0.0,233.06,83.4,68.6,83.4,0.1548274099999995
2025-08-17 03:00:00,0.071453002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22628041200000004,348.06036268649825,0.0,0.0,86.63,0.0,244.41,83.4,68.6,83.4,0.1548274099999995
2025-08-17 04:00:00,0.071453002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22628041200000004,347.79465827063774,0.0,0.0,86.63,0.0,244.41,83.4,68.6,83.4,0.1548274099999995
2025-08-17 05:00:00,0.071453002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22628041200000004,347.52898042521883,0.0,0.0,86.63,0.0,244.41,83.4,68.6,83.4,0.1548274099999995
2025-08-17 06:00:00,0.368404003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.523231413,346.96031792207424,0.0,0.0,89.89,0.0,250.84,83.4,68.6,83.4,0.1548274099999995
2025-08-17 07:00:00,0.368404003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.523231413,346.39171228518,0.0,0.0,89.89,0.0,250.84,83.4,68.6,83.4,0.1548274099999995
2025-08-17 08:00:00,0.368404003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.523231413,345.82316350884946,0.0,0.0,89.89,0.0,250.84,83.4,68.6,83.4,0.1548274099999995
2025-08-17 09:00:00,0.060879002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21570641200000001,345.56847260882506,0.0,0.0,32.59,0.0,114.96,83.4,68.6,83.4,0.1548274099999995
2025-08-17 10:00:00,0.060879002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21570641200000001,345.3138071778907,0.0,0.0,32.59,0.0,114.96,83.4,68.6,83.4,0.1548274099999995
2025-08-17 11:00:00,0.060879002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21570641200000001,345.0591672134994,0.0,0.0,32.59,0.0,114.96,83.4,68.6,83.4,0.1548274099999995
2025-08-17 12:00:00,0.084381001,0.0,0.0,0.0,0.0,0.0,0.239208411,0.28142166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.02466129677805,0.0,0.0,-0.2,0.0,92.63,83.4,68.6,83.4,0.1548274099999995
2025-08-17 13:00:00,0.084381001,0.0,0.0,0.0,0.0,0.0,0.239208411,0.28142166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.9901588306484,0.0,0.0,-0.2,0.0,92.63,83.4,68.6,83.4,0.1548274099999995
2025-08-17 14:00:00,0.084381001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.239208411,344.7115695994592,0.0,0.0,-0.2,0.0,92.63,83.4,68.6,83.4,0.1548274099999995
2025-08-17 15:00:00,0.173335002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6718375880000077,0.0,345.33549927873923,0.3333333333333333,0.0,0.65,0.0,110.81,83.4,68.6,83.4,0.1548274099999995
2025-08-17 16:00:00,0.173335002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6718375879999969,0.0,345.95936656505137,0.3333333333333333,0.0,0.65,0.0,110.81,83.4,68.6,83.4,0.1548274099999995
2025-08-17 17:00:00,0.173335002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6718375879999969,0.0,346.58317146463486,0.3333333333333333,0.0,0.65,0.0,110.81,83.4,68.6,83.4,0.1548274099999995
2025-08-17 18:00:00,0.157507008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31233441800000006,346.2298045576925,0.0,0.0,96.69,0.0,319.67,83.4,68.6,83.4,0.1548274099999995
2025-08-17 19:00:00,0.157507008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31233441800000006,345.8764729874408,0.0,0.0,96.69,0.0,319.67,83.4,68.6,83.4,0.1548274099999995
2025-08-17 20:00:00,0.157507008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31233441800000006,345.5231767503462,0.0,0.0,96.69,0.0,319.67,83.4,68.6,83.4,0.1548274099999995
2025-08-17 21:00:00,0.103809001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.258636411,345.2247097275691,0.0,0.0,110.14,0.0,394.21,83.4,68.6,83.4,0.1548274099999995
2025-08-17 22:00:00,0.103809001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.258636411,344.9262725514943,0.0,0.0,110.14,0.0,394.21,83.4,68.6,83.4,0.1548274099999995
2025-08-17 23:00:00,0.103809001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.258636411,344.62786521913716,0.0,0.0,110.14,0.0,394.21,83.4,68.6,83.4,0.1548274099999995
2025-08-18 00:00:00,0.076988003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23181541300000003,344.3568560928194,0.0,0.0,91.99,0.0,412.96,83.4,68.6,83.4,0.1548274099999995
2025-08-18 01:00:00,0.076988003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23181541300000003,344.08587406741424,0.0,0.0,91.99,0.0,412.96,83.4,68.6,83.4,0.1548274099999995
2025-08-18 02:00:00,0.076988003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23181541300000003,343.8149191402116,0.0,0.0,91.99,0.0,412.96,83.4,68.6,83.4,0.1548274099999995
2025-08-18 03:00:00,0.087617003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24244441300000003,343.53314539013434,0.0,0.0,83.85,0.0,422.12,83.4,68.6,83.4,0.1548274099999995
2025-08-18 04:00:00,0.087617003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24244441300000003,343.25139981743206,0.0,0.0,83.85,0.0,422.12,83.4,68.6,83.4,0.1548274099999995
2025-08-18 05:00:00,0.087617003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24244441300000003,342.9696824192871,0.0,0.0,83.85,0.0,422.12,83.4,68.6,83.4,0.1548274099999995
2025-08-18 06:00:00,0.191749001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34657641100000003,342.5817360520656,0.0,0.0,118.51,0.0,382.17,83.4,68.6,83.4,0.1548274099999995
2025-08-18 07:00:00,0.191749001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34657641100000003,342.19382847948077,0.0,0.0,118.51,0.0,382.17,83.4,68.6,83.4,0.1548274099999995
2025-08-18 08:00:00,0.191749001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34657641100000003,341.80595969765324,0.0,0.0,118.51,0.0,382.17,83.4,68.6,83.4,0.1548274099999995
2025-08-18 09:00:00,0.152633002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.307460412,341.4580439873978,0.0,0.0,88.84,0.0,180.5,83.4,68.6,83.4,0.1548274099999995
2025-08-18 10:00:00,0.152633002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.307460412,341.11016306871335,0.0,0.0,88.84,0.0,180.5,83.4,68.6,83.4,0.1548274099999995
2025-08-18 11:00:00,0.152633002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.307460412,340.76231693812076,0.0,0.0,88.84,0.0,180.5,83.4,68.6,83.4,0.1548274099999995
2025-08-18 12:00:00,1.0271010020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1819284120000002,339.522191306427,0.0,0.0,20.04,0.0,104.7,83.4,68.6,83.4,0.1548274099999995
2025-08-18 13:00:00,1.0271010020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1819284120000002,338.28218968729635,0.0,0.0,20.04,0.0,104.7,83.4,68.6,83.4,0.1548274099999995
2025-08-18 14:00:00,1.0271010020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1819284120000002,337.04231206832765,0.0,0.0,20.04,0.0,104.7,83.4,68.6,83.4,0.1548274099999995
2025-08-18 15:00:00,0.539334001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.694161411,336.30027986671263,0.0,0.0,54.56,0.0,154.94,83.4,68.6,83.4,0.1548274099999995
2025-08-18 16:00:00,0.539334001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.694161411,335.5583218683178,0.0,0.0,54.56,0.0,154.94,83.4,68.6,83.4,0.1548274099999995
2025-08-18 17:00:00,0.539334001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.694161411,334.8164380657228,0.0,0.0,54.56,0.0,154.94,83.4,68.6,83.4,0.1548274099999995
2025-08-18 18:00:00,0.4290570019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.583884412,334.1871560015081,0.0,0.0,109.87,0.0,385.76,83.4,68.6,83.4,0.1548274099999995
2025-08-18 19:00:00,0.4290570019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.583884412,333.55793686549976,0.0,0.0,109.87,0.0,385.76,83.4,68.6,83.4,0.1548274099999995
2025-08-18 20:00:00,0.4290570019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.583884412,332.928780651405,0.0,0.0,109.87,0.0,385.76,83.4,68.6,83.4,0.1548274099999995
2025-08-18 21:00:00,0.808512002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.963339412,331.9124883733399,0.0,0.0,124.67,0.0,436.95,83.4,68.6,83.4,0.1548274099999995
2025-08-18 22:00:00,0.808512002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.963339412,330.8962977245026,0.0,0.0,124.67,0.0,436.95,83.4,68.6,83.4,0.1548274099999995
2025-08-18 23:00:00,0.808512002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.963339412,329.88020869473013,0.0,0.0,124.67,0.0,436.95,83.4,68.6,83.4,0.1548274099999995
2025-08-19 00:00:00,0.074930003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22975741300000002,329.61277433406474,0.0,0.0,101.01,0.0,438.49,83.4,68.6,83.4,0.1548274099999995
2025-08-19 01:00:00,0.074930003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22975741300000002,329.34536671683543,0.0,0.0,101.01,0.0,438.49,83.4,68.6,83.4,0.1548274099999995
2025-08-19 02:00:00,0.074930003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22975741300000002,329.07798584036783,0.0,0.0,101.01,0.0,438.49,83.4,68.6,83.4,0.1548274099999995
2025-08-19 03:00:00,0.082678003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23750541300000003,328.8027255795389,0.0,0.0,86.37,0.0,446.64,83.4,68.6,83.4,0.1548274099999995
2025-08-19 04:00:00,0.082678003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23750541300000003,328.527492844736,0.0,0.0,86.37,0.0,446.64,83.4,68.6,83.4,0.1548274099999995
2025-08-19 05:00:00,0.082678003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23750541300000003,328.2522876332066,0.0,0.0,86.37,0.0,446.64,83.4,68.6,83.4,0.1548274099999995
2025-08-19 06:00:00,0.1756060019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.330433412,327.88228545342287,0.0,0.0,111.1,0.0,358.0,83.4,68.6,83.4,0.1548274099999995
2025-08-19 07:00:00,0.1756060019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.330433412,327.51232027385714,0.0,0.0,111.1,0.0,358.0,83.4,68.6,83.4,0.1548274099999995
2025-08-19 08:00:00,0.1756060019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.330433412,327.1423920908093,0.0,0.0,111.1,0.0,358.0,83.4,68.6,83.4,0.1548274099999995
2025-08-19 09:00:00,0.163498003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.318325413,326.78485600160025,0.0,0.0,88.57,0.0,139.2,83.4,68.6,83.4,0.1548274099999995
2025-08-19 10:00:00,0.163498003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.318325413,326.4273556660001,0.0,0.0,88.57,0.0,139.2,83.4,68.6,83.4,0.1548274099999995
2025-08-19 11:00:00,0.163498003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.318325413,326.06989108043354,0.0,0.0,88.57,0.0,139.2,83.4,68.6,83.4,0.1548274099999995
2025-08-19 12:00:00,0.602384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7572114099999999,325.26461938724384,0.0,0.0,22.85,0.0,95.35,83.4,68.6,83.4,0.1548274099999995
2025-08-19 13:00:00,0.602384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7572114099999999,324.45942822122345,0.0,0.0,22.85,0.0,95.35,83.4,68.6,83.4,0.1548274099999995
2025-08-19 14:00:00,0.602384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7572114099999999,323.6543175743197,0.0,0.0,22.85,0.0,95.35,83.4,68.6,83.4,0.1548274099999995
2025-08-19 15:00:00,0.1368610009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.291688411,323.3243109068479,0.0,0.0,30.89,0.0,120.69,83.4,68.6,83.4,0.1548274099999995
2025-08-19 16:00:00,0.1368610009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.291688411,322.9943372400429,0.0,0.0,30.89,0.0,120.69,83.4,68.6,83.4,0.1548274099999995
2025-08-19 17:00:00,0.1368610009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.291688411,322.6643965706046,0.0,0.0,30.89,0.0,120.69,83.4,68.6,83.4,0.1548274099999995
2025-08-19 18:00:00,0.6077070029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7625344129999999,321.8540337911516,0.0,0.0,101.91,0.0,341.45,83.4,68.6,83.4,0.1548274099999995
2025-08-19 19:00:00,0.6077070029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7625344129999999,321.04375204797657,0.0,0.0,101.91,0.0,341.45,83.4,68.6,83.4,0.1548274099999995
2025-08-19 20:00:00,0.6077070029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7625344129999999,320.2335513329759,0.0,0.0,101.91,0.0,341.45,83.4,68.6,83.4,0.1548274099999995
2025-08-19 21:00:00,0.641357003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.796184413,319.3890949033528,0.0,0.0,111.06,0.0,393.23,83.4,68.6,83.4,0.1548274099999995
2025-08-19 22:00:00,0.641357003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.796184413,318.5447229193727,0.0,0.0,111.06,0.0,393.23,83.4,68.6,83.4,0.1548274099999995
2025-08-19 23:00:00,0.641357003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.796184413,317.700435372591,0.0,0.0,111.06,0.0,393.23,83.4,68.6,83.4,0.1548274099999995
2025-08-20 00:00:00,0.0764260019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23125341200000005,317.432692459666,0.0,0.0,97.7,0.0,420.88,83.4,68.6,83.4,0.1548274099999995
2025-08-20 01:00:00,0.0764260019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23125341200000005,317.16497632103227,0.0,0.0,97.7,0.0,420.88,83.4,68.6,83.4,0.1548274099999995
2025-08-20 02:00:00,0.0764260019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23125341200000005,316.89728695401243,0.0,0.0,97.7,0.0,420.88,83.4,68.6,83.4,0.1548274099999995
2025-08-20 03:00:00,0.312361002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46718841200000005,316.38887435592926,0.0,0.0,85.78,0.0,415.01,83.4,68.6,83.4,0.1548274099999995
2025-08-20 04:00:00,0.312361002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46718841200000005,315.88051259910594,0.0,0.0,85.78,0.0,415.01,83.4,68.6,83.4,0.1548274099999995
2025-08-20 05:00:00,0.312361002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46718841200000005,315.3722016784583,0.0,0.0,85.78,0.0,415.01,83.4,68.6,83.4,0.1548274099999995
2025-08-20 06:00:00,0.0965190019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.251346412,315.08418852767824,0.0,0.0,108.84,0.0,367.98,83.4,68.6,83.4,0.1548274099999995
2025-08-20 07:00:00,0.0965190019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.251346412,314.79620417821326,0.0,0.0,108.84,0.0,367.98,83.4,68.6,83.4,0.1548274099999995
2025-08-20 08:00:00,0.0965190019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.251346412,314.5082486271832,0.0,0.0,108.84,0.0,367.98,83.4,68.6,83.4,0.1548274099999995
2025-08-20 09:00:00,0.1526390019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.307466412,314.1630565655858,0.0,0.0,90.05,0.0,221.5,83.4,68.6,83.4,0.1548274099999995
2025-08-20 10:00:00,0.1526390019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.307466412,313.81789902319457,0.0,0.0,90.05,0.0,221.5,83.4,68.6,83.4,0.1548274099999995
2025-08-20 11:00:00,0.1526390019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.307466412,313.4727759965576,0.0,0.0,90.05,0.0,221.5,83.4,68.6,83.4,0.1548274099999995
2025-08-20 12:00:00,0.2213280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.376155412,313.0575966658967,0.0,0.0,49.07,0.0,112.26,83.4,68.6,83.4,0.1548274099999995
2025-08-20 13:00:00,0.2213280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.376155412,312.64245885316893,0.0,0.0,49.07,0.0,112.26,83.4,68.6,83.4,0.1548274099999995
2025-08-20 14:00:00,0.2213280019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.376155412,312.2273625542224,0.0,0.0,49.07,0.0,112.26,83.4,68.6,83.4,0.1548274099999995
2025-08-20 15:00:00,0.299716003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.454543413,311.7323200087833,0.0,0.0,73.02,0.0,175.56,83.4,68.6,83.4,0.1548274099999995
2025-08-20 16:00:00,0.299716003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.454543413,311.23732696759873,0.0,0.0,73.02,0.0,175.56,83.4,68.6,83.4,0.1548274099999995
2025-08-20 17:00:00,0.299716003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.454543413,310.7423834257183,0.0,0.0,73.02,0.0,175.56,83.4,68.6,83.4,0.1548274099999995
2025-08-20 18:00:00,0.5372700009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6920974109999999,310.00508733941655,0.0,0.0,109.16,0.0,336.68,83.4,68.6,83.4,0.1548274099999995
2025-08-20 19:00:00,0.5372700009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6920974109999999,309.26786498272344,0.0,0.0,109.16,0.0,336.68,83.4,68.6,83.4,0.1548274099999995
2025-08-20 20:00:00,0.5372700009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6920974109999999,308.530716348266,0.0,0.0,109.16,0.0,336.68,83.4,68.6,83.4,0.1548274099999995
2025-08-20 21:00:00,0.772360003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.927187413,307.55375367152914,0.0,0.0,114.95,0.0,363.49,83.4,68.6,83.4,0.1548274099999995
