timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-08-20 22:00:00,0.772360003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.927187413,306.57688869105993,0.0,0.0,114.95,0.0,363.49,83.4,68.6,83.4,0.1548274099999995
2025-08-20 23:00:00,0.772360003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.927187413,305.6001213970888,0.0,0.0,114.95,0.0,363.49,83.4,68.6,83.4,0.1548274099999995
2025-08-21 00:00:00,0.459574001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.614401411,304.94262116964296,0.0,0.0,96.11,0.0,401.21,83.4,68.6,83.4,0.1548274099999995
2025-08-21 01:00:00,0.459574001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.614401411,304.28518669221984,0.0,0.0,96.11,0.0,401.21,83.4,68.6,83.4,0.1548274099999995
2025-08-21 02:00:00,0.459574001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.614401411,303.62781795824446,0.0,0.0,96.11,0.0,401.21,83.4,68.6,83.4,0.1548274099999995
2025-08-21 03:00:00,0.080964002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23579141200000003,303.356851694816,0.0,0.0,90.88,0.0,423.52,83.4,68.6,83.4,0.1548274099999995
2025-08-21 04:00:00,0.080964002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23579141200000003,303.08591252801386,0.0,0.0,90.88,0.0,423.52,83.4,68.6,83.4,0.1548274099999995
2025-08-21 05:00:00,0.080964002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23579141200000003,302.8150004551284,0.0,0.0,90.88,0.0,423.52,83.4,68.6,83.4,0.1548274099999995
2025-08-21 06:00:00,0.1651290019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319956412,302.458232820389,0.0,0.0,115.6,0.0,370.26,83.4,68.6,83.4,0.1548274099999995
2025-08-21 07:00:00,0.1651290019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319956412,302.1015008624131,0.0,0.0,115.6,0.0,370.26,83.4,68.6,83.4,0.1548274099999995
2025-08-21 08:00:00,0.1651290019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.319956412,301.744804577633,0.0,0.0,115.6,0.0,370.26,83.4,68.6,83.4,0.1548274099999995
2025-08-21 09:00:00,0.407662002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.562489412,301.14066130942007,0.0,0.0,97.32,0.0,202.9,83.4,68.6,83.4,0.1548274099999995
2025-08-21 10:00:00,0.407662002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.562489412,300.536578455534,0.0,0.0,97.32,0.0,202.9,83.4,68.6,83.4,0.1548274099999995
2025-08-21 11:00:00,0.407662002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.562489412,299.93255600993336,0.0,0.0,97.32,0.0,202.9,83.4,68.6,83.4,0.1548274099999995
2025-08-21 12:00:00,0.6710160020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8258434120000001,299.05986539514873,0.0,0.0,69.49,0.0,108.36,83.4,68.6,83.4,0.1548274099999995
2025-08-21 13:00:00,0.6710160020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8258434120000001,298.18726204942556,0.0,0.0,69.49,0.0,108.36,83.4,68.6,83.4,0.1548274099999995
2025-08-21 14:00:00,0.6710160020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8258434120000001,297.31474596403694,0.0,0.0,69.49,0.0,108.36,83.4,68.6,83.4,0.1548274099999995
2025-08-21 15:00:00,0.1079890009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.262816411,297.016834478216,0.0,0.0,68.2,0.0,141.64,83.4,68.6,83.4,0.1548274099999995
2025-08-21 16:00:00,0.1079890009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.262816411,296.7189527835437,0.0,0.0,68.2,0.0,141.64,83.4,68.6,83.4,0.1548274099999995
2025-08-21 17:00:00,0.1079890009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.262816411,296.4211008770409,0.0,0.0,68.2,0.0,141.64,83.4,68.6,83.4,0.1548274099999995
2025-08-21 18:00:00,0.176796002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331623412,296.05306753021847,0.0,0.0,103.2,0.0,246.37,83.4,68.6,83.4,0.1548274099999995
2025-08-21 19:00:00,0.176796002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331623412,295.68507098673075,0.0,0.0,103.2,0.0,246.37,83.4,68.6,83.4,0.1548274099999995
2025-08-21 20:00:00,0.176796002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331623412,295.3171112428974,0.0,0.0,103.2,0.0,246.37,83.4,68.6,83.4,0.1548274099999995
2025-08-21 21:00:00,0.680918002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8357454120000001,294.4347780909568,0.0,0.0,110.73,0.0,286.53,83.4,68.6,83.4,0.1548274099999995
2025-08-21 22:00:00,0.680918002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8357454120000001,293.5525331723314,0.0,0.0,110.73,0.0,286.53,83.4,68.6,83.4,0.1548274099999995
2025-08-21 23:00:00,0.680918002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8357454120000001,292.6703764781978,0.0,0.0,110.73,0.0,286.53,83.4,68.6,83.4,0.1548274099999995
2025-08-22 00:00:00,0.1461480029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300975413,292.33399167218266,0.0,0.0,89.27,0.0,294.92,83.4,68.6,83.4,0.1548274099999995
2025-08-22 01:00:00,0.1461480029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300975413,291.99764050464813,0.0,0.0,89.27,0.0,294.92,83.4,68.6,83.4,0.1548274099999995
2025-08-22 02:00:00,0.1461480029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300975413,291.6613229722303,0.0,0.0,89.27,0.0,294.92,83.4,68.6,83.4,0.1548274099999995
2025-08-22 03:00:00,0.168134002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32296141200000006,291.3026043787086,0.0,0.0,77.52,0.0,286.01,83.4,68.6,83.4,0.1548274099999995
2025-08-22 04:00:00,0.168134002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32296141200000006,290.9439216570463,0.0,0.0,77.52,0.0,286.01,83.4,68.6,83.4,0.1548274099999995
2025-08-22 05:00:00,0.168134002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32296141200000006,290.58527480365615,0.0,0.0,77.52,0.0,286.01,83.4,68.6,83.4,0.1548274099999995
2025-08-22 06:00:00,0.182503001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33733041100000005,290.21200157107376,0.0,0.0,105.76,0.0,287.28,83.4,68.6,83.4,0.1548274099999995
2025-08-22 07:00:00,0.182503001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33733041100000005,289.8387656658146,0.0,0.0,105.76,0.0,287.28,83.4,68.6,83.4,0.1548274099999995
2025-08-22 08:00:00,0.182503001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33733041100000005,289.46556708414596,0.0,0.0,105.76,0.0,287.28,83.4,68.6,83.4,0.1548274099999995
2025-08-22 09:00:00,0.7932880019999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.948115412,288.4691558213151,0.0,0.0,90.02,0.0,147.21,83.4,68.6,83.4,0.1548274099999995
2025-08-22 10:00:00,0.7932880019999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.948115412,287.47284419961056,0.0,0.0,90.02,0.0,147.21,83.4,68.6,83.4,0.1548274099999995
2025-08-22 11:00:00,0.7932880019999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.948115412,286.47663220906816,0.0,0.0,90.02,0.0,147.21,83.4,68.6,83.4,0.1548274099999995
2025-08-22 12:00:00,0.3491010049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.503928415,285.9337718774799,0.0,0.0,14.07,0.0,96.72,83.4,68.6,83.4,0.1548274099999995
2025-08-22 13:00:00,0.3491010049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.503928415,285.3909658319248,0.0,0.0,14.07,0.0,96.72,83.4,68.6,83.4,0.1548274099999995
2025-08-22 14:00:00,0.3491010049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.503928415,284.84821406697426,0.0,0.0,14.07,0.0,96.72,83.4,68.6,83.4,0.1548274099999995
2025-08-22 15:00:00,0.177192003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33201941300000004,284.4809339261798,0.0,0.0,4.01,0.0,116.73,83.4,68.6,83.4,0.1548274099999995
2025-08-22 16:00:00,0.177192003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33201941300000004,284.1136905133994,0.0,0.0,4.01,0.0,116.73,83.4,68.6,83.4,0.1548274099999995
2025-08-22 17:00:00,0.177192003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33201941300000004,283.74648382496025,0.0,0.0,4.01,0.0,116.73,83.4,68.6,83.4,0.1548274099999995
2025-08-22 18:00:00,0.100631003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25545841300000005,283.45743732657775,0.0,0.0,95.17,0.0,229.32,83.4,68.6,83.4,0.1548274099999995
2025-08-22 19:00:00,0.100631003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25545841300000005,283.1684197328451,0.0,0.0,95.17,0.0,229.32,83.4,68.6,83.4,0.1548274099999995
2025-08-22 20:00:00,0.100631003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25545841300000005,282.87943104087185,0.0,0.0,95.17,0.0,229.32,83.4,68.6,83.4,0.1548274099999995
2025-08-22 21:00:00,0.106156002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.260983412,282.5848334936861,0.0,0.0,107.63,0.0,261.23,83.4,68.6,83.4,0.1548274099999995
2025-08-22 22:00:00,0.106156002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.260983412,282.2902654062551,0.0,0.0,107.63,0.0,261.23,83.4,68.6,83.4,0.1548274099999995
2025-08-22 23:00:00,0.106156002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.260983412,281.9957267756329,0.0,0.0,107.63,0.0,261.23,83.4,68.6,83.4,0.1548274099999995
2025-08-23 00:00:00,0.228051001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38287841100000003,281.57683494683283,0.0,0.0,95.33,0.0,257.65,83.4,68.6,83.4,0.1548274099999995
2025-08-23 01:00:00,0.228051001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38287841100000003,281.1579850072157,0.0,0.0,95.33,0.0,257.65,83.4,68.6,83.4,0.1548274099999995
2025-08-23 02:00:00,0.228051001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38287841100000003,280.7391769525925,0.0,0.0,95.33,0.0,257.65,83.4,68.6,83.4,0.1548274099999995
2025-08-23 03:00:00,0.116778005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271605415,280.43395465224415,0.0,0.0,85.21,0.0,225.71,83.4,68.6,83.4,0.1548274099999995
2025-08-23 04:00:00,0.116778005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271605415,280.12876287412587,0.0,0.0,85.21,0.0,225.71,83.4,68.6,83.4,0.1548274099999995
2025-08-23 05:00:00,0.116778005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271605415,279.8236016151854,0.0,0.0,85.21,0.0,225.71,83.4,68.6,83.4,0.1548274099999995
2025-08-23 06:00:00,0.179640001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.334467411,279.4543259784933,0.0,0.0,86.67,0.0,206.43,83.4,68.6,83.4,0.1548274099999995
2025-08-23 07:00:00,0.179640001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.334467411,279.0850872693648,0.0,0.0,86.67,0.0,206.43,83.4,68.6,83.4,0.1548274099999995
2025-08-23 08:00:00,0.179640001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.334467411,278.7158854841073,0.0,0.0,86.67,0.0,206.43,83.4,68.6,83.4,0.1548274099999995
2025-08-23 09:00:00,0.204177002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.359004412,278.3216828629058,0.0,0.0,62.9,0.0,97.76,83.4,68.6,83.4,0.1548274099999995
2025-08-23 10:00:00,0.204177002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.359004412,277.9275196619664,0.0,0.0,62.9,0.0,97.76,83.4,68.6,83.4,0.1548274099999995
2025-08-23 11:00:00,0.204177002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.359004412,277.5333958773471,0.0,0.0,62.9,0.0,97.76,83.4,68.6,83.4,0.1548274099999995
2025-08-23 12:00:00,0.103430002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7417425880000039,0.0,278.2325502739994,0.3333333333333333,0.0,1.32,0.0,85.73,83.4,68.6,83.4,0.1548274099999995
2025-08-23 13:00:00,0.103430002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7417425880000039,0.0,278.931634755212,0.3333333333333333,0.0,1.32,0.0,85.73,83.4,68.6,83.4,0.1548274099999995
2025-08-23 14:00:00,0.103430002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7417425880000039,0.0,279.6306493279764,0.3333333333333333,0.0,1.32,0.0,85.73,83.4,68.6,83.4,0.1548274099999995
2025-08-23 15:00:00,0.2084420019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6367305879999972,0.0,280.2266822392836,0.3333333333333333,0.0,3.52,0.0,87.64,83.4,68.6,83.4,0.1548274099999995
2025-08-23 16:00:00,0.2084420019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6367305879999972,0.0,280.8226555472997,0.3333333333333333,0.0,3.52,0.0,87.64,83.4,68.6,83.4,0.1548274099999995
2025-08-23 17:00:00,0.2084420019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6367305879999972,0.0,281.418569257985,0.3333333333333333,0.0,3.52,0.0,87.64,83.4,68.6,83.4,0.1548274099999995
2025-08-23 18:00:00,0.149282004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304109414,281.08011167248776,0.0,0.0,100.31,0.0,227.45,83.4,68.6,83.4,0.1548274099999995
2025-08-23 19:00:00,0.149282004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304109414,280.7416879327491,0.0,0.0,100.31,0.0,227.45,83.4,68.6,83.4,0.1548274099999995
2025-08-23 20:00:00,0.149282004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304109414,280.40329803538435,0.0,0.0,100.31,0.0,227.45,83.4,68.6,83.4,0.1548274099999995
2025-08-23 21:00:00,0.176488005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33131541500000006,280.03718075149914,0.0,0.0,120.43,0.0,265.39,83.4,68.6,83.4,0.1548274099999995
2025-08-23 22:00:00,0.176488005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33131541500000006,279.67110007934235,0.0,0.0,120.43,0.0,265.39,83.4,68.6,83.4,0.1548274099999995
2025-08-23 23:00:00,0.176488005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33131541500000006,279.3050560152528,0.0,0.0,120.43,0.0,265.39,83.4,68.6,83.4,0.1548274099999995
2025-08-24 00:00:00,0.0904669999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24529441000000002,279.02682509128385,0.0,0.0,100.5,0.0,282.8,83.4,68.6,83.4,0.1548274099999995
2025-08-24 01:00:00,0.0904669999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24529441000000002,278.74862199040734,0.0,0.0,100.5,0.0,282.8,83.4,68.6,83.4,0.1548274099999995
2025-08-24 02:00:00,0.0904669999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24529441000000002,278.4704467098409,0.0,0.0,100.5,0.0,282.8,83.4,68.6,83.4,0.1548274099999995
2025-08-24 03:00:00,0.135534003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29036141300000007,278.1463125090475,0.0,0.0,92.13,0.0,302.39,83.4,68.6,83.4,0.1548274099999995
2025-08-24 04:00:00,0.135534003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29036141300000007,277.82221072167414,0.0,0.0,92.13,0.0,302.39,83.4,68.6,83.4,0.1548274099999995
2025-08-24 05:00:00,0.135534003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29036141300000007,277.4981413444795,0.0,0.0,92.13,0.0,302.39,83.4,68.6,83.4,0.1548274099999995
2025-08-24 06:00:00,0.119952001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27477941100000003,277.19000437626346,0.0,0.0,90.0,0.0,260.73,83.4,68.6,83.4,0.1548274099999995
2025-08-24 07:00:00,0.119952001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27477941100000003,276.8818982217442,0.0,0.0,90.0,0.0,260.73,83.4,68.6,83.4,0.1548274099999995
2025-08-24 08:00:00,0.119952001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27477941100000003,276.5738228778404,0.0,0.0,90.0,0.0,260.73,83.4,68.6,83.4,0.1548274099999995
2025-08-24 09:00:00,0.443491003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4016815869999979,0.0,276.93981345081266,0.3333333333333333,0.0,4.8,0.0,105.95,83.4,68.6,83.4,0.1548274099999995
2025-08-24 10:00:00,0.443491003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4016815869999979,0.0,277.3057674247276,0.3333333333333333,0.0,4.8,0.0,105.95,83.4,68.6,83.4,0.1548274099999995
2025-08-24 11:00:00,0.443491003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4016815869999979,0.0,277.67168480324517,0.3333333333333333,0.0,4.8,0.0,105.95,83.4,68.6,83.4,0.1548274099999995
2025-08-24 12:00:00,0.1039430029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.741229587,0.0,282.2903226300249,1.6666666666666667,0.0,-1.98,0.0,90.83,83.4,68.6,83.4,0.1548274099999995
2025-08-24 13:00:00,0.1039430029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.741229587,0.0,286.9084985930219,1.6666666666666667,0.0,-1.98,0.0,90.83,83.4,68.6,83.4,0.1548274099999995
2025-08-24 14:00:00,0.1039430029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.741229587,0.0,291.5262127384226,1.6666666666666667,0.0,-1.98,0.0,90.83,83.4,68.6,83.4,0.1548274099999995
2025-08-24 15:00:00,0.095292002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7498805879999855,0.0,292.23194309338874,0.3333333333333333,0.0,-0.1,0.0,98.69,83.4,68.6,83.4,0.1548274099999995
2025-08-24 16:00:00,0.095292002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7498805879999997,0.0,292.9376028753194,0.3333333333333333,0.0,-0.1,0.0,98.69,83.4,68.6,83.4,0.1548274099999995
2025-08-24 17:00:00,0.095292002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7498805879999855,0.0,293.6431920912718,0.3333333333333333,0.0,-0.1,0.0,98.69,83.4,68.6,83.4,0.1548274099999995
2025-08-24 18:00:00,0.187122003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34194941300000004,293.2648997996137,0.0,0.0,99.81,0.0,278.12,83.4,68.6,83.4,0.1548274099999995
2025-08-24 19:00:00,0.187122003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34194941300000004,292.8866453371848,0.0,0.0,99.81,0.0,278.12,83.4,68.6,83.4,0.1548274099999995
2025-08-24 20:00:00,0.187122003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34194941300000004,292.5084287002021,0.0,0.0,99.81,0.0,278.12,83.4,68.6,83.4,0.1548274099999995
2025-08-24 21:00:00,0.319187002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47401441200000005,291.9954896818219,0.0,0.0,114.32,0.0,319.33,83.4,68.6,83.4,0.1548274099999995
2025-08-24 22:00:00,0.319187002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47401441200000005,291.4826019573435,0.0,0.0,114.32,0.0,319.33,83.4,68.6,83.4,0.1548274099999995
2025-08-24 23:00:00,0.319187002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47401441200000005,290.96976552163756,0.0,0.0,114.32,0.0,319.33,83.4,68.6,83.4,0.1548274099999995
2025-08-25 00:00:00,0.106604001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.261431411,290.673901799167,0.0,0.0,95.28,0.0,326.78,83.4,68.6,83.4,0.1548274099999995
2025-08-25 01:00:00,0.106604001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.261431411,290.37806766306875,0.0,0.0,95.28,0.0,326.78,83.4,68.6,83.4,0.1548274099999995
2025-08-25 02:00:00,0.106604001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.261431411,290.0822631103841,0.0,0.0,95.28,0.0,326.78,83.4,68.6,83.4,0.1548274099999995
2025-08-25 03:00:00,0.2234390009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.378266411,289.6672687503996,0.0,0.0,82.9,0.0,346.37,83.4,68.6,83.4,0.1548274099999995
2025-08-25 04:00:00,0.2234390009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.378266411,289.25231588985116,0.0,0.0,82.9,0.0,346.37,83.4,68.6,83.4,0.1548274099999995
2025-08-25 05:00:00,0.2234390009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.378266411,288.83740452458875,0.0,0.0,82.9,0.0,346.37,83.4,68.6,83.4,0.1548274099999995
2025-08-25 06:00:00,0.659825003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.814652413,287.97724281168735,0.0,0.0,115.38,0.0,290.62,83.4,68.6,83.4,0.1548274099999995
2025-08-25 07:00:00,0.659825003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.814652413,287.1171671149572,0.0,0.0,115.38,0.0,290.62,83.4,68.6,83.4,0.1548274099999995
2025-08-25 08:00:00,0.659825003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.814652413,286.2571774257968,0.0,0.0,115.38,0.0,290.62,83.4,68.6,83.4,0.1548274099999995
2025-08-25 09:00:00,0.3583580009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.513185411,285.70489312540116,0.0,0.0,91.97,0.0,185.07,83.4,68.6,83.4,0.1548274099999995
2025-08-25 10:00:00,0.3583580009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.513185411,285.15266405343556,0.0,0.0,91.97,0.0,185.07,83.4,68.6,83.4,0.1548274099999995
2025-08-25 11:00:00,0.3583580009999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.513185411,284.60049020437714,0.0,0.0,91.97,0.0,185.07,83.4,68.6,83.4,0.1548274099999995
2025-08-25 12:00:00,0.307837005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.462664415,284.0999236094383,0.0,0.0,10.0,0.0,90.94,83.4,68.6,83.4,0.1548274099999995
2025-08-25 13:00:00,0.307837005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.462664415,283.59940707115896,0.0,0.0,10.0,0.0,90.94,83.4,68.6,83.4,0.1548274099999995
2025-08-25 14:00:00,0.307837005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.462664415,283.09894058453347,0.0,0.0,10.0,0.0,90.94,83.4,68.6,83.4,0.1548274099999995
2025-08-25 15:00:00,0.157170001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311997411,282.75226598537296,0.0,0.0,25.2,0.0,116.13,83.4,68.6,83.4,0.1548274099999995
2025-08-25 16:00:00,0.157170001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311997411,282.4056260536724,0.0,0.0,25.2,0.0,116.13,83.4,68.6,83.4,0.1548274099999995
2025-08-25 17:00:00,0.157170001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311997411,282.05902078596495,0.0,0.0,25.2,0.0,116.13,83.4,68.6,83.4,0.1548274099999995
2025-08-25 18:00:00,0.1128030009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.267630411,281.75772262776394,0.0,0.0,111.54,0.0,379.37,83.4,68.6,83.4,0.1548274099999995
2025-08-25 19:00:00,0.1128030009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.267630411,281.45645459937873,0.0,0.0,111.54,0.0,379.37,83.4,68.6,83.4,0.1548274099999995
2025-08-25 20:00:00,0.1128030009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.267630411,281.1552166977964,0.0,0.0,111.54,0.0,379.37,83.4,68.6,83.4,0.1548274099999995
2025-08-25 21:00:00,0.278685007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.433512417,280.68474156694293,0.0,0.0,138.04,0.0,446.24,83.4,68.6,83.4,0.1548274099999995
2025-08-25 22:00:00,0.278685007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.433512417,280.2143134836026,0.0,0.0,138.04,0.0,446.24,83.4,68.6,83.4,0.1548274099999995
2025-08-25 23:00:00,0.278685007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.433512417,279.7439324430706,0.0,0.0,138.04,0.0,446.24,83.4,68.6,83.4,0.1548274099999995
2025-08-26 00:00:00,0.155439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31026641,279.3993596722753,0.0,0.0,105.8,0.0,461.42,83.4,68.6,83.4,0.1548274099999995
2025-08-26 01:00:00,0.155439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31026641,279.05482135875707,0.0,0.0,105.8,0.0,461.42,83.4,68.6,83.4,0.1548274099999995
2025-08-26 02:00:00,0.155439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31026641,278.7103174990702,0.0,0.0,105.8,0.0,461.42,83.4,68.6,83.4,0.1548274099999995
2025-08-26 03:00:00,0.174647001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.329474411,278.34624808874884,0.0,0.0,94.79,0.0,478.64,83.4,68.6,83.4,0.1548274099999995
2025-08-26 04:00:00,0.174647001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.329474411,277.9822150853685,0.0,0.0,94.79,0.0,478.64,83.4,68.6,83.4,0.1548274099999995
2025-08-26 05:00:00,0.174647001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.329474411,277.61821848528854,0.0,0.0,94.79,0.0,478.64,83.4,68.6,83.4,0.1548274099999995
2025-08-26 06:00:00,0.242359001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3971864110000001,277.1851644073176,0.0,0.0,124.59,0.0,398.61,83.4,68.6,83.4,0.1548274099999995
2025-08-26 07:00:00,0.242359001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3971864110000001,276.7521536347544,0.0,0.0,124.59,0.0,398.61,83.4,68.6,83.4,0.1548274099999995
2025-08-26 08:00:00,0.242359001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3971864110000001,276.3191861632685,0.0,0.0,124.59,0.0,398.61,83.4,68.6,83.4,0.1548274099999995
2025-08-26 09:00:00,0.2521620009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4069894110000001,275.87625892730523,0.0,0.0,90.0,0.0,195.87,83.4,68.6,83.4,0.1548274099999995
2025-08-26 10:00:00,0.2521620009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4069894110000001,275.43337598406555,0.0,0.0,90.0,0.0,195.87,83.4,68.6,83.4,0.1548274099999995
2025-08-26 11:00:00,0.2521620009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4069894110000001,274.99053732912023,0.0,0.0,90.0,0.0,195.87,83.4,68.6,83.4,0.1548274099999995
2025-08-26 12:00:00,0.131548005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286375415,274.67081846416283,0.0,0.0,41.95,0.0,121.88,83.4,68.6,83.4,0.1548274099999995
2025-08-26 13:00:00,0.131548005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286375415,274.35113157109197,0.0,0.0,41.95,0.0,121.88,83.4,68.6,83.4,0.1548274099999995
2025-08-26 14:00:00,0.131548005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286375415,274.0314766467104,0.0,0.0,41.95,0.0,121.88,83.4,68.6,83.4,0.1548274099999995
2025-08-26 15:00:00,0.185982002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34080941200000003,273.6563087929233,0.0,0.0,72.39,0.0,212.73,83.4,68.6,83.4,0.1548274099999995
2025-08-26 16:00:00,0.185982002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34080941200000003,273.2811784559216,0.0,0.0,72.39,0.0,212.73,83.4,68.6,83.4,0.1548274099999995
2025-08-26 17:00:00,0.185982002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34080941200000003,272.90608563195354,0.0,0.0,72.39,0.0,212.73,83.4,68.6,83.4,0.1548274099999995
2025-08-26 18:00:00,0.1667360029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.321563413,272.5506690917577,0.0,0.0,131.09,0.0,359.4,83.4,68.6,83.4,0.1548274099999995
2025-08-26 19:00:00,0.1667360029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.321563413,272.1952880932159,0.0,0.0,131.09,0.0,359.4,83.4,68.6,83.4,0.1548274099999995
2025-08-26 20:00:00,0.1667360029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.321563413,271.8399426327739,0.0,0.0,131.09,0.0,359.4,83.4,68.6,83.4,0.1548274099999995
2025-08-26 21:00:00,0.176666001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33149341100000007,271.47450005585756,0.0,0.0,123.3,0.0,353.57,83.4,68.6,83.4,0.1548274099999995
2025-08-26 22:00:00,0.176666001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33149341100000007,271.1090940231989,0.0,0.0,123.3,0.0,353.57,83.4,68.6,83.4,0.1548274099999995
2025-08-26 23:00:00,0.176666001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33149341100000007,270.7437245311435,0.0,0.0,123.3,0.0,353.57,83.4,68.6,83.4,0.1548274099999995
2025-08-27 00:00:00,0.1819077818485047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33673519184850476,270.3730428200695,0.0,0.0,96.59,0.0,334.15,83.4,68.6,83.4,0.1548274099999995
2025-08-27 01:00:00,0.1819077818485047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33673519184850476,270.0023981771666,0.0,0.0,96.59,0.0,334.15,83.4,68.6,83.4,0.1548274099999995
2025-08-27 02:00:00,0.1819077818485047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33673519184850476,269.63179059872795,0.0,0.0,96.59,0.0,334.15,83.4,68.6,83.4,0.1548274099999995
2025-08-27 03:00:00,0.137984001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2928114110000001,269.30604026558643,0.0,0.0,87.25,0.0,347.98,83.4,68.6,83.4,0.1548274099999995
2025-08-27 04:00:00,0.137984001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2928114110000001,268.9803225074782,0.0,0.0,87.25,0.0,347.98,83.4,68.6,83.4,0.1548274099999995
2025-08-27 05:00:00,0.137984001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2928114110000001,268.6546373211458,0.0,0.0,87.25,0.0,347.98,83.4,68.6,83.4,0.1548274099999995
2025-08-27 06:00:00,0.146225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30105241000000005,268.320575520679,0.0,0.0,110.0,0.0,339.26,83.4,68.6,83.4,0.1548274099999995
2025-08-27 07:00:00,0.146225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30105241000000005,267.9865471263922,0.0,0.0,110.0,0.0,339.26,83.4,68.6,83.4,0.1548274099999995
2025-08-27 08:00:00,0.146225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30105241000000005,267.65255213494487,0.0,0.0,110.0,0.0,339.26,83.4,68.6,83.4,0.1548274099999995
2025-08-27 09:00:00,0.7841360039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9389634139999999,266.66766094707833,0.0,0.0,101.63,0.0,241.4,83.4,68.6,83.4,0.1548274099999995
2025-08-27 10:00:00,0.7841360039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9389634139999999,265.6828682483306,0.0,0.0,101.63,0.0,241.4,83.4,68.6,83.4,0.1548274099999995
2025-08-27 11:00:00,0.7841360039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9389634139999999,264.6981740288527,0.0,0.0,101.63,0.0,241.4,83.4,68.6,83.4,0.1548274099999995
2025-08-27 12:00:00,0.314906001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.469733411,264.19238440430695,0.0,0.0,64.38,0.0,129.35,83.4,68.6,83.4,0.1548274099999995
2025-08-27 13:00:00,0.314906001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.469733411,263.68664535872364,0.0,0.0,64.38,0.0,129.35,83.4,68.6,83.4,0.1548274099999995
2025-08-27 14:00:00,0.314906001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.469733411,263.1809568870449,0.0,0.0,64.38,0.0,129.35,83.4,68.6,83.4,0.1548274099999995
2025-08-27 15:00:00,0.5310280020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6858554120000001,262.4547863301317,0.0,0.0,76.18,0.0,214.7,83.4,68.6,83.4,0.1548274099999995
2025-08-27 16:00:00,0.5310280020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6858554120000001,261.72868839027416,0.0,0.0,76.18,0.0,214.7,83.4,68.6,83.4,0.1548274099999995
2025-08-27 17:00:00,0.5310280020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6858554120000001,261.00266306021064,0.0,0.0,76.18,0.0,214.7,83.4,68.6,83.4,0.1548274099999995
2025-08-27 18:00:00,0.7263180040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8811454140000001,260.07743482043526,0.0,0.0,134.63,0.0,366.29,83.4,68.6,83.4,0.1548274099999995
2025-08-27 19:00:00,0.7263180040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8811454140000001,259.1522991034838,0.0,0.0,134.63,0.0,366.29,83.4,68.6,83.4,0.1548274099999995
2025-08-27 20:00:00,0.7263180040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8811454140000001,258.22725590010407,0.0,0.0,134.63,0.0,366.29,83.4,68.6,83.4,0.1548274099999995
2025-08-27 21:00:00,0.838827007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.993654417,257.18750009594265,0.0,0.0,128.87,0.0,404.94,83.4,68.6,83.4,0.1548274099999995
2025-08-27 22:00:00,0.838827007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.993654417,256.1478482673616,0.0,0.0,128.87,0.0,404.94,83.4,68.6,83.4,0.1548274099999995
2025-08-27 23:00:00,0.838827007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.993654417,255.10830040396343,0.0,0.0,128.87,0.0,404.94,83.4,68.6,83.4,0.1548274099999995
2025-08-28 00:00:00,0.378396002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.533223412,254.53868405147406,0.0,0.0,97.15,0.0,428.51,83.4,68.6,83.4,0.1548274099999995
2025-08-28 01:00:00,0.378396002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.533223412,253.96912466061994,0.0,0.0,97.15,0.0,428.51,83.4,68.6,83.4,0.1548274099999995
2025-08-28 02:00:00,0.378396002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.533223412,253.39962222570492,0.0,0.0,97.15,0.0,428.51,83.4,68.6,83.4,0.1548274099999995
2025-08-28 03:00:00,0.048669003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20349641300000004,253.16663286246194,0.0,0.0,87.09,0.0,445.15,83.4,68.6,83.4,0.1548274099999995
2025-08-28 04:00:00,0.048669003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20349641300000004,252.9336667981553,0.0,0.0,87.09,0.0,445.15,83.4,68.6,83.4,0.1548274099999995
2025-08-28 05:00:00,0.048669003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20349641300000004,252.70072403045506,0.0,0.0,87.09,0.0,445.15,83.4,68.6,83.4,0.1548274099999995
2025-08-28 06:00:00,0.201589002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.356416412,252.3117637417255,0.0,0.0,121.63,0.0,383.0,83.4,68.6,83.4,0.1548274099999995
2025-08-28 07:00:00,0.201589002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.356416412,251.92284234902482,0.0,0.0,121.63,0.0,383.0,83.4,68.6,83.4,0.1548274099999995
2025-08-28 08:00:00,0.201589002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.356416412,251.5339598484634,0.0,0.0,121.63,0.0,383.0,83.4,68.6,83.4,0.1548274099999995
2025-08-28 09:00:00,0.739278006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8941054160000002,250.59645398717245,0.0,0.0,121.84,0.0,315.79,83.4,68.6,83.4,0.1548274099999995
2025-08-28 10:00:00,0.739278006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8941054160000002,249.6590418764676,0.0,0.0,121.84,0.0,315.79,83.4,68.6,83.4,0.1548274099999995
2025-08-28 11:00:00,0.739278006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8941054160000002,248.72172350697383,0.0,0.0,121.84,0.0,315.79,83.4,68.6,83.4,0.1548274099999995
2025-08-28 12:00:00,0.706334002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.861161412,247.81811519992928,0.0,0.0,100.89,0.0,282.11,83.4,68.6,83.4,0.1548274099999995
2025-08-28 13:00:00,0.706334002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.861161412,246.9145972537154,0.0,0.0,100.89,0.0,282.11,83.4,68.6,83.4,0.1548274099999995
2025-08-28 14:00:00,0.706334002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.861161412,246.01116965929617,0.0,0.0,100.89,0.0,282.11,83.4,68.6,83.4,0.1548274099999995
2025-08-28 15:00:00,0.225679007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.380506417,245.5982966882486,0.0,0.0,100.66,0.0,301.2,83.4,68.6,83.4,0.1548274099999995
2025-08-28 16:00:00,0.225679007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.380506417,245.18546500449816,0.0,0.0,100.66,0.0,301.2,83.4,68.6,83.4,0.1548274099999995
2025-08-28 17:00:00,0.225679007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.380506417,244.77267460391607,0.0,0.0,100.66,0.0,301.2,83.4,68.6,83.4,0.1548274099999995
2025-08-28 18:00:00,0.1392630009999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09409041099999715,244.6521867129863,0.0,0.1,160.85,0.0,350.1,83.4,68.6,83.4,0.1548274099999995
2025-08-28 19:00:00,0.1392630009999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09409041099999715,244.5317108708456,0.0,0.1,160.85,0.0,350.1,83.4,68.6,83.4,0.1548274099999995
2025-08-28 20:00:00,0.1392630009999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09409041099999715,244.4112470762891,0.0,0.1,160.85,0.0,350.1,83.4,68.6,83.4,0.1548274099999995
2025-08-28 21:00:00,0.195178004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35000541400000007,244.02965756994882,0.0,0.0,124.18,0.0,381.53,83.4,68.6,83.4,0.1548274099999995
2025-08-28 22:00:00,0.195178004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35000541400000007,243.6481062225592,0.0,0.0,124.18,0.0,381.53,83.4,68.6,83.4,0.1548274099999995
2025-08-28 23:00:00,0.195178004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35000541400000007,243.2665930303043,0.0,0.0,124.18,0.0,381.53,83.4,68.6,83.4,0.1548274099999995
2025-08-29 00:00:00,0.1380020009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29282941100000004,242.94346084957272,0.0,0.0,85.04,0.0,407.85,83.4,68.6,83.4,0.1548274099999995
2025-08-29 01:00:00,0.1380020009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29282941100000004,242.6203609820592,0.0,0.0,85.04,0.0,407.85,83.4,68.6,83.4,0.1548274099999995
2025-08-29 02:00:00,0.1380020009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29282941100000004,242.29729342453243,0.0,0.0,85.04,0.0,407.85,83.4,68.6,83.4,0.1548274099999995
2025-08-29 03:00:00,0.190068002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34489541200000007,241.92112960131243,0.0,0.0,81.59,0.0,406.91,83.4,68.6,83.4,0.1548274099999995
2025-08-29 04:00:00,0.190068002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34489541200000007,241.54500339447475,0.0,0.0,81.59,0.0,406.91,83.4,68.6,83.4,0.1548274099999995
2025-08-29 05:00:00,0.190068002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34489541200000007,241.16891480025774,0.0,0.0,81.59,0.0,406.91,83.4,68.6,83.4,0.1548274099999995
2025-08-29 06:00:00,0.280921002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43574841200000003,240.70015667204302,0.0,0.0,117.55,0.0,347.2,83.4,68.6,83.4,0.1548274099999995
2025-08-29 07:00:00,0.280921002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43574841200000003,240.23144541964112,0.0,0.0,117.55,0.0,347.2,83.4,68.6,83.4,0.1548274099999995
2025-08-29 08:00:00,0.280921002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43574841200000003,239.76278103836447,0.0,0.0,117.55,0.0,347.2,83.4,68.6,83.4,0.1548274099999995
2025-08-29 09:00:00,0.4796760040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6345034140000001,239.09135229699532,0.0,0.0,110.36,0.0,244.7,83.4,68.6,83.4,0.1548274099999995
2025-08-29 10:00:00,0.4796760040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6345034140000001,238.41999069850033,0.0,0.0,110.36,0.0,244.7,83.4,68.6,83.4,0.1548274099999995
2025-08-29 11:00:00,0.4796760040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6345034140000001,237.7486962361652,0.0,0.0,110.36,0.0,244.7,83.4,68.6,83.4,0.1548274099999995
2025-08-29 12:00:00,0.422661001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.577488411,237.13564747776604,0.0,0.0,67.44,0.0,113.74,83.4,68.6,83.4,0.1548274099999995
2025-08-29 13:00:00,0.422661001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.577488411,236.52266002424275,0.0,0.0,67.44,0.0,113.74,83.4,68.6,83.4,0.1548274099999995
2025-08-29 14:00:00,0.422661001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.577488411,235.90973386946482,0.0,0.0,67.44,0.0,113.74,83.4,68.6,83.4,0.1548274099999995
2025-08-29 15:00:00,0.3130790049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46790641499999996,235.40868737056766,0.0,0.0,73.06,0.0,176.67,83.4,68.6,83.4,0.1548274099999995
2025-08-29 16:00:00,0.3130790049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46790641499999996,234.9076909763204,0.0,0.0,73.06,0.0,176.67,83.4,68.6,83.4,0.1548274099999995
2025-08-29 17:00:00,0.3130790049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46790641499999996,234.40674468171255,0.0,0.0,73.06,0.0,176.67,83.4,68.6,83.4,0.1548274099999995
2025-08-29 18:00:00,0.391207001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546034411,233.82612603683623,0.0,0.0,118.51,0.0,308.58,83.4,68.6,83.4,0.1548274099999995
2025-08-29 19:00:00,0.391207001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546034411,233.24556545382438,0.0,0.0,118.51,0.0,308.58,83.4,68.6,83.4,0.1548274099999995
2025-08-29 20:00:00,0.391207001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546034411,232.66506292687083,0.0,0.0,118.51,0.0,308.58,83.4,68.6,83.4,0.1548274099999995
2025-08-29 21:00:00,0.529690003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.684517413,231.9433092644557,0.0,0.0,111.96,0.0,317.74,83.4,68.6,83.4,0.1548274099999995
2025-08-29 22:00:00,0.529690003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.684517413,231.22162777740684,0.0,0.0,111.96,0.0,317.74,83.4,68.6,83.4,0.1548274099999995
2025-08-29 23:00:00,0.529690003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.684517413,230.50001845850667,0.0,0.0,111.96,0.0,317.74,83.4,68.6,83.4,0.1548274099999995
2025-08-30 00:00:00,0.124864004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.279691414,230.19156905462,0.0,0.0,92.5,0.0,278.54,83.4,68.6,83.4,0.1548274099999995
2025-08-30 01:00:00,0.124864004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.279691414,229.88315049567373,0.0,0.0,92.5,0.0,278.54,83.4,68.6,83.4,0.1548274099999995
2025-08-30 02:00:00,0.124864004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.279691414,229.57476277858336,0.0,0.0,92.5,0.0,278.54,83.4,68.6,83.4,0.1548274099999995
2025-08-30 03:00:00,0.167788002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32261541200000005,229.2226059023055,0.0,0.0,81.51,0.0,281.65,83.4,68.6,83.4,0.1548274099999995
2025-08-30 04:00:00,0.167788002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32261541200000005,228.87048424171527,0.0,0.0,81.51,0.0,281.65,83.4,68.6,83.4,0.1548274099999995
2025-08-30 05:00:00,0.167788002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32261541200000005,228.51839779329111,0.0,0.0,81.51,0.0,281.65,83.4,68.6,83.4,0.1548274099999995
2025-08-30 06:00:00,0.2469270029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40175441300000003,228.08559247085873,0.0,0.0,95.02,0.0,252.79,83.4,68.6,83.4,0.1548274099999995
2025-08-30 07:00:00,0.2469270029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40175441300000003,227.65283042895857,0.0,0.0,95.02,0.0,252.79,83.4,68.6,83.4,0.1548274099999995
2025-08-30 08:00:00,0.2469270029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40175441300000003,227.2201116632626,0.0,0.0,95.02,0.0,252.79,83.4,68.6,83.4,0.1548274099999995
2025-08-30 09:00:00,0.279899005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4347264150000001,226.7537912694432,0.0,0.0,78.6,0.0,148.52,83.4,68.6,83.4,0.1548274099999995
2025-08-30 10:00:00,0.279899005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4347264150000001,226.2875175076632,0.0,0.0,78.6,0.0,148.52,83.4,68.6,83.4,0.1548274099999995
2025-08-30 11:00:00,0.279899005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4347264150000001,225.8212903732594,0.0,0.0,78.6,0.0,148.52,83.4,68.6,83.4,0.1548274099999995
2025-08-30 12:00:00,0.209543005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.635629585,0.0,230.34162523752207,1.6666666666666667,0.0,0.0,0.0,83.9,83.4,68.6,83.4,0.1548274099999995
2025-08-30 13:00:00,0.209543005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.635629585,0.0,234.86150806829832,1.6666666666666667,0.0,0.0,0.0,83.9,83.4,68.6,83.4,0.1548274099999995
2025-08-30 14:00:00,0.209543005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.635629585,0.0,239.38093891079149,1.6666666666666667,0.0,0.0,0.0,83.9,83.4,68.6,83.4,0.1548274099999995
2025-08-30 15:00:00,0.308121005,0.0,0.0,0.0,0.0,0.0,0.46294841500000006,0.5446451941176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.3570008169004,0.0,0.0,-0.38,0.0,98.94,83.4,68.6,83.4,0.1548274099999995
2025-08-30 16:00:00,0.308121005,0.0,0.0,0.0,0.0,0.0,0.46294841500000006,0.5446451941176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.33306511681872,0.0,0.0,-0.38,0.0,98.94,83.4,68.6,83.4,0.1548274099999995
2025-08-30 17:00:00,0.308121005,0.0,0.0,0.0,0.0,0.0,0.46294841500000006,0.5446451941176471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.30913181030704,0.0,0.0,-0.38,0.0,98.94,83.4,68.6,83.4,0.1548274099999995
2025-08-30 18:00:00,0.245383004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.400210414,238.87682292365662,0.0,0.0,103.9,0.0,268.29,83.4,68.6,83.4,0.1548274099999995
2025-08-30 19:00:00,0.245383004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.400210414,238.44455726789488,0.0,0.0,103.9,0.0,268.29,83.4,68.6,83.4,0.1548274099999995
2025-08-30 20:00:00,0.245383004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.400210414,238.0123348386987,0.0,0.0,103.9,0.0,268.29,83.4,68.6,83.4,0.1548274099999995
2025-08-30 21:00:00,0.139727004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29455441400000004,237.6879678766434,0.0,0.0,120.39,0.0,292.46,83.4,68.6,83.4,0.1548274099999995
2025-08-30 22:00:00,0.139727004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29455441400000004,237.3636333512843,0.0,0.0,120.39,0.0,292.46,83.4,68.6,83.4,0.1548274099999995
2025-08-30 23:00:00,0.139727004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29455441400000004,237.03933125937775,0.0,0.0,120.39,0.0,292.46,83.4,68.6,83.4,0.1548274099999995
2025-08-31 00:00:00,0.098353001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253180411,236.75727996808854,0.0,0.0,88.74,0.0,230.92,83.4,68.6,83.4,0.1548274099999995
2025-08-31 01:00:00,0.098353001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253180411,236.47525688192846,0.0,0.0,88.74,0.0,230.92,83.4,68.6,83.4,0.1548274099999995
2025-08-31 02:00:00,0.098353001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253180411,236.19326199807702,0.0,0.0,88.74,0.0,230.92,83.4,68.6,83.4,0.1548274099999995
2025-08-31 03:00:00,0.219935002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37476241200000004,235.78723204738742,0.0,0.0,67.02,0.0,175.18,83.4,68.6,83.4,0.1548274099999995
2025-08-31 04:00:00,0.219935002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37476241200000004,235.38124269969288,0.0,0.0,67.02,0.0,175.18,83.4,68.6,83.4,0.1548274099999995
2025-08-31 05:00:00,0.219935002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37476241200000004,234.9752939509331,0.0,0.0,67.02,0.0,175.18,83.4,68.6,83.4,0.1548274099999995
2025-08-31 06:00:00,0.508537002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6633644120000001,234.2748939603135,0.0,0.0,65.0,0.0,166.3,83.4,68.6,83.4,0.1548274099999995
2025-08-31 07:00:00,0.508537002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6633644120000001,233.57456400969298,0.0,0.0,65.0,0.0,166.3,83.4,68.6,83.4,0.1548274099999995
2025-08-31 08:00:00,0.508537002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6633644120000001,232.87430409206752,0.0,0.0,65.0,0.0,166.3,83.4,68.6,83.4,0.1548274099999995
2025-08-31 09:00:00,0.305128007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5400445829999928,0.0,233.3802603529983,0.3333333333333333,0.0,5.2,0.0,91.92,83.4,68.6,83.4,0.1548274099999995
