timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-08-31 10:00:00,0.305128007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5400445830000005,0.0,233.88616601830302,0.3333333333333333,0.0,5.2,0.0,91.92,83.4,68.6,83.4,0.1548274099999995
2025-08-31 11:00:00,0.305128007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5400445829999928,0.0,234.39202109304117,0.3333333333333333,0.0,5.2,0.0,91.92,83.4,68.6,83.4,0.1548274099999995
2025-08-31 12:00:00,0.249627002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.595545588,0.0,238.87221656717188,1.6666666666666667,0.0,-0.11,0.0,88.32,83.4,68.6,83.4,0.1548274099999995
2025-08-31 13:00:00,0.249627002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.595545588,0.0,243.35196402175518,1.6666666666666667,0.0,-0.11,0.0,88.32,83.4,68.6,83.4,0.1548274099999995
2025-08-31 14:00:00,0.249627002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.595545588,0.0,247.831263501593,1.6666666666666667,0.0,-0.11,0.0,88.32,83.4,68.6,83.4,0.1548274099999995
2025-08-31 15:00:00,0.0816410009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7635315889999974,0.0,248.55474133246287,0.3333333333333333,0.0,0.0,0.0,105.56,83.4,68.6,83.4,0.1548274099999995
2025-08-31 16:00:00,0.0816410009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7635315889999974,0.0,249.27814681554963,0.3333333333333333,0.0,0.0,0.0,105.56,83.4,68.6,83.4,0.1548274099999995
2025-08-31 17:00:00,0.0816410009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.7635315889999974,0.0,250.00147995808808,0.3333333333333333,0.0,0.0,0.0,105.56,83.4,68.6,83.4,0.1548274099999995
2025-08-31 18:00:00,0.187352003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34217941300000004,249.62731714376577,0.0,0.0,117.59,0.0,304.27,83.4,68.6,83.4,0.1548274099999995
2025-08-31 19:00:00,0.187352003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34217941300000004,249.25319174572488,0.0,0.0,117.59,0.0,304.27,83.4,68.6,83.4,0.1548274099999995
2025-08-31 20:00:00,0.187352003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34217941300000004,248.87910376022379,0.0,0.0,117.59,0.0,304.27,83.4,68.6,83.4,0.1548274099999995
2025-08-31 21:00:00,0.179058005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.333885415,248.51351644678655,0.0,0.0,114.15,0.0,303.25,83.4,68.6,83.4,0.1548274099999995
2025-08-31 22:00:00,0.179058005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.333885415,248.14796569208065,0.0,0.0,114.15,0.0,303.25,83.4,68.6,83.4,0.1548274099999995
2025-08-31 23:00:00,0.179058005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.333885415,247.7824514924502,0.0,0.0,114.15,0.0,303.25,83.4,68.6,83.4,0.1548274099999995
2025-09-01 00:00:00,0.148784001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.295418531,247.45622576668873,0.0,0.0,84.08,0.0,256.03,84.2,61.1,84.2,0.14663452999999987
2025-09-01 01:00:00,0.148784001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.295418531,247.13003266349983,0.0,0.0,84.08,0.0,256.03,84.2,61.1,84.2,0.14663452999999987
2025-09-01 02:00:00,0.148784001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.295418531,246.80387217962124,0.0,0.0,84.08,0.0,256.03,84.2,61.1,84.2,0.14663452999999987
2025-09-01 03:00:00,0.437280002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.583914532,246.18336063730123,0.0,0.0,80.03,0.0,291.2,84.2,61.1,84.2,0.14663452999999987
2025-09-01 04:00:00,0.437280002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.583914532,245.56291114613546,0.0,0.0,80.03,0.0,291.2,84.2,61.1,84.2,0.14663452999999987
2025-09-01 05:00:00,0.437280002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.583914532,244.9425236999188,0.0,0.0,80.03,0.0,291.2,84.2,61.1,84.2,0.14663452999999987
2025-09-01 06:00:00,0.225901002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.372535532,244.53789114958965,0.0,0.0,120.43,0.0,290.72,84.2,61.1,84.2,0.14663452999999987
2025-09-01 07:00:00,0.225901002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.372535532,244.13329906251553,0.0,0.0,120.43,0.0,290.72,84.2,61.1,84.2,0.14663452999999987
2025-09-01 08:00:00,0.225901002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.372535532,243.7287474346501,0.0,0.0,120.43,0.0,290.72,84.2,61.1,84.2,0.14663452999999987
2025-09-01 09:00:00,0.6311610030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7777955330000001,242.91070564868215,0.0,0.0,98.19,0.0,242.2,84.2,61.1,84.2,0.14663452999999987
2025-09-01 10:00:00,0.6311610030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7777955330000001,242.0927456668928,0.0,0.0,98.19,0.0,242.2,84.2,61.1,84.2,0.14663452999999987
2025-09-01 11:00:00,0.6311610030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7777955330000001,241.2748674811016,0.0,0.0,98.19,0.0,242.2,84.2,61.1,84.2,0.14663452999999987
2025-09-01 12:00:00,1.4897610040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6363955340000003,239.580948633129,0.0,0.0,38.27,0.0,178.48,84.2,61.1,84.2,0.14663452999999987
2025-09-01 13:00:00,1.4897610040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6363955340000003,237.8871991770412,0.0,0.0,38.27,0.0,178.48,84.2,61.1,84.2,0.14663452999999987
2025-09-01 14:00:00,1.4897610040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6363955340000003,236.193619095899,0.0,0.0,38.27,0.0,178.48,84.2,61.1,84.2,0.14663452999999987
2025-09-01 15:00:00,0.706958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85359253,235.29898694827511,0.0,0.0,67.76,0.0,232.98,84.2,61.1,84.2,0.14663452999999987
2025-09-01 16:00:00,0.706958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85359253,234.404444263866,0.0,0.0,67.76,0.0,232.98,84.2,61.1,84.2,0.14663452999999987
2025-09-01 17:00:00,0.706958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85359253,233.50999103372533,0.0,0.0,67.76,0.0,232.98,84.2,61.1,84.2,0.14663452999999987
2025-09-01 18:00:00,0.160783004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10741753399999998,233.37703030605053,0.0,0.1,155.32,0.0,352.92,84.2,61.1,84.2,0.14663452999999987
2025-09-01 19:00:00,0.160783004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10741753399999998,233.2440828744485,0.0,0.1,155.32,0.0,352.92,84.2,61.1,84.2,0.14663452999999987
2025-09-01 20:00:00,0.160783004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10741753399999998,233.11114873758964,0.0,0.1,155.32,0.0,352.92,84.2,61.1,84.2,0.14663452999999987
2025-09-01 21:00:00,0.184141003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33077553299999995,232.75031156863426,0.0,0.0,125.2,0.0,373.2,84.2,61.1,84.2,0.14663452999999987
2025-09-01 22:00:00,0.184141003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33077553299999995,232.38951048339578,0.0,0.0,125.2,0.0,373.2,84.2,61.1,84.2,0.14663452999999987
2025-09-01 23:00:00,0.184141003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33077553299999995,232.02874547826582,0.0,0.0,125.2,0.0,373.2,84.2,61.1,84.2,0.14663452999999987
2025-09-02 00:00:00,0.205992003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.352626533,231.64571961086085,0.0,0.0,95.01,0.0,360.74,84.2,61.1,84.2,0.14663452999999987
2025-09-02 01:00:00,0.205992003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.352626533,231.26273204604263,0.0,0.0,95.01,0.0,360.74,84.2,61.1,84.2,0.14663452999999987
2025-09-02 02:00:00,0.205992003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.352626533,230.87978277998087,0.0,0.0,95.01,0.0,360.74,84.2,61.1,84.2,0.14663452999999987
2025-09-02 03:00:00,0.152523002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29915753199999995,230.55143201394776,0.0,0.0,92.5,0.0,381.03,84.2,61.1,84.2,0.14663452999999987
2025-09-02 04:00:00,0.152523002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29915753199999995,230.22311408299126,0.0,0.0,92.5,0.0,381.03,84.2,61.1,84.2,0.14663452999999987
2025-09-02 05:00:00,0.152523002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29915753199999995,229.89482898382786,0.0,0.0,92.5,0.0,381.03,84.2,61.1,84.2,0.14663452999999987
2025-09-02 06:00:00,0.301197002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.447831532,229.4148685499091,0.0,0.0,134.39,0.0,345.87,84.2,61.1,84.2,0.14663452999999987
2025-09-02 07:00:00,0.301197002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.447831532,228.93495611203372,0.0,0.0,134.39,0.0,345.87,84.2,61.1,84.2,0.14663452999999987
2025-09-02 08:00:00,0.301197002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.447831532,228.4550916654021,0.0,0.0,134.39,0.0,345.87,84.2,61.1,84.2,0.14663452999999987
2025-09-02 09:00:00,0.435187001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.581821531,227.83855071643967,0.0,0.0,121.05,0.0,264.88,84.2,61.1,84.2,0.14663452999999987
2025-09-02 10:00:00,0.435187001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.581821531,227.2220714215721,0.0,0.0,121.05,0.0,264.88,84.2,61.1,84.2,0.14663452999999987
2025-09-02 11:00:00,0.435187001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.581821531,226.60565377463405,0.0,0.0,121.05,0.0,264.88,84.2,61.1,84.2,0.14663452999999987
2025-09-02 12:00:00,0.3573170020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.503951532,226.06875695211372,0.0,0.0,78.94,0.0,140.02,84.2,61.1,84.2,0.14663452999999987
2025-09-02 13:00:00,0.3573170020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.503951532,225.53191381927564,0.0,0.0,78.94,0.0,140.02,84.2,61.1,84.2,0.14663452999999987
2025-09-02 14:00:00,0.3573170020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.503951532,224.99512437075086,0.0,0.0,78.94,0.0,140.02,84.2,61.1,84.2,0.14663452999999987
2025-09-02 15:00:00,0.606493002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7531275319999999,224.20412737668113,0.0,0.0,84.37,0.0,186.69,84.2,61.1,84.2,0.14663452999999987
2025-09-02 16:00:00,0.606493002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7531275319999999,223.4132094823108,0.0,0.0,84.37,0.0,186.69,84.2,61.1,84.2,0.14663452999999987
2025-09-02 17:00:00,0.606493002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7531275319999999,222.62237067972993,0.0,0.0,84.37,0.0,186.69,84.2,61.1,84.2,0.14663452999999987
2025-09-02 18:00:00,0.086520004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03315453399999713,222.5662772855191,0.0,0.1,173.16,0.0,348.26,84.2,61.1,84.2,0.14663452999999987
2025-09-02 19:00:00,0.086520004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03315453399999713,222.5101895006477,0.0,0.1,173.16,0.0,348.26,84.2,61.1,84.2,0.14663452999999987
2025-09-02 20:00:00,0.086520004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03315453399999713,222.45410732455477,0.0,0.1,173.16,0.0,348.26,84.2,61.1,84.2,0.14663452999999987
2025-09-02 21:00:00,0.3311780079999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47781253799999995,221.94429809953658,0.0,0.0,140.92,0.0,343.61,84.2,61.1,84.2,0.14663452999999987
2025-09-02 22:00:00,0.3311780079999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47781253799999995,221.4345398554409,0.0,0.0,140.92,0.0,343.61,84.2,61.1,84.2,0.14663452999999987
2025-09-02 23:00:00,0.3311780079999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47781253799999995,220.92483258716965,0.0,0.0,140.92,0.0,343.61,84.2,61.1,84.2,0.14663452999999987
2025-09-03 00:00:00,0.214512001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.361146531,220.53422323554358,0.0,0.0,97.25,0.0,308.99,84.2,61.1,84.2,0.14663452999999987
2025-09-03 01:00:00,0.214512001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.361146531,220.14365294485268,0.0,0.0,97.25,0.0,308.99,84.2,61.1,84.2,0.14663452999999987
2025-09-03 02:00:00,0.214512001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.361146531,219.75312171119083,0.0,0.0,97.25,0.0,308.99,84.2,61.1,84.2,0.14663452999999987
2025-09-03 03:00:00,0.145248001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.291882531,219.43330708167278,0.0,0.0,81.72,0.0,271.69,84.2,61.1,84.2,0.14663452999999987
2025-09-03 04:00:00,0.145248001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.291882531,219.1135244336177,0.0,0.0,81.72,0.0,271.69,84.2,61.1,84.2,0.14663452999999987
2025-09-03 05:00:00,0.145248001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.291882531,218.7937737638274,0.0,0.0,81.72,0.0,271.69,84.2,61.1,84.2,0.14663452999999987
2025-09-03 06:00:00,0.2972090030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.443843533,218.31899282216528,0.0,0.0,103.2,0.0,244.82,84.2,61.1,84.2,0.14663452999999987
2025-09-03 07:00:00,0.2972090030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.443843533,217.84425935859736,0.0,0.0,103.2,0.0,244.82,84.2,61.1,84.2,0.14663452999999987
2025-09-03 08:00:00,0.2972090030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.443843533,217.36957336837577,0.0,0.0,103.2,0.0,244.82,84.2,61.1,84.2,0.14663452999999987
2025-09-03 09:00:00,0.314879002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46151353199999995,216.87690423552874,0.0,0.0,85.3,0.0,121.54,84.2,61.1,84.2,0.14663452999999987
2025-09-03 10:00:00,0.314879002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46151353199999995,216.38428436959498,0.0,0.0,85.3,0.0,121.54,84.2,61.1,84.2,0.14663452999999987
2025-09-03 11:00:00,0.314879002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46151353199999995,215.89171376564784,0.0,0.0,85.3,0.0,121.54,84.2,61.1,84.2,0.14663452999999987
2025-09-03 12:00:00,0.111897001,0.0,0.0,0.0,0.0,0.0,0.258531531,0.30415474235294115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.87012459427126,0.0,0.0,-0.1,0.0,96.65,84.2,61.1,84.2,0.14663452999999987
2025-09-03 13:00:00,0.111897001,0.0,0.0,0.0,0.0,0.0,0.258531531,0.30415474235294115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.84853758181183,0.0,0.0,-0.1,0.0,96.65,84.2,61.1,84.2,0.14663452999999987
2025-09-03 14:00:00,0.111897001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.741468469007279,0.0,220.47359182768076,1.6666666666666667,0.0,-0.1,0.0,96.65,84.2,61.1,84.2,0.14663452999999987
2025-09-03 15:00:00,0.472019002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.38134646800000627,0.0,220.825264007138,0.3333333333333333,0.0,0.0,0.0,108.36,84.2,61.1,84.2,0.14663452999999987
2025-09-03 16:00:00,0.472019002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.3813464680000005,0.0,221.17690101937728,0.3333333333333333,0.0,0.0,0.0,108.36,84.2,61.1,84.2,0.14663452999999987
2025-09-03 17:00:00,0.472019002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.38134646800000627,0.0,221.52850286791536,0.3333333333333333,0.0,0.0,0.0,108.36,84.2,61.1,84.2,0.14663452999999987
2025-09-03 18:00:00,0.108074003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25470853299999996,221.24644335130202,0.0,0.0,102.35,0.0,212.09,84.2,61.1,84.2,0.14663452999999987
2025-09-03 19:00:00,0.108074003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25470853299999996,220.96441204064035,0.0,0.0,102.35,0.0,212.09,84.2,61.1,84.2,0.14663452999999987
2025-09-03 20:00:00,0.108074003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25470853299999996,220.68240893310974,0.0,0.0,102.35,0.0,212.09,84.2,61.1,84.2,0.14663452999999987
2025-09-03 21:00:00,0.1116730029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.258307533,220.3967615769103,0.0,0.0,94.17,0.0,183.42,84.2,61.1,84.2,0.14663452999999987
2025-09-03 22:00:00,0.1116730029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.258307533,220.1111427854465,0.0,0.0,94.17,0.0,183.42,84.2,61.1,84.2,0.14663452999999987
2025-09-03 23:00:00,0.1116730029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.258307533,219.82555255586183,0.0,0.0,94.17,0.0,183.42,84.2,61.1,84.2,0.14663452999999987
2025-09-04 00:00:00,0.208202004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.354836534,219.44149190468787,0.0,0.0,21.65,0.0,164.98,84.2,61.1,84.2,0.14663452999999987
2025-09-04 01:00:00,0.208202004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.354836534,219.05746965957903,0.0,0.0,21.65,0.0,164.98,84.2,61.1,84.2,0.14663452999999987
2025-09-04 02:00:00,0.208202004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.354836534,218.6734858166947,0.0,0.0,21.65,0.0,164.98,84.2,61.1,84.2,0.14663452999999987
2025-09-04 03:00:00,0.106890001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253524531,218.3929199670926,0.0,0.0,30.02,0.0,204.0,84.2,61.1,84.2,0.14663452999999987
2025-09-04 04:00:00,0.106890001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253524531,218.1123821740755,0.0,0.0,30.02,0.0,204.0,84.2,61.1,84.2,0.14663452999999987
2025-09-04 05:00:00,0.106890001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253524531,217.8318724348377,0.0,0.0,30.02,0.0,204.0,84.2,61.1,84.2,0.14663452999999987
2025-09-04 06:00:00,0.185532003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.332166533,217.4711438057575,0.0,0.0,107.87,0.0,210.2,84.2,61.1,84.2,0.14663452999999987
2025-09-04 07:00:00,0.185532003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.332166533,217.1104512495402,0.0,0.0,107.87,0.0,210.2,84.2,61.1,84.2,0.14663452999999987
2025-09-04 08:00:00,0.185532003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.332166533,216.74979476257852,0.0,0.0,107.87,0.0,210.2,84.2,61.1,84.2,0.14663452999999987
2025-09-04 09:00:00,0.649747006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.796381536,215.9154855626941,0.0,0.0,77.81,0.0,122.77,84.2,61.1,84.2,0.14663452999999987
2025-09-04 10:00:00,0.649747006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.796381536,215.08125979372966,0.0,0.0,77.81,0.0,122.77,84.2,61.1,84.2,0.14663452999999987
2025-09-04 11:00:00,0.649747006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.796381536,214.2471174473421,0.0,0.0,77.81,0.0,122.77,84.2,61.1,84.2,0.14663452999999987
2025-09-04 12:00:00,0.588785001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2645804689999931,0.0,214.48498159521736,0.3333333333333333,0.0,3.2,0.0,94.5,84.2,61.1,84.2,0.14663452999999987
2025-09-04 13:00:00,0.588785001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2645804690000002,0.0,214.72282195667785,0.3333333333333333,0.0,3.2,0.0,94.5,84.2,61.1,84.2,0.14663452999999987
2025-09-04 14:00:00,0.588785001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2645804689999931,0.0,214.96063853410217,0.3333333333333333,0.0,3.2,0.0,94.5,84.2,61.1,84.2,0.14663452999999987
2025-09-04 15:00:00,0.1406060019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287240532,214.6460398865753,0.0,0.0,71.0,0.0,188.23,84.2,61.1,84.2,0.14663452999999987
2025-09-04 16:00:00,0.1406060019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287240532,214.3314726989132,0.0,0.0,71.0,0.0,188.23,84.2,61.1,84.2,0.14663452999999987
2025-09-04 17:00:00,0.1406060019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287240532,214.01693696796983,0.0,0.0,71.0,0.0,188.23,84.2,61.1,84.2,0.14663452999999987
2025-09-04 18:00:00,0.624311001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.570945531,213.4129377936608,0.0,0.1,191.8,0.0,353.84,84.2,61.1,84.2,0.14663452999999987
2025-09-04 19:00:00,0.624311001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5709455309999971,212.8089990192692,0.0,0.1,191.8,0.0,353.84,84.2,61.1,84.2,0.14663452999999987
2025-09-04 20:00:00,0.624311001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.570945531,212.20512063875503,0.0,0.1,191.8,0.0,353.84,84.2,61.1,84.2,0.14663452999999987
2025-09-04 21:00:00,0.089908001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.236542531,211.94253019709933,0.0,0.0,124.93,0.0,366.46,84.2,61.1,84.2,0.14663452999999987
2025-09-04 22:00:00,0.089908001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.236542531,211.6799660144878,0.0,0.0,124.93,0.0,366.46,84.2,61.1,84.2,0.14663452999999987
2025-09-04 23:00:00,0.089908001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.236542531,211.41742808829454,0.0,0.0,124.93,0.0,366.46,84.2,61.1,84.2,0.14663452999999987
2025-09-05 00:00:00,0.156284003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302918533,211.08718580160817,0.0,0.0,95.25,0.0,363.38,84.2,61.1,84.2,0.14663452999999987
2025-09-05 01:00:00,0.156284003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302918533,210.75697653915046,0.0,0.0,95.25,0.0,363.38,84.2,61.1,84.2,0.14663452999999987
2025-09-05 02:00:00,0.156284003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302918533,210.426800297619,0.0,0.0,95.25,0.0,363.38,84.2,61.1,84.2,0.14663452999999987
2025-09-05 03:00:00,0.151631001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298265531,210.1014050349362,0.0,0.0,85.2,0.0,333.98,84.2,61.1,84.2,0.14663452999999987
2025-09-05 04:00:00,0.151631001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298265531,209.77604231177966,0.0,0.0,85.2,0.0,333.98,84.2,61.1,84.2,0.14663452999999987
2025-09-05 05:00:00,0.151631001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.298265531,209.45071212489543,0.0,0.0,85.2,0.0,333.98,84.2,61.1,84.2,0.14663452999999987
2025-09-05 06:00:00,0.2339210009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38055553099999995,209.0414450832748,0.0,0.0,119.16,0.0,363.47,84.2,61.1,84.2,0.14663452999999987
2025-09-05 07:00:00,0.2339210009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38055553099999995,208.6322189683583,0.0,0.0,119.16,0.0,363.47,84.2,61.1,84.2,0.14663452999999987
2025-09-05 08:00:00,0.2339210009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38055553099999995,208.2230337760533,0.0,0.0,119.16,0.0,363.47,84.2,61.1,84.2,0.14663452999999987
2025-09-05 09:00:00,0.396322003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5429565329999999,207.64817419410429,0.0,0.0,100.4,0.0,286.77,84.2,61.1,84.2,0.14663452999999987
2025-09-05 10:00:00,0.396322003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5429565329999999,207.07337209811345,0.0,0.0,100.4,0.0,286.77,84.2,61.1,84.2,0.14663452999999987
2025-09-05 11:00:00,0.396322003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5429565329999999,206.4986274823322,0.0,0.0,100.4,0.0,286.77,84.2,61.1,84.2,0.14663452999999987
2025-09-05 12:00:00,0.6653999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81203453,205.64937095631868,0.0,0.0,78.25,0.0,185.64,84.2,61.1,84.2,0.14663452999999987
2025-09-05 13:00:00,0.6653999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81203453,204.80019935595774,0.0,0.0,78.25,0.0,185.64,84.2,61.1,84.2,0.14663452999999987
2025-09-05 14:00:00,0.6653999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81203453,203.95111267275684,0.0,0.0,78.25,0.0,185.64,84.2,61.1,84.2,0.14663452999999987
2025-09-05 15:00:00,0.292363001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.438997531,203.48276089720383,0.0,0.0,77.53,0.0,218.66,84.2,61.1,84.2,0.14663452999999987
2025-09-05 16:00:00,0.292363001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.438997531,203.01445595682839,0.0,0.0,77.53,0.0,218.66,84.2,61.1,84.2,0.14663452999999987
2025-09-05 17:00:00,0.292363001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.438997531,202.54619784694697,0.0,0.0,77.53,0.0,218.66,84.2,61.1,84.2,0.14663452999999987
2025-09-05 18:00:00,0.127278003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27391253299999996,202.2464406424684,0.0,0.0,108.95,0.0,374.95,84.2,61.1,84.2,0.14663452999999987
2025-09-05 19:00:00,0.127278003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27391253299999996,201.94671341371026,0.0,0.0,108.95,0.0,374.95,84.2,61.1,84.2,0.14663452999999987
2025-09-05 20:00:00,0.127278003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27391253299999996,201.647016157675,0.0,0.0,108.95,0.0,374.95,84.2,61.1,84.2,0.14663452999999987
2025-09-05 21:00:00,0.319715007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.466349537,201.15098458156947,0.0,0.0,117.1,0.0,409.06,84.2,61.1,84.2,0.14663452999999987
2025-09-05 22:00:00,0.319715007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.466349537,200.65500260862154,0.0,0.0,117.1,0.0,409.06,84.2,61.1,84.2,0.14663452999999987
2025-09-05 23:00:00,0.319715007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.466349537,200.1590702338709,0.0,0.0,117.1,0.0,409.06,84.2,61.1,84.2,0.14663452999999987
2025-09-06 00:00:00,0.280986003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42762053299999997,199.70270684419447,0.0,0.0,101.21,0.0,435.6,84.2,61.1,84.2,0.14663452999999987
2025-09-06 01:00:00,0.280986003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42762053299999997,199.246389090857,0.0,0.0,101.21,0.0,435.6,84.2,61.1,84.2,0.14663452999999987
2025-09-06 02:00:00,0.280986003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42762053299999997,198.79011696929487,0.0,0.0,101.21,0.0,435.6,84.2,61.1,84.2,0.14663452999999987
2025-09-06 03:00:00,0.346424002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49305853200000005,198.26711700657754,0.0,0.0,97.84,0.0,458.28,84.2,61.1,84.2,0.14663452999999987
2025-09-06 04:00:00,0.346424002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49305853200000005,197.74416934385647,0.0,0.0,97.84,0.0,458.28,84.2,61.1,84.2,0.14663452999999987
2025-09-06 05:00:00,0.346424002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49305853200000005,197.22127397590168,0.0,0.0,97.84,0.0,458.28,84.2,61.1,84.2,0.14663452999999987
2025-09-06 06:00:00,0.3491850019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495819532,196.69561355054492,0.0,0.0,102.6,0.0,407.69,84.2,61.1,84.2,0.14663452999999987
2025-09-06 07:00:00,0.3491850019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495819532,196.1700056912307,0.0,0.0,102.6,0.0,407.69,84.2,61.1,84.2,0.14663452999999987
2025-09-06 08:00:00,0.3491850019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.495819532,195.6444503927024,0.0,0.0,102.6,0.0,407.69,84.2,61.1,84.2,0.14663452999999987
2025-09-06 09:00:00,0.456575004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6032095340000001,195.00936601501007,0.0,0.0,79.11,0.0,125.58,84.2,61.1,84.2,0.14663452999999987
2025-09-06 10:00:00,0.456575004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6032095340000001,194.3743451457555,0.0,0.0,79.11,0.0,125.58,84.2,61.1,84.2,0.14663452999999987
2025-09-06 11:00:00,0.456575004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6032095340000001,193.73938777858788,0.0,0.0,79.11,0.0,125.58,84.2,61.1,84.2,0.14663452999999987
2025-09-06 12:00:00,0.1856180029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.667747467007278,0.0,198.29440635747716,1.6666666666666667,0.0,-0.02,0.0,95.35,84.2,61.1,84.2,0.14663452999999987
2025-09-06 13:00:00,0.1856180029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.667747467007278,0.0,202.84896943450855,1.6666666666666667,0.0,-0.02,0.0,95.35,84.2,61.1,84.2,0.14663452999999987
2025-09-06 14:00:00,0.1856180029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.667747467007278,0.0,207.40307705523222,1.6666666666666667,0.0,-0.02,0.0,95.35,84.2,61.1,84.2,0.14663452999999987
2025-09-06 15:00:00,0.391903001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4614624690000013,0.0,207.8345699671467,0.3333333333333333,0.0,-0.01,0.0,118.03,84.2,61.1,84.2,0.14663452999999987
2025-09-06 16:00:00,0.391903001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4614624690000013,0.0,208.26601972977,0.3333333333333333,0.0,-0.01,0.0,118.03,84.2,61.1,84.2,0.14663452999999987
2025-09-06 17:00:00,0.391903001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.46146246899999477,0.0,208.697426347417,0.3333333333333333,0.0,-0.01,0.0,118.03,84.2,61.1,84.2,0.14663452999999987
2025-09-06 18:00:00,0.118459003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.265093533,208.4060529996802,0.0,0.0,116.47,0.0,341.67,84.2,61.1,84.2,0.14663452999999987
2025-09-06 19:00:00,0.118459003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.265093533,208.1147087892782,0.0,0.0,116.47,0.0,341.67,84.2,61.1,84.2,0.14663452999999987
2025-09-06 20:00:00,0.118459003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.265093533,207.82339371329724,0.0,0.0,116.47,0.0,341.67,84.2,61.1,84.2,0.14663452999999987
2025-09-06 21:00:00,0.1853320039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331966534,207.46387001270142,0.0,0.0,109.95,0.0,305.23,84.2,61.1,84.2,0.14663452999999987
2025-09-06 22:00:00,0.1853320039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331966534,207.10438226447565,0.0,0.0,109.95,0.0,305.23,84.2,61.1,84.2,0.14663452999999987
2025-09-06 23:00:00,0.1853320039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.331966534,206.7449304650247,0.0,0.0,109.95,0.0,305.23,84.2,61.1,84.2,0.14663452999999987
2025-09-07 00:00:00,0.319878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46651253,206.24822277810065,0.0,0.0,89.72,0.0,200.53,84.2,61.1,84.2,0.14663452999999987
2025-09-07 01:00:00,0.319878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46651253,205.7515647619453,0.0,0.0,89.72,0.0,200.53,84.2,61.1,84.2,0.14663452999999987
2025-09-07 02:00:00,0.319878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46651253,205.25495641159156,0.0,0.0,89.72,0.0,200.53,84.2,61.1,84.2,0.14663452999999987
2025-09-07 03:00:00,0.2186960019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.365330532,204.86164465880756,0.0,0.0,83.4,0.0,181.72,84.2,61.1,84.2,0.14663452999999987
2025-09-07 04:00:00,0.2186960019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.365330532,204.46837223719885,0.0,0.0,83.4,0.0,181.72,84.2,61.1,84.2,0.14663452999999987
2025-09-07 05:00:00,0.2186960019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.365330532,204.07513914283228,0.0,0.0,83.4,0.0,181.72,84.2,61.1,84.2,0.14663452999999987
2025-09-07 06:00:00,0.444898001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.591532531,203.45112700544863,0.0,0.0,81.5,0.0,163.27,84.2,61.1,84.2,0.14663452999999987
2025-09-07 07:00:00,0.444898001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.591532531,202.8271772692787,0.0,0.0,81.5,0.0,163.27,84.2,61.1,84.2,0.14663452999999987
2025-09-07 08:00:00,0.444898001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.591532531,202.2032899280824,0.0,0.0,81.5,0.0,163.27,84.2,61.1,84.2,0.14663452999999987
2025-09-07 09:00:00,0.2908000019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.562565468007278,0.0,206.65438375773675,1.6666666666666667,0.0,-0.09,0.0,96.53,84.2,61.1,84.2,0.14663452999999987
2025-09-07 10:00:00,0.2908000019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.562565468007248,0.0,211.1050324780081,1.6666666666666667,0.0,-0.09,0.0,96.53,84.2,61.1,84.2,0.14663452999999987
2025-09-07 11:00:00,0.2908000019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.562565468007248,0.0,215.55523613340742,1.6666666666666667,0.0,-0.09,0.0,96.53,84.2,61.1,84.2,0.14663452999999987
2025-09-07 12:00:00,0.082580001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7437229985438438,2.8674279138231373,0.0,0.0,9.770785469,0.0,225.1090503694141,7.0068808932807976,0.0,-40.02,0.0,82.67,84.2,61.1,84.2,0.14663452999999987
2025-09-07 13:00:00,0.082580001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7437229985438438,2.8674279138231373,0.0,0.0,9.770785469,0.0,234.66190922399716,7.006880893280686,0.0,-40.02,0.0,82.67,84.2,61.1,84.2,0.14663452999999987
2025-09-07 14:00:00,0.082580001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7437229985438438,2.8674279138231373,0.0,0.0,9.770785469,0.0,244.21381279269477,7.006880893280686,0.0,-40.02,0.0,82.67,84.2,61.1,84.2,0.14663452999999987
2025-09-07 15:00:00,0.154054005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.699311465000001,0.0,253.6947166471155,6.9639526538132595,0.0,-21.21,0.0,93.91,84.2,61.1,84.2,0.14663452999999987
2025-09-07 16:00:00,0.154054005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.699311465000001,0.0,263.1746724111508,6.9639526538132595,0.0,-21.21,0.0,93.91,84.2,61.1,84.2,0.14663452999999987
2025-09-07 17:00:00,0.154054005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.699311465,0.0,272.65368017960975,6.963952653813309,0.0,-21.21,0.0,93.91,84.2,61.1,84.2,0.14663452999999987
2025-09-07 18:00:00,0.3195200059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46615453599999995,272.1507469177143,0.0,0.0,95.91,0.0,225.05,84.2,61.1,84.2,0.14663452999999987
2025-09-07 19:00:00,0.3195200059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46615453599999995,271.647863949145,0.0,0.0,95.91,0.0,225.05,84.2,61.1,84.2,0.14663452999999987
2025-09-07 20:00:00,0.3195200059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46615453599999995,271.1450312688726,0.0,0.0,95.91,0.0,225.05,84.2,61.1,84.2,0.14663452999999987
2025-09-07 21:00:00,0.1579230009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304557531,270.8071437749294,0.0,0.0,86.02,0.0,221.99,84.2,61.1,84.2,0.14663452999999987
2025-09-07 22:00:00,0.1579230009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304557531,270.4692900697356,0.0,0.0,86.02,0.0,221.99,84.2,61.1,84.2,0.14663452999999987
2025-09-07 23:00:00,0.1579230009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304557531,270.13147014991233,0.0,0.0,86.02,0.0,221.99,84.2,61.1,84.2,0.14663452999999987
2025-09-08 00:00:00,0.0990950019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24572953199999997,269.85371258248915,0.0,0.0,79.66,0.0,225.02,84.2,61.1,84.2,0.14663452999999987
2025-09-08 01:00:00,0.0990950019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24572953199999997,269.5759827908227,0.0,0.0,79.66,0.0,225.02,84.2,61.1,84.2,0.14663452999999987
2025-09-08 02:00:00,0.0990950019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24572953199999997,269.29828077213546,0.0,0.0,79.66,0.0,225.02,84.2,61.1,84.2,0.14663452999999987
2025-09-08 03:00:00,0.189393002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33602753199999996,268.9284657073236,0.0,0.0,82.27,0.0,262.09,84.2,61.1,84.2,0.14663452999999987
2025-09-08 04:00:00,0.189393002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33602753199999996,268.5586876240182,0.0,0.0,82.27,0.0,262.09,84.2,61.1,84.2,0.14663452999999987
2025-09-08 05:00:00,0.189393002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33602753199999996,268.1889465185211,0.0,0.0,82.27,0.0,262.09,84.2,61.1,84.2,0.14663452999999987
2025-09-08 06:00:00,0.6141910020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7608255319999999,267.38577504019577,0.0,0.0,109.9,0.0,325.37,84.2,61.1,84.2,0.14663452999999987
2025-09-08 07:00:00,0.6141910020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7608255319999999,266.58268387901825,0.0,0.0,109.9,0.0,325.37,84.2,61.1,84.2,0.14663452999999987
2025-09-08 08:00:00,0.6141910020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7608255319999999,265.77967302695686,0.0,0.0,109.9,0.0,325.37,84.2,61.1,84.2,0.14663452999999987
2025-09-08 09:00:00,0.5362160010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6828505310000001,265.05630880353175,0.0,0.0,102.05,0.0,242.58,84.2,61.1,84.2,0.14663452999999987
2025-09-08 10:00:00,0.5362160010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6828505310000001,264.33301691652895,0.0,0.0,102.05,0.0,242.58,84.2,61.1,84.2,0.14663452999999987
2025-09-08 11:00:00,0.5362160010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6828505310000001,263.60979735871484,0.0,0.0,102.05,0.0,242.58,84.2,61.1,84.2,0.14663452999999987
2025-09-08 12:00:00,1.089511003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.236145533,262.32206338612184,0.0,0.0,65.35,0.0,200.78,84.2,61.1,84.2,0.14663452999999987
2025-09-08 13:00:00,1.089511003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.236145533,261.0344581869261,0.0,0.0,65.35,0.0,200.78,84.2,61.1,84.2,0.14663452999999987
2025-09-08 14:00:00,1.089511003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.236145533,259.7469817482502,0.0,0.0,65.35,0.0,200.78,84.2,61.1,84.2,0.14663452999999987
2025-09-08 15:00:00,0.863730003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.010364533,258.69002283272846,0.0,0.0,78.46,0.0,311.37,84.2,61.1,84.2,0.14663452999999987
2025-09-08 16:00:00,0.863730003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.010364533,257.63316961309823,0.0,0.0,78.46,0.0,311.37,84.2,61.1,84.2,0.14663452999999987
2025-09-08 17:00:00,0.863730003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.010364533,256.57642207878996,0.0,0.0,78.46,0.0,311.37,84.2,61.1,84.2,0.14663452999999987
2025-09-08 18:00:00,0.415886,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36252053,256.18084552841884,0.0,0.1,196.61,0.0,415.96,84.2,61.1,84.2,0.14663452999999987
2025-09-08 19:00:00,0.415886,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36252053,255.78530853570274,0.0,0.1,196.61,0.0,415.96,84.2,61.1,84.2,0.14663452999999987
2025-09-08 20:00:00,0.415886,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3625205299999972,255.3898110966859,0.0,0.1,196.61,0.0,415.96,84.2,61.1,84.2,0.14663452999999987
2025-09-08 21:00:00,0.432242001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3788765309999999,254.97766341047418,0.0,0.1,152.0,0.0,426.82,84.2,61.1,84.2,0.14663452999999987
2025-09-08 22:00:00,0.432242001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3788765309999999,254.5655569390311,0.0,0.1,152.0,0.0,426.82,84.2,61.1,84.2,0.14663452999999987
2025-09-08 23:00:00,0.432242001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3788765309999999,254.15349167823516,0.0,0.1,152.0,0.0,426.82,84.2,61.1,84.2,0.14663452999999987
2025-09-09 00:00:00,0.153714006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300348536,253.82159823110817,0.0,0.0,114.52,0.0,462.47,84.2,61.1,84.2,0.14663452999999987
2025-09-09 01:00:00,0.153714006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300348536,253.4897379733259,0.0,0.0,114.52,0.0,462.47,84.2,61.1,84.2,0.14663452999999987
2025-09-09 02:00:00,0.153714006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300348536,253.1579109015694,0.0,0.0,114.52,0.0,462.47,84.2,61.1,84.2,0.14663452999999987
2025-09-09 03:00:00,0.0980630039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24469753399999997,252.88290374925478,0.0,0.0,109.8,0.0,462.32,84.2,61.1,84.2,0.14663452999999987
2025-09-09 04:00:00,0.0980630039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24469753399999997,252.60792409765537,0.0,0.0,109.8,0.0,462.32,84.2,61.1,84.2,0.14663452999999987
2025-09-09 05:00:00,0.0980630039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24469753399999997,252.33297194402112,0.0,0.0,109.8,0.0,462.32,84.2,61.1,84.2,0.14663452999999987
2025-09-09 06:00:00,0.170188006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11682253599999715,252.18853197743897,0.0,0.1,182.39,0.0,420.12,84.2,61.1,84.2,0.14663452999999987
2025-09-09 07:00:00,0.170188006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11682253599999715,252.04410645485348,0.0,0.1,182.39,0.0,420.12,84.2,61.1,84.2,0.14663452999999987
2025-09-09 08:00:00,0.170188006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11682253599999715,251.89969537482025,0.0,0.1,182.39,0.0,420.12,84.2,61.1,84.2,0.14663452999999987
2025-09-09 09:00:00,0.2656750049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41230953499999995,251.45378138997665,0.0,0.0,127.59,0.0,308.15,84.2,61.1,84.2,0.14663452999999987
2025-09-09 10:00:00,0.2656750049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41230953499999995,251.00791199653153,0.0,0.0,127.59,0.0,308.15,84.2,61.1,84.2,0.14663452999999987
2025-09-09 11:00:00,0.2656750049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41230953499999995,250.56208719002575,0.0,0.0,127.59,0.0,308.15,84.2,61.1,84.2,0.14663452999999987
2025-09-09 12:00:00,0.6614120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.808046533,249.71249370273532,0.0,0.0,87.18,0.0,278.69,84.2,61.1,84.2,0.14663452999999987
2025-09-09 13:00:00,0.6614120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.808046533,248.8629851747936,0.0,0.0,87.18,0.0,278.69,84.2,61.1,84.2,0.14663452999999987
2025-09-09 14:00:00,0.6614120029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.808046533,248.0135615977047,0.0,0.0,87.18,0.0,278.69,84.2,61.1,84.2,0.14663452999999987
2025-09-09 15:00:00,0.189214002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.335848532,247.64605765787147,0.0,0.0,92.49,0.0,332.06,84.2,61.1,84.2,0.14663452999999987
2025-09-09 16:00:00,0.189214002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.335848532,247.2785904684322,0.0,0.0,92.49,0.0,332.06,84.2,61.1,84.2,0.14663452999999987
2025-09-09 17:00:00,0.189214002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.335848532,246.91116002571192,0.0,0.0,92.49,0.0,332.06,84.2,61.1,84.2,0.14663452999999987
2025-09-09 18:00:00,0.154249,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10088352999999717,246.78352653215833,0.0,0.1,192.68,0.0,416.26,84.2,61.1,84.2,0.14663452999999987
2025-09-09 19:00:00,0.154249,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10088352999999717,246.6559058019541,0.0,0.1,192.68,0.0,416.26,84.2,61.1,84.2,0.14663452999999987
2025-09-09 20:00:00,0.154249,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10088352999999717,246.5282978338229,0.0,0.1,192.68,0.0,416.26,84.2,61.1,84.2,0.14663452999999987
2025-09-09 21:00:00,0.1920360019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33867053199999997,246.15806282852932,0.0,0.0,133.37,0.0,421.63,84.2,61.1,84.2,0.14663452999999987
2025-09-09 22:00:00,0.1920360019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33867053199999997,245.78786484673628,0.0,0.0,133.37,0.0,421.63,84.2,61.1,84.2,0.14663452999999987
2025-09-09 23:00:00,0.1920360019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33867053199999997,245.4177038847414,0.0,0.0,133.37,0.0,421.63,84.2,61.1,84.2,0.14663452999999987
2025-09-10 00:00:00,0.191448002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.338082532,245.0481799388427,0.0,0.0,106.93,0.0,431.25,84.2,61.1,84.2,0.14663452999999987
2025-09-10 01:00:00,0.191448002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.338082532,244.6786929453386,0.0,0.0,106.93,0.0,431.25,84.2,61.1,84.2,0.14663452999999987
2025-09-10 02:00:00,0.191448002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.338082532,244.30924290053386,0.0,0.0,106.93,0.0,431.25,84.2,61.1,84.2,0.14663452999999987
2025-09-10 03:00:00,0.1783930019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325027532,243.95315122930504,0.0,0.0,104.81,0.0,454.49,84.2,61.1,84.2,0.14663452999999987
2025-09-10 04:00:00,0.1783930019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325027532,243.59709516724334,0.0,0.0,104.81,0.0,454.49,84.2,61.1,84.2,0.14663452999999987
2025-09-10 05:00:00,0.1783930019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325027532,243.24107471078784,0.0,0.0,104.81,0.0,454.49,84.2,61.1,84.2,0.14663452999999987
2025-09-10 06:00:00,0.7014160349999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8480505650000001,242.351392883929,0.0,0.0,133.35,0.0,426.68,84.2,61.1,84.2,0.14663452999999987
2025-09-10 07:00:00,0.7014160349999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8480505650000001,241.46180002525287,0.0,0.0,133.35,0.0,426.68,84.2,61.1,84.2,0.14663452999999987
2025-09-10 08:00:00,0.7014160349999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8480505650000001,240.57229612586258,0.0,0.0,133.35,0.0,426.68,84.2,61.1,84.2,0.14663452999999987
2025-09-10 09:00:00,1.419801024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.566435554,238.94983526971936,0.0,0.0,129.46,0.0,332.03,84.2,61.1,84.2,0.14663452999999987
2025-09-10 10:00:00,1.419801024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.566435554,237.32753665966177,0.0,0.0,129.46,0.0,332.03,84.2,61.1,84.2,0.14663452999999987
2025-09-10 11:00:00,1.419801024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.566435554,235.70540027946518,0.0,0.0,129.46,0.0,332.03,84.2,61.1,84.2,0.14663452999999987
2025-09-10 12:00:00,1.164219003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.310853533,234.34422409351887,0.0,0.0,88.85,0.0,297.67,84.2,61.1,84.2,0.14663452999999987
2025-09-10 13:00:00,1.164219003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.310853533,232.98318402519118,0.0,0.0,88.85,0.0,297.67,84.2,61.1,84.2,0.14663452999999987
2025-09-10 14:00:00,1.164219003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.310853533,231.6222800608703,0.0,0.0,88.85,0.0,297.67,84.2,61.1,84.2,0.14663452999999987
2025-09-10 15:00:00,0.9810760039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127710534,230.44839279817035,0.0,0.0,90.8,0.0,321.46,84.2,61.1,84.2,0.14663452999999987
2025-09-10 16:00:00,0.9810760039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127710534,229.27462292419668,0.0,0.0,90.8,0.0,321.46,84.2,61.1,84.2,0.14663452999999987
2025-09-10 17:00:00,0.9810760039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127710534,228.10097042721037,0.0,0.0,90.8,0.0,321.46,84.2,61.1,84.2,0.14663452999999987
