timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-09-10 18:00:00,0.145934002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09256853199999715,227.9837026444534,0.0,0.1,170.59,0.0,413.79,84.2,61.1,84.2,0.14663452999999987
2025-09-10 19:00:00,0.145934002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09256853199999715,227.86644658847467,0.0,0.1,170.59,0.0,413.79,84.2,61.1,84.2,0.14663452999999987
2025-09-10 20:00:00,0.145934002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09256853199999715,227.74920225810155,0.0,0.1,170.59,0.0,413.79,84.2,61.1,84.2,0.14663452999999987
2025-09-10 21:00:00,0.374036015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520670545,227.19513086338594,0.0,0.0,122.94,0.0,388.91,84.2,61.1,84.2,0.14663452999999987
2025-09-10 22:00:00,0.374036015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520670545,226.6411148758098,0.0,0.0,122.94,0.0,388.91,84.2,61.1,84.2,0.14663452999999987
2025-09-10 23:00:00,0.374036015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520670545,226.0871542898324,0.0,0.0,122.94,0.0,388.91,84.2,61.1,84.2,0.14663452999999987
2025-09-11 00:00:00,0.101239002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24787353199999998,225.8116133988932,0.0,0.0,88.21,0.0,276.78,84.2,61.1,84.2,0.14663452999999987
2025-09-11 01:00:00,0.101239002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24787353199999998,225.5361000620431,0.0,0.0,88.21,0.0,276.78,84.2,61.1,84.2,0.14663452999999987
2025-09-11 02:00:00,0.101239002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24787353199999998,225.26061427652667,0.0,0.0,88.21,0.0,276.78,84.2,61.1,84.2,0.14663452999999987
2025-09-11 03:00:00,0.265855001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.412489531,224.81718053040515,0.0,0.0,70.67,0.0,243.95,84.2,61.1,84.2,0.14663452999999987
2025-09-11 04:00:00,0.265855001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.412489531,224.37379112765825,0.0,0.0,70.67,0.0,243.95,84.2,61.1,84.2,0.14663452999999987
2025-09-11 05:00:00,0.265855001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.412489531,223.9304460638516,0.0,0.0,70.67,0.0,243.95,84.2,61.1,84.2,0.14663452999999987
2025-09-11 06:00:00,0.6820330130000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8286675429999999,223.06247389373502,0.0,0.0,111.18,0.0,277.21,84.2,61.1,84.2,0.14663452999999987
2025-09-11 07:00:00,0.6820330130000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8286675429999999,222.19458852083545,0.0,0.0,111.18,0.0,277.21,84.2,61.1,84.2,0.14663452999999987
2025-09-11 08:00:00,0.6820330130000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8286675429999999,221.32678993647318,0.0,0.0,111.18,0.0,277.21,84.2,61.1,84.2,0.14663452999999987
2025-09-11 09:00:00,0.7711750049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.917809535,220.3681169156428,0.0,0.0,102.05,0.0,129.53,84.2,61.1,84.2,0.14663452999999987
2025-09-11 10:00:00,0.7711750049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.917809535,219.4095397621145,0.0,0.0,102.05,0.0,129.53,84.2,61.1,84.2,0.14663452999999987
2025-09-11 11:00:00,0.7711750049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.917809535,218.45105846630153,0.0,0.0,102.05,0.0,129.53,84.2,61.1,84.2,0.14663452999999987
2025-09-11 12:00:00,0.1310579999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.72230747,0.0,223.0570746810549,1.6666666666666667,0.0,-0.01,0.0,82.62,84.2,61.1,84.2,0.14663452999999987
2025-09-11 13:00:00,0.1310579999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.72230747,0.0,227.6626302941868,1.6666666666666667,0.0,-0.01,0.0,82.62,84.2,61.1,84.2,0.14663452999999987
2025-09-11 14:00:00,0.1310579999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.72230747,0.0,232.2677253517574,1.6666666666666667,0.0,-0.01,0.0,82.62,84.2,61.1,84.2,0.14663452999999987
2025-09-11 15:00:00,0.191531007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.661834463007278,0.0,236.81309635296938,1.6666666666666667,0.0,0.0,0.0,97.65,84.2,61.1,84.2,0.14663452999999987
2025-09-11 16:00:00,0.191531007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.661834463007278,0.0,241.35801281708123,1.6666666666666667,0.0,0.0,0.0,97.65,84.2,61.1,84.2,0.14663452999999987
2025-09-11 17:00:00,0.191531007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.661834463007278,0.0,245.90247478954666,1.6666666666666667,0.0,0.0,0.0,97.65,84.2,61.1,84.2,0.14663452999999987
2025-09-11 18:00:00,0.126033004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272667534,245.5996523645167,0.0,0.0,118.57,0.0,239.4,84.2,61.1,84.2,0.14663452999999987
2025-09-11 19:00:00,0.126033004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272667534,245.29686022172922,0.0,0.0,118.57,0.0,239.4,84.2,61.1,84.2,0.14663452999999987
2025-09-11 20:00:00,0.126033004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272667534,244.99409835815604,0.0,0.0,118.57,0.0,239.4,84.2,61.1,84.2,0.14663452999999987
2025-09-11 21:00:00,0.6953840029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8420185329999998,244.11039636362634,0.0,0.0,111.45,0.0,213.2,84.2,61.1,84.2,0.14663452999999987
2025-09-11 22:00:00,0.6953840029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8420185329999998,243.22678273929608,0.0,0.0,111.45,0.0,213.2,84.2,61.1,84.2,0.14663452999999987
2025-09-11 23:00:00,0.6953840029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8420185329999998,242.34325747632826,0.0,0.0,111.45,0.0,213.2,84.2,61.1,84.2,0.14663452999999987
2025-09-12 00:00:00,0.130071002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.276705532,242.03667056690716,0.0,0.0,32.83,0.0,138.24,84.2,61.1,84.2,0.14663452999999987
2025-09-12 01:00:00,0.130071002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.276705532,241.730114316177,0.0,0.0,32.83,0.0,138.24,84.2,61.1,84.2,0.14663452999999987
2025-09-12 02:00:00,0.130071002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.276705532,241.42358872107192,0.0,0.0,32.83,0.0,138.24,84.2,61.1,84.2,0.14663452999999987
2025-09-12 03:00:00,0.255474003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.402108533,240.98913153260798,0.0,0.0,16.35,0.0,149.43,84.2,61.1,84.2,0.14663452999999987
2025-09-12 04:00:00,0.255474003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.402108533,240.55471778986288,0.0,0.0,16.35,0.0,149.43,84.2,61.1,84.2,0.14663452999999987
2025-09-12 05:00:00,0.255474003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.402108533,240.12034748849206,0.0,0.0,16.35,0.0,149.43,84.2,61.1,84.2,0.14663452999999987
2025-09-12 06:00:00,0.692266019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8389005490000001,239.24031448537588,0.0,0.0,95.29,0.0,186.65,84.2,61.1,84.2,0.14663452999999987
2025-09-12 07:00:00,0.692266019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8389005490000001,238.36036948556,0.0,0.0,95.29,0.0,186.65,84.2,61.1,84.2,0.14663452999999987
2025-09-12 08:00:00,0.692266019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8389005490000001,237.4805124802441,0.0,0.0,95.29,0.0,186.65,84.2,61.1,84.2,0.14663452999999987
2025-09-12 09:00:00,0.7156290040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.862263534,236.5769036800165,0.0,0.0,48.07,0.0,99.65,84.2,61.1,84.2,0.14663452999999987
2025-09-12 10:00:00,0.7156290040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.862263534,235.67338524066892,0.0,0.0,48.07,0.0,99.65,84.2,61.1,84.2,0.14663452999999987
2025-09-12 11:00:00,0.7156290040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.862263534,234.76995715316528,0.0,0.0,48.07,0.0,99.65,84.2,61.1,84.2,0.14663452999999987
2025-09-12 12:00:00,1.262161019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.591204451,0.0,243.16586051942994,6.9298245614035086,0.0,-5.11,0.0,68.82,84.2,61.1,84.2,0.14663452999999987
2025-09-12 13:00:00,1.262161019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.591204451,0.0,251.56092429535798,6.9298245614035086,0.0,-5.11,0.0,68.82,84.2,61.1,84.2,0.14663452999999987
2025-09-12 14:00:00,1.262161019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.591204451,0.0,259.9551485649084,6.9298245614035086,0.0,-5.11,0.0,68.82,84.2,61.1,84.2,0.14663452999999987
2025-09-12 15:00:00,0.4518740009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.401491469,0.0,264.24261468967194,1.6666666666666667,0.0,-4.0,0.0,80.1,84.2,61.1,84.2,0.14663452999999987
2025-09-12 16:00:00,0.4518740009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.401491469,0.0,268.529652067823,1.6666666666666667,0.0,-4.0,0.0,80.1,84.2,61.1,84.2,0.14663452999999987
2025-09-12 17:00:00,0.4518740009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.401491469,0.0,272.81626074223624,1.6666666666666667,0.0,-4.0,0.0,80.1,84.2,61.1,84.2,0.14663452999999987
2025-09-12 18:00:00,0.079498001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22613253099999997,272.55823163554976,0.0,0.0,108.71,0.0,228.35,84.2,61.1,84.2,0.14663452999999987
2025-09-12 19:00:00,0.079498001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22613253099999997,272.30022833177395,0.0,0.0,108.71,0.0,228.35,84.2,61.1,84.2,0.14663452999999987
2025-09-12 20:00:00,0.079498001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22613253099999997,272.0422508283285,0.0,0.0,108.71,0.0,228.35,84.2,61.1,84.2,0.14663452999999987
2025-09-12 21:00:00,0.611340001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7579745310000001,271.24160320426614,0.0,0.0,113.96,0.0,237.85,84.2,61.1,84.2,0.14663452999999987
2025-09-12 22:00:00,0.611340001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7579745310000001,270.4410356449662,0.0,0.0,113.96,0.0,237.85,84.2,61.1,84.2,0.14663452999999987
2025-09-12 23:00:00,0.611340001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7579745310000001,269.6405481424221,0.0,0.0,113.96,0.0,237.85,84.2,61.1,84.2,0.14663452999999987
2025-09-13 00:00:00,0.0801720019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22680653199999998,269.3821488508732,0.0,0.0,85.89,0.0,161.82,84.2,61.1,84.2,0.14663452999999987
2025-09-13 01:00:00,0.0801720019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22680653199999998,269.1237753992534,0.0,0.0,85.89,0.0,161.82,84.2,61.1,84.2,0.14663452999999987
2025-09-13 02:00:00,0.0801720019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22680653199999998,268.8654277849788,0.0,0.0,85.89,0.0,161.82,84.2,61.1,84.2,0.14663452999999987
2025-09-13 03:00:00,0.124023002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.270657532,268.5623600870983,0.0,0.0,72.45,0.0,152.36,84.2,61.1,84.2,0.14663452999999987
2025-09-13 04:00:00,0.124023002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.270657532,268.2593226959875,0.0,0.0,72.45,0.0,152.36,84.2,61.1,84.2,0.14663452999999987
2025-09-13 05:00:00,0.124023002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.270657532,267.95631560861585,0.0,0.0,72.45,0.0,152.36,84.2,61.1,84.2,0.14663452999999987
2025-09-13 06:00:00,0.449134007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5957685370000001,267.3215928984836,0.0,0.0,74.71,0.0,143.21,84.2,61.1,84.2,0.14663452999999987
2025-09-13 07:00:00,0.449134007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5957685370000001,266.6869336606223,0.0,0.0,74.71,0.0,143.21,84.2,61.1,84.2,0.14663452999999987
2025-09-13 08:00:00,0.449134007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5957685370000001,266.0523378886848,0.0,0.0,74.71,0.0,143.21,84.2,61.1,84.2,0.14663452999999987
2025-09-13 09:00:00,0.4394850069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.586119537,265.4276514946919,0.0,0.0,53.85,0.0,97.97,84.2,61.1,84.2,0.14663452999999987
2025-09-13 10:00:00,0.4394850069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.586119537,264.8030275693383,0.0,0.0,53.85,0.0,97.97,84.2,61.1,84.2,0.14663452999999987
2025-09-13 11:00:00,0.4394850069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.586119537,264.17846610637736,0.0,0.0,53.85,0.0,97.97,84.2,61.1,84.2,0.14663452999999987
2025-09-13 12:00:00,0.116373002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.736992468,0.0,268.7943008784067,1.6666666666666667,0.0,0.0,0.0,77.89,84.2,61.1,84.2,0.14663452999999987
2025-09-13 13:00:00,0.116373002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.736992468,0.0,273.40967406695887,1.6666666666666667,0.0,0.0,0.0,77.89,84.2,61.1,84.2,0.14663452999999987
2025-09-13 14:00:00,0.116373002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.736992468,0.0,278.02458571819216,1.6666666666666667,0.0,0.0,0.0,77.89,84.2,61.1,84.2,0.14663452999999987
2025-09-13 15:00:00,0.2669790039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.586386466,0.0,282.4914419963003,1.6666666666666667,0.0,-0.01,0.0,82.75,84.2,61.1,84.2,0.14663452999999987
2025-09-13 16:00:00,0.2669790039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.586386466,0.0,286.95785158878067,1.6666666666666667,0.0,-0.01,0.0,82.75,84.2,61.1,84.2,0.14663452999999987
2025-09-13 17:00:00,0.2669790039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.586386466,0.0,291.42381454030175,1.6666666666666667,0.0,-0.01,0.0,82.75,84.2,61.1,84.2,0.14663452999999987
2025-09-13 18:00:00,0.6015910069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7482255369999999,290.63117671292935,0.0,0.0,108.1,0.0,212.18,84.2,61.1,84.2,0.14663452999999987
2025-09-13 19:00:00,0.6015910069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7482255369999999,289.8386181493397,0.0,0.0,108.1,0.0,212.18,84.2,61.1,84.2,0.14663452999999987
2025-09-13 20:00:00,0.6015910069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7482255369999999,289.0461388416064,0.0,0.0,108.1,0.0,212.18,84.2,61.1,84.2,0.14663452999999987
2025-09-13 21:00:00,0.764368008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.911002538,288.08763980119164,0.0,0.0,111.17,0.0,207.15,84.2,61.1,84.2,0.14663452999999987
2025-09-13 22:00:00,0.764368008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.911002538,287.1292366106809,0.0,0.0,111.17,0.0,207.15,84.2,61.1,84.2,0.14663452999999987
2025-09-13 23:00:00,0.764368008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.911002538,286.1709292604892,0.0,0.0,111.17,0.0,207.15,84.2,61.1,84.2,0.14663452999999987
2025-09-14 00:00:00,0.164427006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31106153599999997,285.8249024369509,0.0,0.0,85.69,0.0,217.46,84.2,61.1,84.2,0.14663452999999987
2025-09-14 01:00:00,0.164427006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31106153599999997,285.4789102160949,0.0,0.0,85.69,0.0,217.46,84.2,61.1,84.2,0.14663452999999987
2025-09-14 02:00:00,0.164427006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31106153599999997,285.132952594461,0.0,0.0,85.69,0.0,217.46,84.2,61.1,84.2,0.14663452999999987
2025-09-14 03:00:00,0.153605002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300239532,284.7980724298138,0.0,0.0,85.93,0.0,229.1,84.2,61.1,84.2,0.14663452999999987
2025-09-14 04:00:00,0.153605002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300239532,284.46322575318305,0.0,0.0,85.93,0.0,229.1,84.2,61.1,84.2,0.14663452999999987
2025-09-14 05:00:00,0.153605002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300239532,284.12841256122,0.0,0.0,85.93,0.0,229.1,84.2,61.1,84.2,0.14663452999999987
2025-09-14 06:00:00,0.2927510009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43938553099999994,283.6516471373108,0.0,0.0,100.75,0.0,230.25,84.2,61.1,84.2,0.14663452999999987
2025-09-14 07:00:00,0.2927510009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43938553099999994,283.17492938994405,0.0,0.0,100.75,0.0,230.25,84.2,61.1,84.2,0.14663452999999987
2025-09-14 08:00:00,0.2927510009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43938553099999994,282.698259314352,0.0,0.0,100.75,0.0,230.25,84.2,61.1,84.2,0.14663452999999987
2025-09-14 09:00:00,0.248825001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.395459531,282.2664593547471,0.0,0.0,87.78,0.0,137.27,84.2,61.1,84.2,0.14663452999999987
2025-09-14 10:00:00,0.248825001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.395459531,281.8347025751381,0.0,0.0,87.78,0.0,137.27,84.2,61.1,84.2,0.14663452999999987
2025-09-14 11:00:00,0.248825001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.395459531,281.40298897120715,0.0,0.0,87.78,0.0,137.27,84.2,61.1,84.2,0.14663452999999987
2025-09-14 12:00:00,0.2881490009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5652164689999981,0.0,281.92876081193003,0.3333333333333333,0.0,6.52,0.0,73.79,84.2,61.1,84.2,0.14663452999999987
2025-09-14 13:00:00,0.2881490009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5652164689999981,0.0,282.4544800754689,0.3333333333333333,0.0,6.52,0.0,73.79,84.2,61.1,84.2,0.14663452999999987
2025-09-14 14:00:00,0.2881490009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5652164689999981,0.0,282.98014676708135,0.3333333333333333,0.0,6.52,0.0,73.79,84.2,61.1,84.2,0.14663452999999987
2025-09-14 15:00:00,0.108134003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.745231467007278,0.0,287.6021755900718,1.6666666666666667,0.0,0.0,0.0,98.25,84.2,61.1,84.2,0.14663452999999987
2025-09-14 16:00:00,0.108134003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.745231467007278,0.0,292.2237422101799,1.6666666666666667,0.0,0.0,0.0,98.25,84.2,61.1,84.2,0.14663452999999987
2025-09-14 17:00:00,0.108134003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.745231467007278,0.0,296.844846673626,1.6666666666666667,0.0,0.0,0.0,98.25,84.2,61.1,84.2,0.14663452999999987
2025-09-14 18:00:00,0.2142000029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36083453299999996,296.4469636858974,0.0,0.0,124.34,0.0,260.55,84.2,61.1,84.2,0.14663452999999987
2025-09-14 19:00:00,0.2142000029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36083453299999996,296.0491204864676,0.0,0.0,124.34,0.0,260.55,84.2,61.1,84.2,0.14663452999999987
2025-09-14 20:00:00,0.2142000029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36083453299999996,295.6513170713577,0.0,0.0,124.34,0.0,260.55,84.2,61.1,84.2,0.14663452999999987
2025-09-14 21:00:00,0.138616001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.285250531,295.3306799692424,0.0,0.0,97.37,0.0,207.91,84.2,61.1,84.2,0.14663452999999987
2025-09-14 22:00:00,0.138616001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.285250531,295.01007493083733,0.0,0.0,97.37,0.0,207.91,84.2,61.1,84.2,0.14663452999999987
2025-09-14 23:00:00,0.138616001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.285250531,294.6895019529361,0.0,0.0,97.37,0.0,207.91,84.2,61.1,84.2,0.14663452999999987
2025-09-15 00:00:00,0.141273004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287907534,294.36624980478166,0.0,0.0,20.0,0.0,98.2,84.2,61.1,84.2,0.14663452999999987
2025-09-15 01:00:00,0.141273004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287907534,294.04302998184204,0.0,0.0,20.0,0.0,98.2,84.2,61.1,84.2,0.14663452999999987
2025-09-15 02:00:00,0.141273004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287907534,293.7198424808847,0.0,0.0,20.0,0.0,98.2,84.2,61.1,84.2,0.14663452999999987
2025-09-15 03:00:00,0.288958002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.564407468,0.0,298.1635898152766,1.6666666666666665,0.0,0.01,0.0,90.64,84.2,61.1,84.2,0.14663452999999987
2025-09-15 04:00:00,0.288958002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.564407468,0.0,302.6068927749351,1.6666666666666665,0.0,0.01,0.0,90.64,84.2,61.1,84.2,0.14663452999999987
2025-09-15 05:00:00,0.288958002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.564407468,0.0,307.0497514042976,1.6666666666666665,0.0,0.01,0.0,90.64,84.2,61.1,84.2,0.14663452999999987
2025-09-15 06:00:00,0.780202003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9268365329999999,306.0732948648714,0.0,0.0,20.27,0.0,96.49,84.2,61.1,84.2,0.14663452999999987
2025-09-15 07:00:00,0.780202003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9268365329999999,305.0969359710992,0.0,0.0,20.27,0.0,96.49,84.2,61.1,84.2,0.14663452999999987
2025-09-15 08:00:00,0.780202003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9268365329999999,304.1206747132164,0.0,0.0,20.27,0.0,96.49,84.2,61.1,84.2,0.14663452999999987
2025-09-15 09:00:00,0.2336919999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.61967347,0.0,308.61754264634504,1.6666666666666665,0.0,0.9,0.0,79.8,84.2,61.1,84.2,0.14663452999999987
2025-09-15 10:00:00,0.2336919999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.61967347,0.0,313.11396089268044,1.6666666666666665,0.0,0.9,0.0,79.8,84.2,61.1,84.2,0.14663452999999987
2025-09-15 11:00:00,0.2336919999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.61967347,0.0,317.60992949719116,1.6666666666666665,0.0,0.9,0.0,79.8,84.2,61.1,84.2,0.14663452999999987
2025-09-15 12:00:00,0.197361002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.656004468,0.0,327.04105288288144,6.963952653813309,0.0,-8.0,0.0,64.15,84.2,61.1,84.2,0.14663452999999987
2025-09-15 13:00:00,0.197361002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.656004468,0.0,336.47123315623315,6.963952653813309,0.0,-8.0,0.0,64.15,84.2,61.1,84.2,0.14663452999999987
2025-09-15 14:00:00,0.197361002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.656004468,0.0,345.90047041155754,6.963952653813309,0.0,-8.0,0.0,64.15,84.2,61.1,84.2,0.14663452999999987
2025-09-15 15:00:00,0.153806003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.699559467,0.0,355.3714486421764,6.963952653813309,0.0,-8.9,0.0,70.86,84.2,61.1,84.2,0.14663452999999987
2025-09-15 16:00:00,0.153806003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.699559467,0.0,364.8414797749722,6.963952653813309,0.0,-8.9,0.0,70.86,84.2,61.1,84.2,0.14663452999999987
2025-09-15 17:00:00,0.153806003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7007947590764174,2.9398020974118886,0.0,0.0,9.699559467,0.0,374.3105639046547,6.963952653813309,0.0,-8.9,0.0,70.86,84.2,61.1,84.2,0.14663452999999987
2025-09-15 18:00:00,0.177368003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.324002533,373.94251801867244,0.0,0.0,14.01,0.0,139.76,84.2,61.1,84.2,0.14663452999999987
2025-09-15 19:00:00,0.177368003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.324002533,373.5745089372788,0.0,0.0,14.01,0.0,139.76,84.2,61.1,84.2,0.14663452999999987
2025-09-15 20:00:00,0.177368003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.324002533,373.2065366567932,0.0,0.0,14.01,0.0,139.76,84.2,61.1,84.2,0.14663452999999987
2025-09-15 21:00:00,0.623068006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.23029746400000417,0.0,373.3949075178475,0.3333333333333333,0.0,5.33,0.0,102.06,84.2,61.1,84.2,0.14663452999999987
2025-09-15 22:00:00,0.623068006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.23029746400000417,0.0,373.5832595418157,0.3333333333333333,0.0,5.33,0.0,102.06,84.2,61.1,84.2,0.14663452999999987
2025-09-15 23:00:00,0.623068006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.23029746400000417,0.0,373.7715927305815,0.3333333333333333,0.0,5.33,0.0,102.06,84.2,61.1,84.2,0.14663452999999987
2025-09-16 00:00:00,0.055862002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.797503468,0.0,378.43576896994847,1.6666666666666667,0.0,-0.01,0.0,80.97,84.2,61.1,84.2,0.14663452999999987
2025-09-16 01:00:00,0.055862002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.797503468,0.0,383.09947879169147,1.6666666666666667,0.0,-0.01,0.0,80.97,84.2,61.1,84.2,0.14663452999999987
2025-09-16 02:00:00,0.055862002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.797503468,0.0,387.7627222424523,1.6666666666666667,0.0,-0.01,0.0,80.97,84.2,61.1,84.2,0.14663452999999987
2025-09-16 03:00:00,0.093551002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.759814468,0.0,392.38856414886806,1.6666666666666667,0.0,-1.05,0.0,83.89,84.2,61.1,84.2,0.14663452999999987
2025-09-16 04:00:00,0.093551002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.759814468,0.0,397.01394347109317,1.6666666666666667,0.0,-1.05,0.0,83.89,84.2,61.1,84.2,0.14663452999999987
2025-09-16 05:00:00,0.093551002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.759814468,0.0,401.6388602553861,1.6666666666666667,0.0,-1.05,0.0,83.89,84.2,61.1,84.2,0.14663452999999987
2025-09-16 06:00:00,0.666094003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.1872714670000024,0.0,401.7822224070205,0.3333333333333333,0.0,2.32,0.0,105.35,84.2,61.1,84.2,0.14663452999999987
2025-09-16 07:00:00,0.666094003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.18727146700000086,0.0,401.92557022243983,0.3333333333333333,0.0,2.32,0.0,105.35,84.2,61.1,84.2,0.14663452999999987
2025-09-16 08:00:00,0.666094003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.1872714670000024,0.0,402.0689037030776,0.3333333333333333,0.0,2.32,0.0,105.35,84.2,61.1,84.2,0.14663452999999987
2025-09-16 09:00:00,0.3979680020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.455397468,0.0,406.39498633134724,1.6666666666666667,0.0,-1.01,0.0,68.11,84.2,61.1,84.2,0.14663452999999987
2025-09-16 10:00:00,0.3979680020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.455397468,0.0,410.7206363513541,1.6666666666666667,0.0,-1.01,0.0,68.11,84.2,61.1,84.2,0.14663452999999987
2025-09-16 11:00:00,0.3979680020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.455397468,0.0,415.04585380635893,1.6666666666666667,0.0,-1.01,0.0,68.11,84.2,61.1,84.2,0.14663452999999987
2025-09-16 12:00:00,0.770392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.821393595221274,2.7451507533123665,0.0,0.0,9.08297347,0.0,423.9056632215783,7.084551489958341,0.0,-20.05,0.0,64.29,84.2,61.1,84.2,0.14663452999999987
2025-09-16 13:00:00,0.770392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.821393595221274,2.7451507533123665,0.0,0.0,9.08297347,0.0,432.7645866558562,7.084551489958341,0.0,-20.05,0.0,64.29,84.2,61.1,84.2,0.14663452999999987
2025-09-16 14:00:00,0.770392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.821393595221274,2.7451507533123665,0.0,0.0,9.08297347,0.0,441.6226241977906,7.084551489958341,0.0,-20.05,0.0,64.29,84.2,61.1,84.2,0.14663452999999987
2025-09-16 15:00:00,0.401300004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7964661265377573,2.7832420139400345,0.0,0.0,9.452065466,0.0,450.84148609205084,7.0596240212747885,0.0,-9.99,0.0,77.07,84.2,61.1,84.2,0.14663452999999987
2025-09-16 16:00:00,0.401300004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7964661265377573,2.7832420139400345,0.0,0.0,9.452065466,0.0,460.05942610012164,7.059624021274599,0.0,-9.99,0.0,77.07,84.2,61.1,84.2,0.14663452999999987
2025-09-16 17:00:00,0.401300004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.0,0.0,1.7964661265377573,2.7832420139400345,0.0,0.0,9.452065466,0.0,469.2764443141916,7.0596240212747885,0.0,-9.99,0.0,77.07,84.2,61.1,84.2,0.14663452999999987
2025-09-16 18:00:00,0.2560980049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.402732535,468.8185651034337,0.0,0.0,72.64,0.0,157.28,84.2,61.1,84.2,0.14663452999999987
2025-09-16 19:00:00,0.2560980049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.402732535,468.36073168059687,0.0,0.0,72.64,0.0,157.28,84.2,61.1,84.2,0.14663452999999987
2025-09-16 20:00:00,0.2560980049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.402732535,467.90294404110233,0.0,0.0,72.64,0.0,157.28,84.2,61.1,84.2,0.14663452999999987
2025-09-16 21:00:00,0.315541004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46217553399999994,467.3845460589431,0.0,0.0,92.97,0.0,135.44,84.2,61.1,84.2,0.14663452999999987
2025-09-16 22:00:00,0.315541004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46217553399999994,466.8661999165821,0.0,0.0,92.97,0.0,135.44,84.2,61.1,84.2,0.14663452999999987
2025-09-16 23:00:00,0.315541004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46217553399999994,466.34790560883533,0.0,0.0,92.97,0.0,135.44,84.2,61.1,84.2,0.14663452999999987
2025-09-17 00:00:00,0.196514001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.343148531,465.9511192560296,0.0,0.0,70.8,0.0,141.9,84.2,61.1,84.2,0.14663452999999987
2025-09-17 01:00:00,0.196514001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.343148531,465.55437258185907,0.0,0.0,70.8,0.0,141.9,84.2,61.1,84.2,0.14663452999999987
2025-09-17 02:00:00,0.196514001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.343148531,465.157665582356,0.0,0.0,70.8,0.0,141.9,84.2,61.1,84.2,0.14663452999999987
2025-09-17 03:00:00,0.228981004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37561553400000003,464.7278686586549,0.0,0.0,48.53,0.0,176.04,84.2,61.1,84.2,0.14663452999999987
2025-09-17 04:00:00,0.228981004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37561553400000003,464.2981147146462,0.0,0.0,48.53,0.0,176.04,84.2,61.1,84.2,0.14663452999999987
2025-09-17 05:00:00,0.228981004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37561553400000003,463.8684037460319,0.0,0.0,48.53,0.0,176.04,84.2,61.1,84.2,0.14663452999999987
2025-09-17 06:00:00,0.8682080099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01484254,462.7864632934124,0.0,0.0,98.85,0.0,210.91,84.2,61.1,84.2,0.14663452999999987
2025-09-17 07:00:00,0.8682080099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01484254,461.7046310348382,0.0,0.0,98.85,0.0,210.91,84.2,61.1,84.2,0.14663452999999987
2025-09-17 08:00:00,0.8682080099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01484254,460.62290695948985,0.0,0.0,98.85,0.0,210.91,84.2,61.1,84.2,0.14663452999999987
2025-09-17 09:00:00,0.7780360039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9246705339999999,459.6333033075694,0.0,0.0,95.14,0.0,133.06,84.2,61.1,84.2,0.14663452999999987
2025-09-17 10:00:00,0.7780360039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9246705339999999,458.6437986160141,0.0,0.0,95.14,0.0,133.06,84.2,61.1,84.2,0.14663452999999987
2025-09-17 11:00:00,0.7780360039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9246705339999999,457.654392874928,0.0,0.0,95.14,0.0,133.06,84.2,61.1,84.2,0.14663452999999987
2025-09-17 12:00:00,0.5710230040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7176575340000002,456.87632382951807,0.0,0.0,10.5,0.0,100.81,84.2,61.1,84.2,0.14663452999999987
2025-09-17 13:00:00,0.5710230040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7176575340000002,456.09833259101265,0.0,0.0,10.5,0.0,100.81,84.2,61.1,84.2,0.14663452999999987
2025-09-17 14:00:00,0.5710230040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7176575340000002,455.3204191516311,0.0,0.0,10.5,0.0,100.81,84.2,61.1,84.2,0.14663452999999987
2025-09-17 15:00:00,0.735862005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.882496535,454.37438044134853,0.0,0.0,43.09,0.0,132.8,84.2,61.1,84.2,0.14663452999999987
2025-09-17 16:00:00,0.735862005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.882496535,453.42843633493703,0.0,0.0,43.09,0.0,132.8,84.2,61.1,84.2,0.14663452999999987
2025-09-17 17:00:00,0.735862005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.882496535,452.4825868229362,0.0,0.0,43.09,0.0,132.8,84.2,61.1,84.2,0.14663452999999987
2025-09-17 18:00:00,0.7653010010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9119355310000001,451.5067921040498,0.0,0.0,123.31,0.0,245.3,84.2,61.1,84.2,0.14663452999999987
2025-09-17 19:00:00,0.7653010010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9119355310000001,450.5310949646353,0.0,0.0,123.31,0.0,245.3,84.2,61.1,84.2,0.14663452999999987
2025-09-17 20:00:00,0.7653010010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9119355310000001,449.5554953949348,0.0,0.0,123.31,0.0,245.3,84.2,61.1,84.2,0.14663452999999987
2025-09-17 21:00:00,0.7153910029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.862025533,448.6309219545789,0.0,0.0,94.2,0.0,218.49,84.2,61.1,84.2,0.14663452999999987
2025-09-17 22:00:00,0.7153910029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.862025533,447.70644097156713,0.0,0.0,94.2,0.0,218.49,84.2,61.1,84.2,0.14663452999999987
2025-09-17 23:00:00,0.7153910029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.862025533,446.78205243665366,0.0,0.0,94.2,0.0,218.49,84.2,61.1,84.2,0.14663452999999987
2025-09-18 00:00:00,0.0940180009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24065253099999998,446.49181042426716,0.0,0.0,53.12,0.0,131.79,84.2,61.1,84.2,0.14663452999999987
2025-09-18 01:00:00,0.0940180009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24065253099999998,446.2015974360819,0.0,0.0,53.12,0.0,131.79,84.2,61.1,84.2,0.14663452999999987
2025-09-18 02:00:00,0.0940180009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24065253099999998,445.91141346919545,0.0,0.0,53.12,0.0,131.79,84.2,61.1,84.2,0.14663452999999987
2025-09-18 03:00:00,0.0514780009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19811253099999998,445.66466668397095,0.0,0.0,37.96,0.0,138.91,84.2,61.1,84.2,0.14663452999999987
2025-09-18 04:00:00,0.0514780009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19811253099999998,445.41794457342496,0.0,0.0,37.96,0.0,138.91,84.2,61.1,84.2,0.14663452999999987
2025-09-18 05:00:00,0.0514780009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19811253099999998,445.17124713509,0.0,0.0,37.96,0.0,138.91,84.2,61.1,84.2,0.14663452999999987
2025-09-18 06:00:00,1.068055008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.214689538,443.88725088996836,0.0,0.0,105.81,0.0,185.46,84.2,61.1,84.2,0.14663452999999987
2025-09-18 07:00:00,1.068055008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.214689538,442.6033830444712,0.0,0.0,105.81,0.0,185.46,84.2,61.1,84.2,0.14663452999999987
2025-09-18 08:00:00,1.068055008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.214689538,441.3196435857585,0.0,0.0,105.81,0.0,185.46,84.2,61.1,84.2,0.14663452999999987
2025-09-18 09:00:00,0.6348110069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781445537,440.4781182162979,0.0,0.0,90.8,0.0,98.02,84.2,61.1,84.2,0.14663452999999987
2025-09-18 10:00:00,0.6348110069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781445537,439.6366769993743,0.0,0.0,90.8,0.0,98.02,84.2,61.1,84.2,0.14663452999999987
2025-09-18 11:00:00,0.6348110069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781445537,438.79531992657235,0.0,0.0,90.8,0.0,98.02,84.2,61.1,84.2,0.14663452999999987
2025-09-18 12:00:00,0.177593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.67577247,0.0,443.3336974151797,1.6666666666666665,0.0,0.2,0.0,80.41,84.2,61.1,84.2,0.14663452999999987
2025-09-18 13:00:00,0.177593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.67577247,0.0,447.8716210660382,1.6666666666666665,0.0,0.2,0.0,80.41,84.2,61.1,84.2,0.14663452999999987
2025-09-18 14:00:00,0.177593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.67577247,0.0,452.4090909245316,1.6666666666666665,0.0,0.2,0.0,80.41,84.2,61.1,84.2,0.14663452999999987
2025-09-18 15:00:00,0.232396005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6209694650000045,0.0,452.97240009113915,0.3333333333333333,0.0,0.52,0.0,102.24,84.2,61.1,84.2,0.14663452999999987
2025-09-18 16:00:00,0.232396005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6209694650000045,0.0,453.53565292683004,0.3333333333333333,0.0,0.52,0.0,102.24,84.2,61.1,84.2,0.14663452999999987
2025-09-18 17:00:00,0.232396005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.6209694650000045,0.0,454.0988494372374,0.3333333333333333,0.0,0.52,0.0,102.24,84.2,61.1,84.2,0.14663452999999987
2025-09-18 18:00:00,0.196376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34301053,453.7034288073957,0.0,0.0,115.45,0.0,234.57,84.2,61.1,84.2,0.14663452999999987
2025-09-18 19:00:00,0.196376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34301053,453.308047719617,0.0,0.0,115.45,0.0,234.57,84.2,61.1,84.2,0.14663452999999987
2025-09-18 20:00:00,0.196376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34301053,452.91270616994706,0.0,0.0,115.45,0.0,234.57,84.2,61.1,84.2,0.14663452999999987
2025-09-18 21:00:00,0.376069002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.522703532,452.33404394830967,0.0,0.0,110.0,0.0,221.46,84.2,61.1,84.2,0.14663452999999987
2025-09-18 22:00:00,0.376069002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.522703532,451.75543959289445,0.0,0.0,110.0,0.0,221.46,84.2,61.1,84.2,0.14663452999999987
2025-09-18 23:00:00,0.376069002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.522703532,451.1768930979148,0.0,0.0,110.0,0.0,221.46,84.2,61.1,84.2,0.14663452999999987
2025-09-19 00:00:00,0.156012001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302646531,450.82295241778866,0.0,0.0,74.09,0.0,219.73,84.2,61.1,84.2,0.14663452999999987
2025-09-19 01:00:00,0.156012001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302646531,450.4690471317305,0.0,0.0,74.09,0.0,219.73,84.2,61.1,84.2,0.14663452999999987
2025-09-19 02:00:00,0.156012001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302646531,450.115177236201,0.0,0.0,74.09,0.0,219.73,84.2,61.1,84.2,0.14663452999999987
2025-09-19 03:00:00,0.199166002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.345800532,449.7173080327631,0.0,0.0,73.7,0.0,238.03,84.2,61.1,84.2,0.14663452999999987
2025-09-19 04:00:00,0.199166002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.345800532,449.31947861624553,0.0,0.0,73.7,0.0,238.03,84.2,61.1,84.2,0.14663452999999987
2025-09-19 05:00:00,0.199166002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.345800532,448.9216889826696,0.0,0.0,73.7,0.0,238.03,84.2,61.1,84.2,0.14663452999999987
2025-09-19 06:00:00,1.089970008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2366045380000001,447.6149554484652,0.0,0.0,118.92,0.0,256.33,84.2,61.1,84.2,0.14663452999999987
2025-09-19 07:00:00,1.089970008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2366045380000001,446.30835258761425,0.0,0.0,118.92,0.0,256.33,84.2,61.1,84.2,0.14663452999999987
2025-09-19 08:00:00,1.089970008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2366045380000001,445.00188038704937,0.0,0.0,118.92,0.0,256.33,84.2,61.1,84.2,0.14663452999999987
2025-09-19 09:00:00,0.3432439999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48987853000000003,444.4575041479903,0.0,0.0,95.18,0.0,143.11,84.2,61.1,84.2,0.14663452999999987
2025-09-19 10:00:00,0.3432439999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48987853000000003,443.91318234655506,0.0,0.0,95.18,0.0,143.11,84.2,61.1,84.2,0.14663452999999987
2025-09-19 11:00:00,0.3432439999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48987853000000003,443.3689149773,0.0,0.0,95.18,0.0,143.11,84.2,61.1,84.2,0.14663452999999987
2025-09-19 12:00:00,0.640168004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.2131974660000004,0.0,447.45351160248225,1.6666666666666665,0.0,0.99,0.0,88.54,84.2,61.1,84.2,0.14663452999999987
2025-09-19 13:00:00,0.640168004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.2131974660000004,0.0,451.53769976800197,1.6666666666666665,0.0,0.99,0.0,88.54,84.2,61.1,84.2,0.14663452999999987
2025-09-19 14:00:00,0.640168004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.2131974660000004,0.0,455.62147951470513,1.6666666666666665,0.0,0.99,0.0,88.54,84.2,61.1,84.2,0.14663452999999987
2025-09-19 15:00:00,0.237357001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.383991531,455.1840892738965,0.0,0.0,11.97,0.0,134.63,84.2,61.1,84.2,0.14663452999999987
2025-09-19 16:00:00,0.237357001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.383991531,454.746742772112,0.0,0.0,11.97,0.0,134.63,84.2,61.1,84.2,0.14663452999999987
2025-09-19 17:00:00,0.237357001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.383991531,454.3094400049776,0.0,0.0,11.97,0.0,134.63,84.2,61.1,84.2,0.14663452999999987
2025-09-19 18:00:00,0.085483001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.032117530999997146,454.2312360701608,0.0,0.1,255.21,0.0,359.38,84.2,61.1,84.2,0.14663452999999987
2025-09-19 19:00:00,0.085483001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.032117530999997146,454.1530399557374,0.0,0.1,255.21,0.0,359.38,84.2,61.1,84.2,0.14663452999999987
2025-09-19 20:00:00,0.085483001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.032117530999997146,454.0748516609255,0.0,0.1,255.21,0.0,359.38,84.2,61.1,84.2,0.14663452999999987
2025-09-19 21:00:00,0.186832001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.333466531,453.68917220535127,0.0,0.0,111.82,0.0,292.91,84.2,61.1,84.2,0.14663452999999987
2025-09-19 22:00:00,0.186832001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.333466531,453.3035313177226,0.0,0.0,111.82,0.0,292.91,84.2,61.1,84.2,0.14663452999999987
2025-09-19 23:00:00,0.186832001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.333466531,452.9179289941827,0.0,0.0,111.82,0.0,292.91,84.2,61.1,84.2,0.14663452999999987
2025-09-20 00:00:00,0.138616002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28525053199999995,452.58156522985473,0.0,0.0,87.24,0.0,185.45,84.2,61.1,84.2,0.14663452999999987
2025-09-20 01:00:00,0.138616002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28525053199999995,452.2452351019032,0.0,0.0,87.24,0.0,185.45,84.2,61.1,84.2,0.14663452999999987
2025-09-20 02:00:00,0.138616002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28525053199999995,451.90893860696445,0.0,0.0,87.24,0.0,185.45,84.2,61.1,84.2,0.14663452999999987
2025-09-20 03:00:00,0.212261002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.358895532,451.4975277824915,0.0,0.0,74.8,0.0,176.6,84.2,61.1,84.2,0.14663452999999987
2025-09-20 04:00:00,0.212261002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.358895532,451.086158099101,0.0,0.0,74.8,0.0,176.6,84.2,61.1,84.2,0.14663452999999987
2025-09-20 05:00:00,0.212261002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.358895532,450.67482955267883,0.0,0.0,74.8,0.0,176.6,84.2,61.1,84.2,0.14663452999999987
2025-09-20 06:00:00,0.4511620010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.597796531,450.0197656095195,0.0,0.0,88.51,0.0,189.97,84.2,61.1,84.2,0.14663452999999987
2025-09-20 07:00:00,0.4511620010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.597796531,449.36476717275445,0.0,0.0,88.51,0.0,189.97,84.2,61.1,84.2,0.14663452999999987
2025-09-20 08:00:00,0.4511620010000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.597796531,448.7098342358331,0.0,0.0,88.51,0.0,189.97,84.2,61.1,84.2,0.14663452999999987
2025-09-20 09:00:00,0.271511001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.418145531,448.23828413914424,0.0,0.0,24.9,0.0,92.81,84.2,61.1,84.2,0.14663452999999987
2025-09-20 10:00:00,0.271511001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.418145531,447.76678119746504,0.0,0.0,24.9,0.0,92.81,84.2,61.1,84.2,0.14663452999999987
2025-09-20 11:00:00,0.271511001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.418145531,447.29532540608,0.0,0.0,24.9,0.0,92.81,84.2,61.1,84.2,0.14663452999999987
2025-09-20 12:00:00,0.173677001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.679688469,0.0,456.7366905731594,6.929824561403508,0.0,-6.1,0.0,78.75,84.2,61.1,84.2,0.14663452999999987
2025-09-20 13:00:00,0.173677001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.679688469,0.0,466.17711160372215,6.929824561403508,0.0,-6.1,0.0,78.75,84.2,61.1,84.2,0.14663452999999987
2025-09-20 14:00:00,0.173677001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.679688469,0.0,475.6165885921818,6.929824561403508,0.0,-6.1,0.0,78.75,84.2,61.1,84.2,0.14663452999999987
2025-09-20 15:00:00,0.073208002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.780157468,0.0,480.2535812519626,1.6666666666666667,0.0,-0.04,0.0,92.47,84.2,61.1,84.2,0.14663452999999987
2025-09-20 16:00:00,0.073208002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.780157468,0.0,484.8901102124774,1.6666666666666667,0.0,-0.04,0.0,92.47,84.2,61.1,84.2,0.14663452999999987
2025-09-20 17:00:00,0.073208002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.780157468,0.0,489.52617552009616,1.6666666666666667,0.0,-0.04,0.0,92.47,84.2,61.1,84.2,0.14663452999999987
