timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-09-20 18:00:00,0.109161003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.255795533,489.2162070525442,0.0,0.0,124.58,0.0,219.75,84.2,61.1,84.2,0.14663452999999987
2025-09-20 19:00:00,0.109161003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.255795533,488.90626958183896,0.0,0.0,124.58,0.0,219.75,84.2,61.1,84.2,0.14663452999999987
2025-09-20 20:00:00,0.109161003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.255795533,488.5963631048808,0.0,0.0,124.58,0.0,219.75,84.2,61.1,84.2,0.14663452999999987
2025-09-20 21:00:00,0.422123003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5687575329999999,487.9671386389785,0.0,0.0,81.95,0.0,185.32,84.2,61.1,84.2,0.14663452999999987
2025-09-20 22:00:00,0.422123003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5687575329999999,487.3379770955228,0.0,0.0,81.95,0.0,185.32,84.2,61.1,84.2,0.14663452999999987
2025-09-20 23:00:00,0.422123003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5687575329999999,486.7088784682214,0.0,0.0,81.95,0.0,185.32,84.2,61.1,84.2,0.14663452999999987
2025-09-21 00:00:00,0.0828760009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22951053099999996,486.4260131609869,0.0,0.0,8.07,0.0,130.54,84.2,61.1,84.2,0.14663452999999987
2025-09-21 01:00:00,0.0828760009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22951053099999996,486.14317614028306,0.0,0.0,8.07,0.0,130.54,84.2,61.1,84.2,0.14663452999999987
2025-09-21 02:00:00,0.0828760009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22951053099999996,485.8603674032813,0.0,0.0,8.07,0.0,130.54,84.2,61.1,84.2,0.14663452999999987
2025-09-21 03:00:00,0.1069460009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253580531,485.5530257226634,0.0,0.0,1.65,0.0,142.92,84.2,61.1,84.2,0.14663452999999987
2025-09-21 04:00:00,0.1069460009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253580531,485.24571477621356,0.0,0.0,1.65,0.0,142.92,84.2,61.1,84.2,0.14663452999999987
2025-09-21 05:00:00,0.1069460009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253580531,484.93843456085835,0.0,0.0,1.65,0.0,142.92,84.2,61.1,84.2,0.14663452999999987
2025-09-21 06:00:00,0.052001003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19863553299999998,484.68725139801455,0.0,0.0,4.41,0.0,145.04,84.2,61.1,84.2,0.14663452999999987
2025-09-21 07:00:00,0.052001003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19863553299999998,484.436093353487,0.0,0.0,4.41,0.0,145.04,84.2,61.1,84.2,0.14663452999999987
2025-09-21 08:00:00,0.052001003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19863553299999998,484.18496042476403,0.0,0.0,4.41,0.0,145.04,84.2,61.1,84.2,0.14663452999999987
2025-09-21 09:00:00,0.290271002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5630944680000063,0.0,484.68837450736163,0.3333333333333333,0.0,1.31,0.0,106.08,84.2,61.1,84.2,0.14663452999999987
2025-09-21 10:00:00,0.290271002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5630944679999981,0.0,485.1917382485509,0.3333333333333333,0.0,1.31,0.0,106.08,84.2,61.1,84.2,0.14663452999999987
2025-09-21 11:00:00,0.290271002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.5630944679999981,0.0,485.69505165336614,0.3333333333333333,0.0,1.31,0.0,106.08,84.2,61.1,84.2,0.14663452999999987
2025-09-21 12:00:00,0.171943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.68142247,0.0,490.2342761688008,1.6666666666666667,0.0,-1.2,0.0,94.35,84.2,61.1,84.2,0.14663452999999987
2025-09-21 13:00:00,0.171943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.68142247,0.0,494.773046761784,1.6666666666666667,0.0,-1.2,0.0,94.35,84.2,61.1,84.2,0.14663452999999987
2025-09-21 14:00:00,0.171943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.68142247,0.0,499.31136347770786,1.6666666666666667,0.0,-1.2,0.0,94.35,84.2,61.1,84.2,0.14663452999999987
2025-09-21 15:00:00,0.099725002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.753640468,0.0,500.0,0.3333333333333333,0.0,-0.01,0.0,124.51,84.2,61.1,84.2,0.14663452999999987
2025-09-21 16:00:00,0.099725002,0.0,0.0,0.0,0.0,0.0,0.246359532,0.28983474352941174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.95,0.0,0.0,-0.01,0.0,124.51,84.2,61.1,84.2,0.14663452999999987
2025-09-21 17:00:00,0.099725002,0.0,0.0,0.0,0.0,0.0,0.246359532,0.28983474352941174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.90000500000014,0.0,0.0,-0.01,0.0,124.51,84.2,61.1,84.2,0.14663452999999987
2025-09-21 18:00:00,0.176450001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.323084531,499.520336906643,0.0,0.0,113.96,0.0,218.68,84.2,61.1,84.2,0.14663452999999987
2025-09-21 19:00:00,0.176450001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.323084531,499.14070678009523,0.0,0.0,113.96,0.0,218.68,84.2,61.1,84.2,0.14663452999999987
2025-09-21 20:00:00,0.176450001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.323084531,498.76111461656006,0.0,0.0,113.96,0.0,218.68,84.2,61.1,84.2,0.14663452999999987
2025-09-21 21:00:00,0.1332230019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27985753199999996,498.4256695948944,0.0,0.0,104.68,0.0,261.46,84.2,61.1,84.2,0.14663452999999987
2025-09-21 22:00:00,0.1332230019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27985753199999996,498.0902581177308,0.0,0.0,104.68,0.0,261.46,84.2,61.1,84.2,0.14663452999999987
2025-09-21 23:00:00,0.1332230019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27985753199999996,497.75488018171495,0.0,0.0,104.68,0.0,261.46,84.2,61.1,84.2,0.14663452999999987
2025-09-22 00:00:00,0.284550004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431184534,497.26512047532947,0.0,0.0,87.33,0.0,258.63,84.2,61.1,84.2,0.14663452999999987
2025-09-22 01:00:00,0.284550004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431184534,496.7754097449146,0.0,0.0,87.33,0.0,258.63,84.2,61.1,84.2,0.14663452999999987
2025-09-22 02:00:00,0.284550004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431184534,496.2857479855728,0.0,0.0,87.33,0.0,258.63,84.2,61.1,84.2,0.14663452999999987
2025-09-22 03:00:00,0.265706002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.412340532,495.8153637658763,0.0,0.0,79.21,0.0,257.38,84.2,61.1,84.2,0.14663452999999987
2025-09-22 04:00:00,0.265706002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.412340532,495.3450265846018,0.0,0.0,79.21,0.0,257.38,84.2,61.1,84.2,0.14663452999999987
2025-09-22 05:00:00,0.265706002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.412340532,494.8747364370454,0.0,0.0,79.21,0.0,257.38,84.2,61.1,84.2,0.14663452999999987
2025-09-22 06:00:00,0.505716002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.652350532,494.1595851552384,0.0,0.0,118.69,0.0,294.81,84.2,61.1,84.2,0.14663452999999987
2025-09-22 07:00:00,0.505716002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.652350532,493.4445053885596,0.0,0.0,118.69,0.0,294.81,84.2,61.1,84.2,0.14663452999999987
2025-09-22 08:00:00,0.505716002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.652350532,492.72949712985746,0.0,0.0,118.69,0.0,294.81,84.2,61.1,84.2,0.14663452999999987
2025-09-22 09:00:00,0.291485002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.438119532,492.2331634332057,0.0,0.0,108.57,0.0,249.86,84.2,61.1,84.2,0.14663452999999987
2025-09-22 10:00:00,0.291485002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.438119532,491.73687936992354,0.0,0.0,108.57,0.0,249.86,84.2,61.1,84.2,0.14663452999999987
2025-09-22 11:00:00,0.291485002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.438119532,491.2406449350477,0.0,0.0,108.57,0.0,249.86,84.2,61.1,84.2,0.14663452999999987
2025-09-22 12:00:00,0.962802003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.109436533,490.05944277565624,0.0,0.0,74.04,0.0,143.4,84.2,61.1,84.2,0.14663452999999987
2025-09-22 13:00:00,0.962802003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.109436533,488.8783587364807,0.0,0.0,74.04,0.0,143.4,84.2,61.1,84.2,0.14663452999999987
2025-09-22 14:00:00,0.962802003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.109436533,487.6973928057091,0.0,0.0,74.04,0.0,143.4,84.2,61.1,84.2,0.14663452999999987
2025-09-22 15:00:00,1.0954200040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242054534,486.38122048071426,0.0,0.0,78.39,0.0,209.78,84.2,61.1,84.2,0.14663452999999987
2025-09-22 16:00:00,1.0954200040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242054534,485.06517977295186,0.0,0.0,78.39,0.0,209.78,84.2,61.1,84.2,0.14663452999999987
2025-09-22 17:00:00,1.0954200040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242054534,483.7492706692603,0.0,0.0,78.39,0.0,209.78,84.2,61.1,84.2,0.14663452999999987
2025-09-22 18:00:00,1.5401910010000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.686825531,481.97964520035663,0.0,0.0,128.08,0.0,334.17,84.2,61.1,84.2,0.14663452999999987
2025-09-22 19:00:00,1.5401910010000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.686825531,480.2101966939998,0.0,0.0,128.08,0.0,334.17,84.2,61.1,84.2,0.14663452999999987
2025-09-22 20:00:00,1.5401910010000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.686825531,478.44092513249365,0.0,0.0,128.08,0.0,334.17,84.2,61.1,84.2,0.14663452999999987
2025-09-22 21:00:00,0.8211790049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9678135350000001,477.40551620834776,0.0,0.0,114.24,0.0,359.24,84.2,61.1,84.2,0.14663452999999987
2025-09-22 22:00:00,0.8211790049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9678135350000001,476.37021082509426,0.0,0.0,114.24,0.0,359.24,84.2,61.1,84.2,0.14663452999999987
2025-09-22 23:00:00,0.8211790049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9678135350000001,475.3350089723791,0.0,0.0,114.24,0.0,359.24,84.2,61.1,84.2,0.14663452999999987
2025-09-23 00:00:00,0.7444890009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8911235309999999,474.37816574597167,0.0,0.0,88.6,0.0,392.93,84.2,61.1,84.2,0.14663452999999987
2025-09-23 01:00:00,0.7444890009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8911235309999999,473.4214182038869,0.0,0.0,88.6,0.0,392.93,84.2,61.1,84.2,0.14663452999999987
2025-09-23 02:00:00,0.7444890009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8911235309999999,472.46476633655635,0.0,0.0,88.6,0.0,392.93,84.2,61.1,84.2,0.14663452999999987
2025-09-23 03:00:00,0.285498004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.432132534,471.9765682946166,0.0,0.0,89.93,0.0,404.78,84.2,61.1,84.2,0.14663452999999987
2025-09-23 04:00:00,0.285498004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.432132534,471.488419072481,0.0,0.0,89.93,0.0,404.78,84.2,61.1,84.2,0.14663452999999987
2025-09-23 05:00:00,0.285498004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.432132534,471.0003186652676,0.0,0.0,89.93,0.0,404.78,84.2,61.1,84.2,0.14663452999999987
2025-09-23 06:00:00,1.013895002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.160529532,469.7690048252378,0.0,0.0,122.01,0.0,388.85,84.2,61.1,84.2,0.14663452999999987
2025-09-23 07:00:00,1.013895002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.160529532,468.537814116592,0.0,0.0,122.01,0.0,388.85,84.2,61.1,84.2,0.14663452999999987
2025-09-23 08:00:00,1.013895002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.160529532,467.3067465270171,0.0,0.0,122.01,0.0,388.85,84.2,61.1,84.2,0.14663452999999987
2025-09-23 09:00:00,1.315883025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4625175550000002,465.7676510003236,0.0,0.0,125.76,0.0,298.07,84.2,61.1,84.2,0.14663452999999987
2025-09-23 10:00:00,1.315883025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4625175550000002,464.2287093831828,0.0,0.0,125.76,0.0,298.07,84.2,61.1,84.2,0.14663452999999987
2025-09-23 11:00:00,1.315883025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4625175550000002,462.68992166020365,0.0,0.0,125.76,0.0,298.07,84.2,61.1,84.2,0.14663452999999987
2025-09-23 12:00:00,1.7928320179999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9394665479999997,460.66460517007846,0.0,0.0,77.54,0.0,205.53,84.2,61.1,84.2,0.14663452999999987
2025-09-23 13:00:00,1.7928320179999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9394665479999997,458.63949121160226,0.0,0.0,77.54,0.0,205.53,84.2,61.1,84.2,0.14663452999999987
2025-09-23 14:00:00,1.7928320179999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9394665479999997,456.6145797645219,0.0,0.0,77.54,0.0,205.53,84.2,61.1,84.2,0.14663452999999987
2025-09-23 15:00:00,1.339866013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486500543,455.05208101777,0.0,0.0,84.11,0.0,268.07,84.2,61.1,84.2,0.14663452999999987
2025-09-23 16:00:00,1.339866013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486500543,453.48973852089273,0.0,0.0,84.11,0.0,268.07,84.2,61.1,84.2,0.14663452999999987
2025-09-23 17:00:00,1.339866013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486500543,451.92755225826517,0.0,0.0,84.11,0.0,268.07,84.2,61.1,84.2,0.14663452999999987
2025-09-23 18:00:00,1.3641100150000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510744545,450.34078343671285,0.0,0.0,136.83,0.0,354.86,84.2,61.1,84.2,0.14663452999999987
2025-09-23 19:00:00,1.3641100150000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510744545,448.75417329204265,0.0,0.0,136.83,0.0,354.86,84.2,61.1,84.2,0.14663452999999987
2025-09-23 20:00:00,1.3641100150000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510744545,447.16772180838694,0.0,0.0,136.83,0.0,354.86,84.2,61.1,84.2,0.14663452999999987
2025-09-23 21:00:00,0.5763620089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7229965389999999,446.385253465798,0.0,0.0,94.0,0.0,303.82,84.2,61.1,84.2,0.14663452999999987
2025-09-23 22:00:00,0.5763620089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7229965389999999,445.6028633700433,0.0,0.0,94.0,0.0,303.82,84.2,61.1,84.2,0.14663452999999987
2025-09-23 23:00:00,0.5763620089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7229965389999999,444.82055151329814,0.0,0.0,94.0,0.0,303.82,84.2,61.1,84.2,0.14663452999999987
2025-09-24 00:00:00,0.8829570069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.029591537,443.72546584896315,0.0,0.0,82.67,0.0,264.5,84.2,61.1,84.2,0.14663452999999987
2025-09-24 01:00:00,0.8829570069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.029591537,442.6304896931946,0.0,0.0,82.67,0.0,264.5,84.2,61.1,84.2,0.14663452999999987
2025-09-24 02:00:00,0.8829570069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.029591537,441.5356230350416,0.0,0.0,82.67,0.0,264.5,84.2,61.1,84.2,0.14663452999999987
2025-09-24 03:00:00,0.451689008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.598323538,440.88093525028916,0.0,0.0,77.95,0.0,258.56,84.2,61.1,84.2,0.14663452999999987
2025-09-24 04:00:00,0.451689008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.598323538,440.22631293431516,0.0,0.0,77.95,0.0,258.56,84.2,61.1,84.2,0.14663452999999987
2025-09-24 05:00:00,0.451689008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.598323538,439.57175608057275,0.0,0.0,77.95,0.0,258.56,84.2,61.1,84.2,0.14663452999999987
2025-09-24 06:00:00,1.0169170159999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.163551546,438.34050140904634,0.0,0.0,109.76,0.0,284.83,84.2,61.1,84.2,0.14663452999999987
2025-09-24 07:00:00,1.0169170159999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.163551546,437.1093698629871,0.0,0.0,109.76,0.0,284.83,84.2,61.1,84.2,0.14663452999999987
2025-09-24 08:00:00,1.0169170159999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.163551546,435.8783614300824,0.0,0.0,109.76,0.0,284.83,84.2,61.1,84.2,0.14663452999999987
2025-09-24 09:00:00,0.988468016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.135102546,434.6765056898578,0.0,0.0,107.0,0.0,219.11,84.2,61.1,84.2,0.14663452999999987
2025-09-24 10:00:00,0.988468016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.135102546,433.47477013520717,0.0,0.0,107.0,0.0,219.11,84.2,61.1,84.2,0.14663452999999987
2025-09-24 11:00:00,0.988468016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.135102546,432.273154754112,0.0,0.0,107.0,0.0,219.11,84.2,61.1,84.2,0.14663452999999987
2025-09-24 12:00:00,1.3063180120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529525420000002,430.7473228039427,0.0,0.0,27.1,0.0,123.98,84.2,61.1,84.2,0.14663452999999987
2025-09-24 13:00:00,1.3063180120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529525420000002,429.22164343696846,0.0,0.0,27.1,0.0,123.98,84.2,61.1,84.2,0.14663452999999987
2025-09-24 14:00:00,1.3063180120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529525420000002,427.6961166379309,0.0,0.0,27.1,0.0,123.98,84.2,61.1,84.2,0.14663452999999987
2025-09-24 15:00:00,1.284847011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431481541,0.0,1.431481541,0.4771605136666666,3.0,0.0,0.0,0.0,0.0,427.6533470262671,0.4771605136666666,0.0,15.0,0.0,149.3,84.2,61.1,84.2,0.14663452999999987
2025-09-24 16:00:00,1.284847011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431481541,0.0,1.431481541,0.4771605136666666,3.0,0.0,0.0,0.0,0.0,427.6105816915645,0.4771605136666666,0.0,15.0,0.0,149.3,84.2,61.1,84.2,0.14663452999999987
2025-09-24 17:00:00,1.284847011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431481541,0.0,1.431481541,0.4771605136666666,3.0,0.0,0.0,0.0,0.0,427.56782063339534,0.4771605136666666,0.0,15.0,0.0,149.3,84.2,61.1,84.2,0.14663452999999987
2025-09-24 18:00:00,0.6351870110000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781821541,426.72728676867894,0.0,0.0,113.08,0.0,240.42,84.2,61.1,84.2,0.14663452999999987
2025-09-24 19:00:00,0.6351870110000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781821541,425.88683695734903,0.0,0.0,113.08,0.0,240.42,84.2,61.1,84.2,0.14663452999999987
2025-09-24 20:00:00,0.6351870110000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781821541,425.04647119100025,0.0,0.0,113.08,0.0,240.42,84.2,61.1,84.2,0.14663452999999987
2025-09-24 21:00:00,0.91257701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0592115400000002,423.92313844184036,0.0,0.0,91.29,0.0,199.91,84.2,61.1,84.2,0.14663452999999987
2025-09-24 22:00:00,0.91257701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0592115400000002,422.7999180259554,0.0,0.0,91.29,0.0,199.91,84.2,61.1,84.2,0.14663452999999987
2025-09-24 23:00:00,0.91257701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0592115400000002,421.67680993211195,0.0,0.0,91.29,0.0,199.91,84.2,61.1,84.2,0.14663452999999987
2025-09-25 00:00:00,0.4553170059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601951536,421.02040598989424,0.0,0.0,73.3,0.0,147.42,84.2,61.1,84.2,0.14663452999999987
2025-09-25 01:00:00,0.4553170059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601951536,420.36406768807075,0.0,0.0,73.3,0.0,147.42,84.2,61.1,84.2,0.14663452999999987
2025-09-25 02:00:00,0.4553170059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601951536,419.7077950200774,0.0,0.0,73.3,0.0,147.42,84.2,61.1,84.2,0.14663452999999987
2025-09-25 03:00:00,0.6348660030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781500533,418.86837471710606,0.0,0.0,68.09,0.0,152.68,84.2,61.1,84.2,0.14663452999999987
2025-09-25 04:00:00,0.6348660030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781500533,418.029038356165,0.0,0.0,68.09,0.0,152.68,84.2,61.1,84.2,0.14663452999999987
2025-09-25 05:00:00,0.6348660030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781500533,417.18978592886003,0.0,0.0,68.09,0.0,152.68,84.2,61.1,84.2,0.14663452999999987
2025-09-25 06:00:00,0.904386009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.051020539,416.07559701251205,0.0,0.0,108.55,0.0,213.33,84.2,61.1,84.2,0.14663452999999987
2025-09-25 07:00:00,0.904386009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.051020539,414.9615195150557,0.0,0.0,108.55,0.0,213.33,84.2,61.1,84.2,0.14663452999999987
2025-09-25 08:00:00,0.904386009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.051020539,413.84755342534913,0.0,0.0,108.55,0.0,213.33,84.2,61.1,84.2,0.14663452999999987
2025-09-25 09:00:00,1.358743016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053775460000003,412.27006913327193,0.0,0.0,104.88,0.0,193.65,84.2,61.1,84.2,0.14663452999999987
2025-09-25 10:00:00,1.358743016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053775460000003,410.6927425896239,0.0,0.0,104.88,0.0,193.65,84.2,61.1,84.2,0.14663452999999987
2025-09-25 11:00:00,1.358743016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053775460000003,409.1155737786302,0.0,0.0,104.88,0.0,193.65,84.2,61.1,84.2,0.14663452999999987
2025-09-25 12:00:00,0.7696630090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9162975390000001,408.13966473247683,0.0,0.0,38.18,0.0,162.76,84.2,61.1,84.2,0.14663452999999987
2025-09-25 13:00:00,0.7696630090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9162975390000001,407.16385327722804,0.0,0.0,38.18,0.0,162.76,84.2,61.1,84.2,0.14663452999999987
2025-09-25 14:00:00,0.7696630090000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9162975390000001,406.1881394031248,0.0,0.0,38.18,0.0,162.76,84.2,61.1,84.2,0.14663452999999987
2025-09-25 15:00:00,1.180135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3267695350000002,404.7936741248988,0.0,0.0,43.66,0.0,189.58,84.2,61.1,84.2,0.14663452999999987
2025-09-25 16:00:00,1.180135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3267695350000002,403.3993482932006,0.0,0.0,43.66,0.0,189.58,84.2,61.1,84.2,0.14663452999999987
2025-09-25 17:00:00,1.180135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3267695350000002,402.0051618940856,0.0,0.0,43.66,0.0,189.58,84.2,61.1,84.2,0.14663452999999987
2025-09-25 18:00:00,0.304771676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.451406206,401.5043428003451,0.0,0.0,117.04,0.0,245.25,84.2,61.1,84.2,0.14663452999999987
2025-09-25 19:00:00,0.304771676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.451406206,401.0035737885141,0.0,0.0,117.04,0.0,245.25,84.2,61.1,84.2,0.14663452999999987
2025-09-25 20:00:00,0.304771676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.451406206,400.5028548535842,0.0,0.0,117.04,0.0,245.25,84.2,61.1,84.2,0.14663452999999987
2025-09-25 21:00:00,0.841708813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9883433429999999,399.45429095279275,0.0,0.0,105.83,0.0,254.5,84.2,61.1,84.2,0.14663452999999987
2025-09-25 22:00:00,0.841708813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9883433429999999,398.40583190839135,0.0,0.0,105.83,0.0,254.5,84.2,61.1,84.2,0.14663452999999987
2025-09-25 23:00:00,0.841708813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9883433429999999,397.3574777098944,0.0,0.0,105.83,0.0,254.5,84.2,61.1,84.2,0.14663452999999987
2025-09-26 00:00:00,0.242077763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.388712293,396.92109676518464,0.0,0.0,78.48,0.0,245.89,84.2,61.1,84.2,0.14663452999999987
2025-09-26 01:00:00,0.242077763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.388712293,396.48475945856933,0.0,0.0,78.48,0.0,245.89,84.2,61.1,84.2,0.14663452999999987
2025-09-26 02:00:00,0.242077763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.388712293,396.0484657856847,0.0,0.0,78.48,0.0,245.89,84.2,61.1,84.2,0.14663452999999987
2025-09-26 03:00:00,0.276017551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.422652081,395.57758330543265,0.0,0.0,73.18,0.0,271.47,84.2,61.1,84.2,0.14663452999999987
2025-09-26 04:00:00,0.276017551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.422652081,395.10674791342865,0.0,0.0,73.18,0.0,271.47,84.2,61.1,84.2,0.14663452999999987
2025-09-26 05:00:00,0.276017551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.422652081,394.63595960496383,0.0,0.0,73.18,0.0,271.47,84.2,61.1,84.2,0.14663452999999987
2025-09-26 06:00:00,1.0677798259999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2144143559999998,393.3572976865543,0.0,0.0,107.74,0.0,286.11,84.2,61.1,84.2,0.14663452999999987
2025-09-26 07:00:00,1.0677798259999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2144143559999998,392.07876363433667,0.0,0.0,107.74,0.0,286.11,84.2,61.1,84.2,0.14663452999999987
2025-09-26 08:00:00,1.0677798259999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2144143559999998,390.80035743552423,0.0,0.0,107.74,0.0,286.11,84.2,61.1,84.2,0.14663452999999987
2025-09-26 09:00:00,1.086558003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.233192533,389.50291767222967,0.0,0.0,110.41,0.0,247.21,84.2,61.1,84.2,0.14663452999999987
2025-09-26 10:00:00,1.086558003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.233192533,388.20560765291145,0.0,0.0,110.41,0.0,247.21,84.2,61.1,84.2,0.14663452999999987
2025-09-26 11:00:00,1.086558003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.233192533,386.9084273645952,0.0,0.0,110.41,0.0,247.21,84.2,61.1,84.2,0.14663452999999987
2025-09-26 12:00:00,0.920514003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.067148533,385.78080944736894,0.0,0.0,78.96,0.0,202.73,84.2,61.1,84.2,0.14663452999999987
2025-09-26 13:00:00,0.920514003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.067148533,384.65330429193443,0.0,0.0,78.96,0.0,202.73,84.2,61.1,84.2,0.14663452999999987
2025-09-26 14:00:00,0.920514003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.067148533,383.52591188701547,0.0,0.0,78.96,0.0,202.73,84.2,61.1,84.2,0.14663452999999987
2025-09-26 15:00:00,0.540369001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.687003531,382.7865352846023,0.0,0.0,79.99,0.0,222.1,84.2,61.1,84.2,0.14663452999999987
2025-09-26 16:00:00,0.540369001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.687003531,382.04723261984935,0.0,0.0,79.99,0.0,222.1,84.2,61.1,84.2,0.14663452999999987
2025-09-26 17:00:00,0.540369001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.687003531,381.3080038853629,0.0,0.0,79.99,0.0,222.1,84.2,61.1,84.2,0.14663452999999987
2025-09-26 18:00:00,0.4170690119999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.563703542,380.69466538905596,0.0,0.0,123.65,0.0,268.55,84.2,61.1,84.2,0.14663452999999987
2025-09-26 19:00:00,0.4170690119999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.563703542,380.0813882265987,0.0,0.0,123.65,0.0,268.55,84.2,61.1,84.2,0.14663452999999987
2025-09-26 20:00:00,0.4170690119999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.563703542,379.46817239185765,0.0,0.0,123.65,0.0,268.55,84.2,61.1,84.2,0.14663452999999987
2025-09-26 21:00:00,0.4547530030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601387533,378.8165648266593,0.0,0.0,106.21,0.0,293.81,84.2,61.1,84.2,0.14663452999999987
2025-09-26 22:00:00,0.4547530030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601387533,378.1650224222175,0.0,0.0,106.21,0.0,293.81,84.2,61.1,84.2,0.14663452999999987
2025-09-26 23:00:00,0.4547530030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601387533,377.5135451720161,0.0,0.0,106.21,0.0,293.81,84.2,61.1,84.2,0.14663452999999987
2025-09-27 00:00:00,0.244493005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.391127535,377.0766840879071,0.0,0.0,84.99,0.0,300.19,84.2,61.1,84.2,0.14663452999999987
2025-09-27 01:00:00,0.244493005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.391127535,376.63986668990646,0.0,0.0,84.99,0.0,300.19,84.2,61.1,84.2,0.14663452999999987
2025-09-27 02:00:00,0.244493005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.391127535,376.20309297364565,0.0,0.0,84.99,0.0,300.19,84.2,61.1,84.2,0.14663452999999987
2025-09-27 03:00:00,0.528938004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6755725340000001,375.4761129357768,0.0,0.0,82.51,0.0,294.46,84.2,61.1,84.2,0.14663452999999987
2025-09-27 04:00:00,0.528938004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6755725340000001,374.7492055959118,0.0,0.0,82.51,0.0,294.46,84.2,61.1,84.2,0.14663452999999987
2025-09-27 05:00:00,0.528938004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6755725340000001,374.02237094678077,0.0,0.0,82.51,0.0,294.46,84.2,61.1,84.2,0.14663452999999987
2025-09-27 06:00:00,0.643636015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.790270545,373.17857019438,0.0,0.0,90.57,0.0,294.83,84.2,61.1,84.2,0.14663452999999987
2025-09-27 07:00:00,0.643636015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.790270545,372.3348538220544,0.0,0.0,90.57,0.0,294.83,84.2,61.1,84.2,0.14663452999999987
2025-09-27 08:00:00,0.643636015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.790270545,371.4912218213661,0.0,0.0,90.57,0.0,294.83,84.2,61.1,84.2,0.14663452999999987
2025-09-27 09:00:00,0.6264790060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7731135359999999,370.66518133591865,0.0,0.0,96.92,0.0,231.27,84.2,61.1,84.2,0.14663452999999987
2025-09-27 10:00:00,0.6264790060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7731135359999999,369.83922345451975,0.0,0.0,96.92,0.0,231.27,84.2,61.1,84.2,0.14663452999999987
2025-09-27 11:00:00,0.6264790060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7731135359999999,369.01334816890903,0.0,0.0,96.92,0.0,231.27,84.2,61.1,84.2,0.14663452999999987
2025-09-27 12:00:00,0.521252008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6678865380000001,368.2949299585819,0.0,0.0,59.77,0.0,198.13,84.2,61.1,84.2,0.14663452999999987
2025-09-27 13:00:00,0.521252008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6678865380000001,367.5765835900758,0.0,0.0,59.77,0.0,198.13,84.2,61.1,84.2,0.14663452999999987
2025-09-27 14:00:00,0.521252008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6678865380000001,366.85830905620656,0.0,0.0,59.77,0.0,198.13,84.2,61.1,84.2,0.14663452999999987
2025-09-27 15:00:00,0.8307180020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.977352532,365.82432472326013,0.0,0.0,78.22,0.0,224.05,84.2,61.1,84.2,0.14663452999999987
2025-09-27 16:00:00,0.8307180020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.977352532,364.79044378874704,0.0,0.0,78.22,0.0,224.05,84.2,61.1,84.2,0.14663452999999987
2025-09-27 17:00:00,0.8307180020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.977352532,363.75666624232736,0.0,0.0,78.22,0.0,224.05,84.2,61.1,84.2,0.14663452999999987
2025-09-27 18:00:00,0.4754140069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.622048537,363.0855471706011,0.0,0.0,133.35,0.0,320.09,84.2,61.1,84.2,0.14663452999999987
2025-09-27 19:00:00,0.4754140069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.622048537,362.41449521078204,0.0,0.0,133.35,0.0,320.09,84.2,61.1,84.2,0.14663452999999987
2025-09-27 20:00:00,0.4754140069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.622048537,361.74351035615894,0.0,0.0,133.35,0.0,320.09,84.2,61.1,84.2,0.14663452999999987
2025-09-27 21:00:00,0.6489679999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.79560253,360.8954966887968,0.0,0.0,114.4,0.0,343.88,84.2,61.1,84.2,0.14663452999999987
2025-09-27 22:00:00,0.6489679999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.79560253,360.0475678228014,0.0,0.0,114.4,0.0,343.88,84.2,61.1,84.2,0.14663452999999987
2025-09-27 23:00:00,0.6489679999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.79560253,359.19972374969257,0.0,0.0,114.4,0.0,343.88,84.2,61.1,84.2,0.14663452999999987
2025-09-28 00:00:00,0.374269003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520903533,358.63226955997067,0.0,0.0,97.56,0.0,365.94,84.2,61.1,84.2,0.14663452999999987
2025-09-28 01:00:00,0.374269003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520903533,358.06487211566775,0.0,0.0,97.56,0.0,365.94,84.2,61.1,84.2,0.14663452999999987
2025-09-28 02:00:00,0.374269003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520903533,357.49753141110926,0.0,0.0,97.56,0.0,365.94,84.2,61.1,84.2,0.14663452999999987
2025-09-28 03:00:00,0.372903002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.519537532,356.93164131919264,0.0,0.0,91.47,0.0,384.25,84.2,61.1,84.2,0.14663452999999987
2025-09-28 04:00:00,0.372903002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.519537532,356.36580781628516,0.0,0.0,91.47,0.0,384.25,84.2,61.1,84.2,0.14663452999999987
2025-09-28 05:00:00,0.372903002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.519537532,355.800030896728,0.0,0.0,91.47,0.0,384.25,84.2,61.1,84.2,0.14663452999999987
2025-09-28 06:00:00,0.363240001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.509874531,355.2441707599649,0.0,0.0,100.91,0.0,381.32,84.2,61.1,84.2,0.14663452999999987
2025-09-28 07:00:00,0.363240001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.509874531,354.6883662092155,0.0,0.0,100.91,0.0,381.32,84.2,61.1,84.2,0.14663452999999987
2025-09-28 08:00:00,0.363240001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.509874531,354.1326172389211,0.0,0.0,100.91,0.0,381.32,84.2,61.1,84.2,0.14663452999999987
2025-09-28 09:00:00,0.793966005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9406005350000002,353.1374075129115,0.0,0.0,95.04,0.0,213.75,84.2,61.1,84.2,0.14663452999999987
2025-09-28 10:00:00,0.793966005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9406005350000002,352.1422973078745,0.0,0.0,95.04,0.0,213.75,84.2,61.1,84.2,0.14663452999999987
2025-09-28 11:00:00,0.793966005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9406005350000002,351.147286613858,0.0,0.0,95.04,0.0,213.75,84.2,61.1,84.2,0.14663452999999987
2025-09-28 12:00:00,0.3658510069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5124855369999999,350.5892274596864,0.0,0.0,17.11,0.0,122.98,84.2,61.1,84.2,0.14663452999999987
2025-09-28 13:00:00,0.3658510069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5124855369999999,350.0312241114302,0.0,0.0,17.11,0.0,122.98,84.2,61.1,84.2,0.14663452999999987
2025-09-28 14:00:00,0.3658510069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5124855369999999,349.4732765635089,0.0,0.0,17.11,0.0,122.98,84.2,61.1,84.2,0.14663452999999987
2025-09-28 15:00:00,0.303984001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.450618531,348.97851440830146,0.0,0.0,61.33,0.0,208.39,84.2,61.1,84.2,0.14663452999999987
2025-09-28 16:00:00,0.303984001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.450618531,348.4838017293096,0.0,0.0,61.33,0.0,208.39,84.2,61.1,84.2,0.14663452999999987
2025-09-28 17:00:00,0.303984001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.450618531,347.98913852158563,0.0,0.0,61.33,0.0,208.39,84.2,61.1,84.2,0.14663452999999987
2025-09-28 18:00:00,0.321302005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.467936535,347.47685334752936,0.0,0.0,131.02,0.0,380.43,84.2,61.1,84.2,0.14663452999999987
2025-09-28 19:00:00,0.321302005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.467936535,346.9646194019905,0.0,0.0,131.02,0.0,380.43,84.2,61.1,84.2,0.14663452999999987
2025-09-28 20:00:00,0.321302005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.467936535,346.4524366798462,0.0,0.0,131.02,0.0,380.43,84.2,61.1,84.2,0.14663452999999987
2025-09-28 21:00:00,0.748423004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.895057534,345.5044674218925,0.0,0.0,113.51,0.0,374.39,84.2,61.1,84.2,0.14663452999999987
2025-09-28 22:00:00,0.748423004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.895057534,344.55659296086463,0.0,0.0,113.51,0.0,374.39,84.2,61.1,84.2,0.14663452999999987
2025-09-28 23:00:00,0.748423004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.895057534,343.6088132872828,0.0,0.0,113.51,0.0,374.39,84.2,61.1,84.2,0.14663452999999987
2025-09-29 00:00:00,0.422864014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.569498544,342.99333144268877,0.0,0.0,90.95,0.0,416.61,84.2,61.1,84.2,0.14663452999999987
2025-09-29 01:00:00,0.422864014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.569498544,342.3779111462792,0.0,0.0,90.95,0.0,416.61,84.2,61.1,84.2,0.14663452999999987
2025-09-29 02:00:00,0.422864014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.569498544,341.76255239189925,0.0,0.0,90.95,0.0,416.61,84.2,61.1,84.2,0.14663452999999987
2025-09-29 03:00:00,0.3366400069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48327453699999995,341.23523885400704,0.0,0.0,87.94,0.0,436.03,84.2,61.1,84.2,0.14663452999999987
2025-09-29 04:00:00,0.3366400069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48327453699999995,340.7079780474686,0.0,0.0,87.94,0.0,436.03,84.2,61.1,84.2,0.14663452999999987
2025-09-29 05:00:00,0.3366400069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48327453699999995,340.1807699670108,0.0,0.0,87.94,0.0,436.03,84.2,61.1,84.2,0.14663452999999987
2025-09-29 06:00:00,1.860085004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.006719534,338.0990788961366,0.0,0.0,134.98,0.0,416.36,84.2,61.1,84.2,0.14663452999999987
2025-09-29 07:00:00,1.860085004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.006719534,336.0175959943694,0.0,0.0,134.98,0.0,416.36,84.2,61.1,84.2,0.14663452999999987
2025-09-29 08:00:00,1.860085004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.006719534,333.9363212408924,0.0,0.0,134.98,0.0,416.36,84.2,61.1,84.2,0.14663452999999987
2025-09-29 09:00:00,1.0792110060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225845536,332.6520648169316,0.0,0.0,122.06,0.0,336.35,84.2,61.1,84.2,0.14663452999999987
2025-09-29 10:00:00,1.0792110060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225845536,331.3679368186132,0.0,0.0,122.06,0.0,336.35,84.2,61.1,84.2,0.14663452999999987
2025-09-29 11:00:00,1.0792110060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225845536,330.0839372330946,0.0,0.0,122.06,0.0,336.35,84.2,61.1,84.2,0.14663452999999987
2025-09-29 12:00:00,1.092912005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2395465350000001,328.7860854363101,0.0,0.0,78.71,0.0,194.9,84.2,61.1,84.2,0.14663452999999987
2025-09-29 13:00:00,1.092912005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2395465350000001,327.48836342470526,0.0,0.0,78.71,0.0,194.9,84.2,61.1,84.2,0.14663452999999987
2025-09-29 14:00:00,1.092912005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2395465350000001,326.19077118530157,0.0,0.0,78.71,0.0,194.9,84.2,61.1,84.2,0.14663452999999987
2025-09-29 15:00:00,0.7613720050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9080065350000002,325.2316148275708,0.0,0.0,87.4,0.0,314.49,84.2,61.1,84.2,0.14663452999999987
2025-09-29 16:00:00,0.7613720050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9080065350000002,324.2725543854758,0.0,0.0,87.4,0.0,314.49,84.2,61.1,84.2,0.14663452999999987
2025-09-29 17:00:00,0.7613720050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9080065350000002,323.313589849425,0.0,0.0,87.4,0.0,314.49,84.2,61.1,84.2,0.14663452999999987
2025-09-29 18:00:00,0.834178004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7808125339999972,322.4845110067666,0.0,0.1,302.65,0.0,409.75,84.2,61.1,84.2,0.14663452999999987
2025-09-29 19:00:00,0.834178004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7808125339999972,321.65551507199245,0.0,0.1,302.65,0.0,409.75,84.2,61.1,84.2,0.14663452999999987
2025-09-29 20:00:00,0.834178004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7808125339999972,320.8266020368118,0.0,0.1,302.65,0.0,409.75,84.2,61.1,84.2,0.14663452999999987
2025-09-29 21:00:00,0.389390002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.536024532,320.24755556844485,0.0,0.0,123.85,0.0,409.52,84.2,61.1,84.2,0.14663452999999987
2025-09-29 22:00:00,0.389390002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.536024532,319.66856700472476,0.0,0.0,123.85,0.0,409.52,84.2,61.1,84.2,0.14663452999999987
2025-09-29 23:00:00,0.389390002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.536024532,319.08963633986104,0.0,0.0,123.85,0.0,409.52,84.2,61.1,84.2,0.14663452999999987
2025-09-30 00:00:00,0.152536005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.299170535,318.75245132010457,0.0,0.0,101.1,0.0,414.25,84.2,61.1,84.2,0.14663452999999987
2025-09-30 01:00:00,0.152536005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.299170535,318.4153000188501,0.0,0.0,101.1,0.0,414.25,84.2,61.1,84.2,0.14663452999999987
2025-09-30 02:00:00,0.152536005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.299170535,318.0781824327257,0.0,0.0,101.1,0.0,414.25,84.2,61.1,84.2,0.14663452999999987
2025-09-30 03:00:00,0.454965004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601599534,317.4324975389722,0.0,0.0,94.99,0.0,421.29,84.2,61.1,84.2,0.14663452999999987
2025-09-30 04:00:00,0.454965004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601599534,316.78687721370807,0.0,0.0,94.99,0.0,421.29,84.2,61.1,84.2,0.14663452999999987
2025-09-30 05:00:00,0.454965004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601599534,316.1413214504765,0.0,0.0,94.99,0.0,421.29,84.2,61.1,84.2,0.14663452999999987
2025-09-30 06:00:00,0.8825800050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.829214535,315.2635700377192,0.0,0.1,141.86,0.0,405.52,84.2,61.1,84.2,0.14663452999999987
2025-09-30 07:00:00,0.8825800050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.829214535,314.3859064001032,0.0,0.1,141.86,0.0,405.52,84.2,61.1,84.2,0.14663452999999987
2025-09-30 08:00:00,0.8825800050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8292145349999971,313.50833052885093,0.0,0.1,141.86,0.0,405.52,84.2,61.1,84.2,0.14663452999999987
2025-09-30 09:00:00,0.721326009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6679605390000001,312.79538730906336,0.0,0.1,141.85,0.0,334.41,84.2,61.1,84.2,0.14663452999999987
2025-09-30 10:00:00,0.721326009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6679605390000001,312.08251538359775,0.0,0.1,141.85,0.0,334.41,84.2,61.1,84.2,0.14663452999999987
2025-09-30 11:00:00,0.721326009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6679605390000001,311.3697147453247,0.0,0.1,141.85,0.0,334.41,84.2,61.1,84.2,0.14663452999999987
2025-09-30 12:00:00,0.7295730029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8762075329999999,310.4444884544624,0.0,0.0,87.91,0.0,242.61,84.2,61.1,84.2,0.14663452999999987
2025-09-30 13:00:00,0.7295730029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8762075329999999,309.5193546862292,0.0,0.0,87.91,0.0,242.61,84.2,61.1,84.2,0.14663452999999987
2025-09-30 14:00:00,0.7295730029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8762075329999999,308.59431343137277,0.0,0.0,87.91,0.0,242.61,84.2,61.1,84.2,0.14663452999999987
2025-09-30 15:00:00,0.792409002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9390435320000001,307.60524631431537,0.0,0.0,96.8,0.0,329.55,84.2,61.1,84.2,0.14663452999999987
2025-09-30 16:00:00,0.792409002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9390435320000001,306.61627810396965,0.0,0.0,96.8,0.0,329.55,84.2,61.1,84.2,0.14663452999999987
2025-09-30 17:00:00,0.792409002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9390435320000001,305.627408790445,0.0,0.0,96.8,0.0,329.55,84.2,61.1,84.2,0.14663452999999987
2025-09-30 18:00:00,0.363538004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3101725339999972,305.2803434638517,0.0,0.1,294.54,0.0,413.44,84.2,61.1,84.2,0.14663452999999987
2025-09-30 19:00:00,0.363538004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3101725339999972,304.93331284379104,0.0,0.1,294.54,0.0,413.44,84.2,61.1,84.2,0.14663452999999987
2025-09-30 20:00:00,0.363538004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3101725339999972,304.5863169267924,0.0,0.1,294.54,0.0,413.44,84.2,61.1,84.2,0.14663452999999987
2025-09-30 21:00:00,0.442449006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.589083536,303.95475264612014,0.0,0.0,116.04,0.0,410.52,84.2,61.1,84.2,0.14663452999999987
2025-09-30 22:00:00,0.442449006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.589083536,303.323251521876,0.0,0.0,116.04,0.0,410.52,84.2,61.1,84.2,0.14663452999999987
2025-09-30 23:00:00,0.442449006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.589083536,302.69181354774423,0.0,0.0,116.04,0.0,410.52,84.2,61.1,84.2,0.14663452999999987
2025-10-01 00:00:00,0.341407001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48804153100000003,302.1635428041446,0.0,0.0,102.6,0.0,430.32,84.2,61.1,84.2,0.14663452999999987
2025-10-01 01:00:00,0.341407001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48804153100000003,301.6353248876193,0.0,0.0,102.6,0.0,430.32,84.2,61.1,84.2,0.14663452999999987
2025-10-01 02:00:00,0.341407001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48804153100000003,301.1071597928856,0.0,0.0,102.6,0.0,430.32,84.2,61.1,84.2,0.14663452999999987
2025-10-01 03:00:00,0.647783002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.794417532,300.26641894221245,0.0,0.0,87.39,0.0,414.26,84.2,61.1,84.2,0.14663452999999987
2025-10-01 04:00:00,0.647783002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.794417532,299.42576216562435,0.0,0.0,87.39,0.0,414.26,84.2,61.1,84.2,0.14663452999999987
2025-10-01 05:00:00,0.647783002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.794417532,298.5851894547139,0.0,0.0,87.39,0.0,414.26,84.2,61.1,84.2,0.14663452999999987
2025-10-01 06:00:00,1.316238017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462872547,297.06260384699294,0.0,0.0,97.03,0.0,421.05,84.2,61.1,84.2,0.14663452999999987
