timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-10-01 07:00:00,1.316238017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462872547,295.5401704978328,0.0,0.0,97.03,0.0,421.05,84.2,61.1,84.2,0.14663452999999987
2025-10-01 08:00:00,1.316238017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462872547,294.0178893920075,0.0,0.0,97.03,0.0,421.05,84.2,61.1,84.2,0.14663452999999987
2025-10-01 09:00:00,2.0467830030000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1934175329999994,291.75030644694584,0.0,0.0,139.48,0.0,309.48,84.2,61.1,84.2,0.14663452999999987
2025-10-01 10:00:00,2.0467830030000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1934175329999994,289.4829502601787,0.0,0.0,139.48,0.0,309.48,84.2,61.1,84.2,0.14663452999999987
2025-10-01 11:00:00,2.0467830030000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1934175329999994,287.2158208090303,0.0,0.0,139.48,0.0,309.48,84.2,61.1,84.2,0.14663452999999987
2025-10-01 12:00:00,0.436340004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.582974534,286.59222725348,0.0,0.0,68.21,0.0,190.88,84.2,61.1,84.2,0.14663452999999987
2025-10-01 13:00:00,0.436340004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.582974534,285.9686960572853,0.0,0.0,68.21,0.0,190.88,84.2,61.1,84.2,0.14663452999999987
2025-10-01 14:00:00,0.436340004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.582974534,285.3452272142102,0.0,0.0,68.21,0.0,190.88,84.2,61.1,84.2,0.14663452999999987
2025-10-01 15:00:00,0.8628500040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.009484534,284.28660643230506,0.0,0.0,65.3,0.0,317.9,84.2,61.1,84.2,0.14663452999999987
2025-10-01 16:00:00,0.8628500040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.009484534,283.22809151247816,0.0,0.0,65.3,0.0,317.9,84.2,61.1,84.2,0.14663452999999987
2025-10-01 17:00:00,0.8628500040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.009484534,282.16968244414323,0.0,0.0,65.3,0.0,317.9,84.2,61.1,84.2,0.14663452999999987
2025-10-01 18:00:00,0.4388890059999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38552353599999994,281.7480741126335,0.0,0.1,146.95,0.0,426.87,84.2,61.1,84.2,0.14663452999999987
2025-10-01 19:00:00,0.4388890059999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38552353599999994,281.32650794195695,0.0,0.1,146.95,0.0,426.87,84.2,61.1,84.2,0.14663452999999987
2025-10-01 20:00:00,0.4388890059999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38552353599999994,280.90498392789743,0.0,0.1,146.95,0.0,426.87,84.2,61.1,84.2,0.14663452999999987
2025-10-01 21:00:00,1.466837004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.613471534,279.23049390501484,0.0,0.0,130.68,0.0,406.42,84.2,61.1,84.2,0.14663452999999987
2025-10-01 22:00:00,1.466837004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.613471534,277.5561713311345,0.0,0.0,130.68,0.0,406.42,84.2,61.1,84.2,0.14663452999999987
2025-10-01 23:00:00,1.466837004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.613471534,275.8820161895116,0.0,0.0,130.68,0.0,406.42,84.2,61.1,84.2,0.14663452999999987
2025-10-02 00:00:00,0.8549080059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015425359999999,274.83244580830086,0.0,0.0,99.58,0.0,369.05,84.2,61.1,84.2,0.14663452999999987
2025-10-02 01:00:00,0.8549080059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015425359999999,273.7829803841282,0.0,0.0,99.58,0.0,369.05,84.2,61.1,84.2,0.14663452999999987
2025-10-02 02:00:00,0.8549080059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015425359999999,272.733619906498,0.0,0.0,99.58,0.0,369.05,84.2,61.1,84.2,0.14663452999999987
2025-10-02 03:00:00,0.948438007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.095072537,271.58892558838494,0.0,0.0,89.67,0.0,394.35,84.2,61.1,84.2,0.14663452999999987
2025-10-02 04:00:00,0.948438007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.095072537,270.4443457397037,0.0,0.0,89.67,0.0,394.35,84.2,61.1,84.2,0.14663452999999987
2025-10-02 05:00:00,0.948438007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.095072537,269.2998803490073,0.0,0.0,89.67,0.0,394.35,84.2,61.1,84.2,0.14663452999999987
2025-10-02 06:00:00,1.974453012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.121087542,267.10857531811524,0.0,0.0,94.15,0.0,386.13,84.2,61.1,84.2,0.14663452999999987
2025-10-02 07:00:00,1.974453012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.121087542,264.9174894177263,0.0,0.0,94.15,0.0,386.13,84.2,61.1,84.2,0.14663452999999987
2025-10-02 08:00:00,1.974453012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.121087542,262.72662262592735,0.0,0.0,94.15,0.0,386.13,84.2,61.1,84.2,0.14663452999999987
2025-10-02 09:00:00,1.606505014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.753139544,260.91143206162394,0.0,0.0,123.28,0.0,285.66,84.2,61.1,84.2,0.14663452999999987
2025-10-02 10:00:00,1.606505014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.753139544,259.096423016377,0.0,0.0,123.28,0.0,285.66,84.2,61.1,84.2,0.14663452999999987
2025-10-02 11:00:00,1.606505014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.753139544,257.28159547203455,0.0,0.0,123.28,0.0,285.66,84.2,61.1,84.2,0.14663452999999987
2025-10-02 12:00:00,0.930946007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.077580537,256.1562953359567,0.0,0.0,70.25,0.0,147.27,84.2,61.1,84.2,0.14663452999999987
2025-10-02 13:00:00,0.930946007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.077580537,255.03110772989248,0.0,0.0,70.25,0.0,147.27,84.2,61.1,84.2,0.14663452999999987
2025-10-02 14:00:00,0.930946007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.077580537,253.90603264258888,0.0,0.0,70.25,0.0,147.27,84.2,61.1,84.2,0.14663452999999987
2025-10-02 15:00:00,0.487591002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6342255320000001,253.23347312912057,0.0,0.0,62.12,0.0,216.37,84.2,61.1,84.2,0.14663452999999987
2025-10-02 16:00:00,0.487591002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6342255320000001,252.5609808716036,0.0,0.0,62.12,0.0,216.37,84.2,61.1,84.2,0.14663452999999987
2025-10-02 17:00:00,0.487591002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6342255320000001,251.88855586331235,0.0,0.0,62.12,0.0,216.37,84.2,61.1,84.2,0.14663452999999987
2025-10-02 18:00:00,0.538736007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6853705370000001,251.1640093169097,0.0,0.0,118.32,0.0,380.64,84.2,61.1,84.2,0.14663452999999987
2025-10-02 19:00:00,0.538736007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6853705370000001,250.43953522516168,0.0,0.0,118.32,0.0,380.64,84.2,61.1,84.2,0.14663452999999987
2025-10-02 20:00:00,0.538736007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6853705370000001,249.71513358082282,0.0,0.0,118.32,0.0,380.64,84.2,61.1,84.2,0.14663452999999987
2025-10-02 21:00:00,1.274007002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420641532,248.2405278511382,0.0,0.0,98.47,0.0,315.13,84.2,61.1,84.2,0.14663452999999987
2025-10-02 22:00:00,1.274007002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420641532,246.76606958202657,0.0,0.0,98.47,0.0,315.13,84.2,61.1,84.2,0.14663452999999987
2025-10-02 23:00:00,1.274007002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420641532,245.29175875874185,0.0,0.0,98.47,0.0,315.13,84.2,61.1,84.2,0.14663452999999987
2025-10-03 00:00:00,1.1322630029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.278897533,243.96223210021293,0.0,0.0,97.06,0.0,238.27,84.2,61.1,84.2,0.14663452999999987
2025-10-03 01:00:00,1.1322630029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.278897533,242.63283839434987,0.0,0.0,97.06,0.0,238.27,84.2,61.1,84.2,0.14663452999999987
2025-10-03 02:00:00,1.1322630029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.278897533,241.30357762785738,0.0,0.0,97.06,0.0,238.27,84.2,61.1,84.2,0.14663452999999987
2025-10-03 03:00:00,1.00079101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14742554,240.1086048823395,0.0,0.0,62.05,0.0,204.43,84.2,61.1,84.2,0.14663452999999987
2025-10-03 04:00:00,1.00079101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14742554,238.91375163409617,0.0,0.0,62.05,0.0,204.43,84.2,61.1,84.2,0.14663452999999987
2025-10-03 05:00:00,1.00079101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14742554,237.71901787117767,0.0,0.0,62.05,0.0,204.43,84.2,61.1,84.2,0.14663452999999987
2025-10-03 06:00:00,1.6906780100000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8373125399999999,235.82043725510485,0.0,0.0,88.68,0.0,228.61,84.2,61.1,84.2,0.14663452999999987
2025-10-03 07:00:00,1.6906780100000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8373125399999999,233.92204649709365,0.0,0.0,88.68,0.0,228.61,84.2,61.1,84.2,0.14663452999999987
2025-10-03 08:00:00,1.6906780100000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8373125399999999,232.02384557815824,0.0,0.0,88.68,0.0,228.61,84.2,61.1,84.2,0.14663452999999987
2025-10-03 09:00:00,1.439547023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861815529999999,230.3820905884984,0.0,0.0,108.53,0.0,102.98,84.2,61.1,84.2,0.14663452999999987
2025-10-03 10:00:00,1.439547023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861815529999999,228.74049977433748,0.0,0.0,108.53,0.0,102.98,84.2,61.1,84.2,0.14663452999999987
2025-10-03 11:00:00,1.439547023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861815529999999,227.099073119258,0.0,0.0,108.53,0.0,102.98,84.2,61.1,84.2,0.14663452999999987
2025-10-03 12:00:00,0.7320830070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.878717537,226.1797126639869,0.0,0.0,32.47,0.0,70.78,84.2,61.1,84.2,0.14663452999999987
2025-10-03 13:00:00,0.7320830070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.878717537,225.26044414476132,0.0,0.0,32.47,0.0,70.78,84.2,61.1,84.2,0.14663452999999987
2025-10-03 14:00:00,0.7320830070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.878717537,224.34126755238768,0.0,0.0,32.47,0.0,70.78,84.2,61.1,84.2,0.14663452999999987
2025-10-03 15:00:00,0.5380080009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6846425309999999,223.62021859808144,0.0,0.0,32.77,0.0,100.59,84.2,61.1,84.2,0.14663452999999987
2025-10-03 16:00:00,0.5380080009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6846425309999999,222.89924174867062,0.0,0.0,32.77,0.0,100.59,84.2,61.1,84.2,0.14663452999999987
2025-10-03 17:00:00,0.5380080009999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6846425309999999,222.17833699694475,0.0,0.0,32.77,0.0,100.59,84.2,61.1,84.2,0.14663452999999987
2025-10-03 18:00:00,0.270563003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41719753299999995,221.73040739487772,0.0,0.0,113.32,0.0,170.11,84.2,61.1,84.2,0.14663452999999987
2025-10-03 19:00:00,0.270563003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41719753299999995,221.2825225857709,0.0,0.0,113.32,0.0,170.11,84.2,61.1,84.2,0.14663452999999987
2025-10-03 20:00:00,0.270563003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41719753299999995,220.834682565145,0.0,0.0,113.32,0.0,170.11,84.2,61.1,84.2,0.14663452999999987
2025-10-03 21:00:00,0.730290009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.876924539,219.91777813872523,0.0,0.0,72.48,0.0,116.2,84.2,61.1,84.2,0.14663452999999987
2025-10-03 22:00:00,0.730290009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.876924539,219.00096540274808,0.0,0.0,72.48,0.0,116.2,84.2,61.1,84.2,0.14663452999999987
2025-10-03 23:00:00,0.730290009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.876924539,218.08424434804454,0.0,0.0,72.48,0.0,116.2,84.2,61.1,84.2,0.14663452999999987
2025-10-04 00:00:00,0.3375360049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.515829465,0.0,222.48794879930975,1.6666666666666665,0.0,2.93,0.0,94.67,84.2,61.1,84.2,0.14663452999999987
2025-10-04 01:00:00,0.3375360049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.515829465,0.0,226.8912128801298,1.6666666666666665,0.0,2.93,0.0,94.67,84.2,61.1,84.2,0.14663452999999987
2025-10-04 02:00:00,0.3375360049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.515829465,0.0,231.2940366345418,1.6666666666666665,0.0,2.93,0.0,94.67,84.2,61.1,84.2,0.14663452999999987
2025-10-04 03:00:00,0.4526670029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.400698467,0.0,235.58359172853835,1.6666666666666667,0.0,-0.07,0.0,94.18,84.2,61.1,84.2,0.14663452999999987
2025-10-04 04:00:00,0.4526670029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.400698467,0.0,239.8727178670255,1.6666666666666667,0.0,-0.07,0.0,94.18,84.2,61.1,84.2,0.14663452999999987
2025-10-04 05:00:00,0.4526670029999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.400698467,0.0,244.1614150928988,1.6666666666666667,0.0,-0.07,0.0,94.18,84.2,61.1,84.2,0.14663452999999987
2025-10-04 06:00:00,0.6145180060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.238847464,0.0,248.29106946610952,1.6666666666666667,0.0,-2.15,0.0,81.95,84.2,61.1,84.2,0.14663452999999987
2025-10-04 07:00:00,0.6145180060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.238847464,0.0,252.4203108738829,1.6666666666666667,0.0,-2.15,0.0,81.95,84.2,61.1,84.2,0.14663452999999987
2025-10-04 08:00:00,0.6145180060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,6.707275152365007,0.0,258.96819849211323,4.265011601787871,0.0,-2.15,0.0,81.95,84.2,61.1,84.2,0.14663452999999987
2025-10-04 09:00:00,0.817167007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.036198463,0.0,262.89777616600406,1.6666666666666667,0.0,-0.1,0.0,77.65,84.2,61.1,84.2,0.14663452999999987
2025-10-04 10:00:00,0.817167007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.036198463,0.0,266.8269608821274,1.6666666666666667,0.0,-0.1,0.0,77.65,84.2,61.1,84.2,0.14663452999999987
2025-10-04 11:00:00,0.817167007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.036198463,0.0,270.7557526797793,1.6666666666666667,0.0,-0.1,0.0,77.65,84.2,61.1,84.2,0.14663452999999987
2025-10-04 12:00:00,0.249070004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.604295466,0.0,280.1408866611913,6.9298245614035086,0.0,-0.19,0.0,61.15,84.2,61.1,84.2,0.14663452999999987
2025-10-04 13:00:00,0.249070004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.604295466,0.0,289.5250821292052,6.9298245614035086,0.0,-0.19,0.0,61.15,84.2,61.1,84.2,0.14663452999999987
2025-10-04 14:00:00,0.249070004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.604295466,0.0,298.9083391776723,6.9298245614035086,0.0,-0.19,0.0,61.15,84.2,61.1,84.2,0.14663452999999987
2025-10-04 15:00:00,0.3449490039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.508416466,0.0,308.1966964804346,6.9298245614035086,0.0,-1.82,0.0,63.64,84.2,61.1,84.2,0.14663452999999987
2025-10-04 16:00:00,0.3449490039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.508416466,0.0,317.4841249474665,6.9298245614035086,0.0,-1.82,0.0,63.64,84.2,61.1,84.2,0.14663452999999987
2025-10-04 17:00:00,0.3449490039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.508416466,0.0,326.7706246716518,6.9298245614035086,0.0,-1.82,0.0,63.64,84.2,61.1,84.2,0.14663452999999987
2025-10-04 18:00:00,0.292238006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.561127464,0.0,331.20785252390465,1.6666666666666667,0.0,-0.03,0.0,75.71,84.2,61.1,84.2,0.14663452999999987
2025-10-04 19:00:00,0.292238006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.561127464,0.0,335.64463665337234,1.6666666666666667,0.0,-0.03,0.0,75.71,84.2,61.1,84.2,0.14663452999999987
2025-10-04 20:00:00,0.292238006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.561127464,0.0,340.08097710442706,1.6666666666666667,0.0,-0.03,0.0,75.71,84.2,61.1,84.2,0.14663452999999987
2025-10-04 21:00:00,0.473790004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.379575466,0.0,344.3389529633966,1.6666666666666665,0.0,0.1,0.0,78.7,84.2,61.1,84.2,0.14663452999999987
2025-10-04 22:00:00,0.473790004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.379575466,0.0,348.59650302478025,1.6666666666666665,0.0,0.1,0.0,78.7,84.2,61.1,84.2,0.14663452999999987
2025-10-04 23:00:00,0.473790004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.379575466,0.0,352.85362733115784,1.6666666666666665,0.0,0.1,0.0,78.7,84.2,61.1,84.2,0.14663452999999987
2025-10-05 00:00:00,0.463309004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.390056466,0.0,357.1205973051047,1.6666666666666667,0.0,-0.07,0.0,76.67,84.2,61.1,84.2,0.14663452999999987
2025-10-05 01:00:00,0.463309004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.390056466,0.0,361.38714058205426,1.6666666666666667,0.0,-0.07,0.0,76.67,84.2,61.1,84.2,0.14663452999999987
2025-10-05 02:00:00,0.463309004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.390056466,0.0,365.65325720467604,1.6666666666666667,0.0,-0.07,0.0,76.67,84.2,61.1,84.2,0.14663452999999987
2025-10-05 03:00:00,0.639883003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.213482467,0.0,374.64590469661556,6.929824561403508,0.0,-4.2,0.0,81.85,84.2,61.1,84.2,0.14663452999999987
2025-10-05 04:00:00,0.639883003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.213482467,0.0,383.63765292380594,6.929824561403508,0.0,-4.2,0.0,81.85,84.2,61.1,84.2,0.14663452999999987
2025-10-05 05:00:00,0.639883003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.213482467,0.0,392.62850197617354,6.929824561403508,0.0,-4.2,0.0,81.85,84.2,61.1,84.2,0.14663452999999987
2025-10-05 06:00:00,0.5155530030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.337812467000001,0.0,401.740295343636,6.929824561403508,0.0,-4.11,0.0,80.04,84.2,61.1,84.2,0.14663452999999987
2025-10-05 07:00:00,0.5155530030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.337812467000001,0.0,410.8511775317617,6.929824561403508,0.0,-4.11,0.0,80.04,84.2,61.1,84.2,0.14663452999999987
2025-10-05 08:00:00,0.5155530030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.337812467000001,0.0,419.96114863166855,6.929824561403508,0.0,-4.11,0.0,80.04,84.2,61.1,84.2,0.14663452999999987
2025-10-05 09:00:00,0.7616790139999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.091686456,0.0,423.9290052436855,1.6666666666666667,0.0,-0.01,0.0,67.55,84.2,61.1,84.2,0.14663452999999987
2025-10-05 10:00:00,0.7616790139999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.091686456,0.0,427.8964650700412,1.6666666666666667,0.0,-0.01,0.0,67.55,84.2,61.1,84.2,0.14663452999999987
2025-10-05 11:00:00,0.7616790139999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.091686456,0.0,431.86352815041425,1.6666666666666667,0.0,-0.01,0.0,67.55,84.2,61.1,84.2,0.14663452999999987
2025-10-05 12:00:00,0.439298003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.414067467,0.0,441.0461279152592,6.9298245614035086,0.0,-4.04,0.0,61.46,84.2,61.1,84.2,0.14663452999999987
2025-10-05 13:00:00,0.439298003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.414067466999999,0.0,450.22780942012776,6.9298245614035086,0.0,-4.04,0.0,61.46,84.2,61.1,84.2,0.14663452999999987
2025-10-05 14:00:00,0.439298003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.414067466999999,0.0,459.4085727568458,6.9298245614035086,0.0,-4.04,0.0,61.46,84.2,61.1,84.2,0.14663452999999987
2025-10-05 15:00:00,0.4979610049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.355404465000001,0.0,468.5309282752701,6.929824561403508,0.0,-2.4,0.0,70.26,84.2,61.1,84.2,0.14663452999999987
2025-10-05 16:00:00,0.4979610049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.355404465000001,0.0,477.65237155814265,6.929824561403508,0.0,-2.4,0.0,70.26,84.2,61.1,84.2,0.14663452999999987
2025-10-05 17:00:00,0.4979610049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.355404465000001,0.0,486.77290269668686,6.929824561403508,0.0,-2.4,0.0,70.26,84.2,61.1,84.2,0.14663452999999987
2025-10-05 18:00:00,0.5036620159999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.349703454007278,0.0,490.98693479134437,1.6666666666666665,0.0,5.37,0.0,132.81,84.2,61.1,84.2,0.14663452999999987
2025-10-05 19:00:00,0.5036620159999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.349703454007278,0.0,495.2005454827924,1.6666666666666665,0.0,5.37,0.0,132.81,84.2,61.1,84.2,0.14663452999999987
2025-10-05 20:00:00,0.5036620159999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.349703454007278,0.0,499.4137348131713,1.6666666666666665,0.0,5.37,0.0,132.81,84.2,61.1,84.2,0.14663452999999987
2025-10-05 21:00:00,0.602975015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2503904549999999,0.0,499.60917608559,0.3333333333333333,0.0,7.84,0.0,124.48,84.2,61.1,84.2,0.14663452999999987
2025-10-05 22:00:00,0.602975015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2503904549999999,0.0,499.8045978138815,0.3333333333333333,0.0,7.84,0.0,124.48,84.2,61.1,84.2,0.14663452999999987
2025-10-05 23:00:00,0.602975015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.250390455,0.0,500.0,0.3333333333333333,0.0,7.84,0.0,124.48,84.2,61.1,84.2,0.14663452999999987
2025-10-06 00:00:00,0.9842700120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1309045420000001,498.7960157734695,0.0,0.0,30.98,0.0,92.94,84.2,61.1,84.2,0.14663452999999987
2025-10-06 01:00:00,0.9842700120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1309045420000001,497.59215194536154,0.0,0.0,30.98,0.0,92.94,84.2,61.1,84.2,0.14663452999999987
2025-10-06 02:00:00,0.9842700120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1309045420000001,496.3884085036364,0.0,0.0,30.98,0.0,92.94,84.2,61.1,84.2,0.14663452999999987
2025-10-06 03:00:00,0.748353003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.105012467,0.0,496.441681880446,0.3333333333333333,0.0,10.53,0.0,104.34,84.2,61.1,84.2,0.14663452999999987
2025-10-06 04:00:00,0.748353003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.10501246700000189,0.0,496.494949929918,0.3333333333333333,0.0,10.53,0.0,104.34,84.2,61.1,84.2,0.14663452999999987
2025-10-06 05:00:00,0.748353003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522231987158277,0.0,4.522231987158277,1.5074106623860921,3.0,0.0,0.0,3.6272444541582765,0.0,500.0,1.5074106623860921,0.0,10.53,0.0,104.34,84.2,61.1,84.2,0.14663452999999987
2025-10-06 06:00:00,1.683085006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8297195359999998,0.0,1.8297195359999998,0.6099065119999999,3.0,0.0,0.0,0.0,0.0,499.95,0.6099065119999999,0.0,18.39,0.0,190.26,84.2,61.1,84.2,0.14663452999999987
2025-10-06 07:00:00,1.683085006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8297195359999998,0.0,1.8297195359999998,0.6099065119999999,3.0,0.0,0.0,0.0,0.0,499.90000500000014,0.6099065119999999,0.0,18.39,0.0,190.26,84.2,61.1,84.2,0.14663452999999987
2025-10-06 08:00:00,1.683085006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9827654548775029,0.0,1.9827654548775029,0.660921818292501,3.0,0.0,0.0,0.15304591887750307,0.0,500.0,0.660921818292501,0.0,18.39,0.0,190.26,84.2,61.1,84.2,0.14663452999999987
2025-10-06 09:00:00,2.268318009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2149525389999996,497.6898443479593,0.0,0.1,135.73,0.0,225.44,84.2,61.1,84.2,0.14663452999999987
2025-10-06 10:00:00,2.268318009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2149525389999996,495.37991971148375,0.0,0.1,135.73,0.0,225.44,84.2,61.1,84.2,0.14663452999999987
2025-10-06 11:00:00,2.268318009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.214952538999997,493.0702260674718,0.0,0.1,135.73,0.0,225.44,84.2,61.1,84.2,0.14663452999999987
2025-10-06 12:00:00,0.9453270090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0919615390000001,491.9066725764977,0.0,0.0,82.57,0.0,225.03,84.2,61.1,84.2,0.14663452999999987
2025-10-06 13:00:00,0.9453270090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0919615390000001,490.74323544087275,0.0,0.0,82.57,0.0,225.03,84.2,61.1,84.2,0.14663452999999987
2025-10-06 14:00:00,0.9453270090000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0919615390000001,489.57991464896133,0.0,0.0,82.57,0.0,225.03,84.2,61.1,84.2,0.14663452999999987
2025-10-06 15:00:00,1.668813009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.815447539,487.67845916872096,0.0,0.0,89.47,0.0,273.35,84.2,61.1,84.2,0.14663452999999987
2025-10-06 16:00:00,1.668813009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.815447539,485.7771938340286,0.0,0.0,89.47,0.0,273.35,84.2,61.1,84.2,0.14663452999999987
2025-10-06 17:00:00,1.668813009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.815447539,483.8761186258697,0.0,0.0,89.47,0.0,273.35,84.2,61.1,84.2,0.14663452999999987
2025-10-06 18:00:00,0.835916008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9825505379999999,482.8251284242112,0.0,0.0,109.36,0.0,323.39,84.2,61.1,84.2,0.14663452999999987
2025-10-06 19:00:00,0.835916008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9825505379999999,481.77424332157284,0.0,0.0,109.36,0.0,323.39,84.2,61.1,84.2,0.14663452999999987
2025-10-06 20:00:00,0.835916008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9825505379999999,480.7234633074448,0.0,0.0,109.36,0.0,323.39,84.2,61.1,84.2,0.14663452999999987
2025-10-06 21:00:00,1.018959006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9655935359999972,479.69009143458345,0.0,0.1,128.0,0.0,373.0,84.2,61.1,84.2,0.14663452999999987
2025-10-06 22:00:00,1.018959006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9655935360000001,478.65682289890935,0.0,0.1,128.0,0.0,373.0,84.2,61.1,84.2,0.14663452999999987
2025-10-06 23:00:00,1.018959006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9655935359999972,477.62365769008886,0.0,0.1,128.0,0.0,373.0,84.2,61.1,84.2,0.14663452999999987
2025-10-07 00:00:00,0.832785003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979419533,476.57648763758516,0.0,0.0,105.51,0.0,410.97,84.2,61.1,84.2,0.14663452999999987
2025-10-07 01:00:00,0.832785003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979419533,475.52942230208674,0.0,0.0,105.51,0.0,410.97,84.2,61.1,84.2,0.14663452999999987
2025-10-07 02:00:00,0.832785003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979419533,474.48246167312186,0.0,0.0,105.51,0.0,410.97,84.2,61.1,84.2,0.14663452999999987
2025-10-07 03:00:00,1.052818005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1994525349999998,473.21108226879124,0.0,0.0,88.66,0.0,424.71,84.2,61.1,84.2,0.14663452999999987
2025-10-07 04:00:00,1.052818005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1994525349999998,471.9398300024011,0.0,0.0,88.66,0.0,424.71,84.2,61.1,84.2,0.14663452999999987
2025-10-07 05:00:00,1.052818005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1994525349999998,470.6687048612376,0.0,0.0,88.66,0.0,424.71,84.2,61.1,84.2,0.14663452999999987
2025-10-07 06:00:00,2.2522420120000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.398876542,468.17380478462906,0.0,0.0,106.77,0.0,411.28,84.2,61.1,84.2,0.14663452999999987
2025-10-07 07:00:00,2.2522420120000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.398876542,465.6791541980282,0.0,0.0,106.77,0.0,411.28,84.2,61.1,84.2,0.14663452999999987
2025-10-07 08:00:00,2.2522420120000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.398876542,463.18475307648595,0.0,0.0,106.77,0.0,411.28,84.2,61.1,84.2,0.14663452999999987
2025-10-07 09:00:00,1.390852001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3374865309999975,461.7736524266885,0.0,0.1,293.61,0.0,370.17,84.2,61.1,84.2,0.14663452999999987
2025-10-07 10:00:00,1.390852001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3374865309999975,460.36269288695604,0.0,0.1,293.61,0.0,370.17,84.2,61.1,84.2,0.14663452999999987
2025-10-07 11:00:00,1.390852001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3374865309999975,458.9518744431776,0.0,0.1,293.61,0.0,370.17,84.2,61.1,84.2,0.14663452999999987
2025-10-07 12:00:00,1.0504250030000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9970595330000003,457.88857156899854,0.0,0.1,123.01,0.0,326.67,84.2,61.1,84.2,0.14663452999999987
2025-10-07 13:00:00,1.0504250030000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9970595330000003,456.82537502510695,0.0,0.1,123.01,0.0,326.67,84.2,61.1,84.2,0.14663452999999987
2025-10-07 14:00:00,1.0504250030000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9970595330000003,455.76228480086974,0.0,0.1,123.01,0.0,326.67,84.2,61.1,84.2,0.14663452999999987
2025-10-07 15:00:00,0.455259006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601893536,455.1025314948387,0.0,0.0,101.2,0.0,361.02,84.2,61.1,84.2,0.14663452999999987
2025-10-07 16:00:00,0.455259006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601893536,454.4428441641382,0.0,0.0,101.2,0.0,361.02,84.2,61.1,84.2,0.14663452999999987
2025-10-07 17:00:00,0.455259006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601893536,453.78322280217077,0.0,0.0,101.2,0.0,361.02,84.2,61.1,84.2,0.14663452999999987
2025-10-07 18:00:00,0.803481005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7501155349999999,452.97242046458445,0.0,0.1,147.29,0.0,404.09,84.2,61.1,84.2,0.14663452999999987
2025-10-07 19:00:00,0.803481005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7501155349999971,452.1616992072319,0.0,0.1,147.29,0.0,404.09,84.2,61.1,84.2,0.14663452999999987
2025-10-07 20:00:00,0.803481005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7501155349999971,451.3510590220051,0.0,0.1,147.29,0.0,404.09,84.2,61.1,84.2,0.14663452999999987
2025-10-07 21:00:00,0.450108004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39674253399999987,450.9010845956947,0.0,0.1,147.22,0.0,425.42,84.2,61.1,84.2,0.14663452999999987
2025-10-07 22:00:00,0.450108004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39674253399999987,450.451155166827,0.0,0.1,147.22,0.0,425.42,84.2,61.1,84.2,0.14663452999999987
2025-10-07 23:00:00,0.450108004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39674253399999987,450.00127073090215,0.0,0.1,147.22,0.0,425.42,84.2,61.1,84.2,0.14663452999999987
2025-10-08 00:00:00,0.620884006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7675185359999999,449.1730884242372,0.0,0.0,101.74,0.0,442.56,84.2,61.1,84.2,0.14663452999999987
2025-10-08 01:00:00,0.620884006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7675185359999999,448.344988935803,0.0,0.0,101.74,0.0,442.56,84.2,61.1,84.2,0.14663452999999987
2025-10-08 02:00:00,0.620884006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7675185359999999,447.51697225731755,0.0,0.0,101.74,0.0,442.56,84.2,61.1,84.2,0.14663452999999987
2025-10-08 03:00:00,0.450712002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.597346532,446.86268328254084,0.0,0.0,86.97,0.0,432.55,84.2,61.1,84.2,0.14663452999999987
2025-10-08 04:00:00,0.450712002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.597346532,446.2084597366616,0.0,0.0,86.97,0.0,432.55,84.2,61.1,84.2,0.14663452999999987
2025-10-08 05:00:00,0.450712002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.597346532,445.55430161313694,0.0,0.0,86.97,0.0,432.55,84.2,61.1,84.2,0.14663452999999987
2025-10-08 06:00:00,2.139230027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.285864557,443.177231328894,0.0,0.0,92.99,0.0,428.84,84.2,61.1,84.2,0.14663452999999987
2025-10-08 07:00:00,2.139230027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.285864557,440.80039875167944,0.0,0.0,92.99,0.0,428.84,84.2,61.1,84.2,0.14663452999999987
2025-10-08 08:00:00,2.139230027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.285864557,438.42380385772265,0.0,0.0,92.99,0.0,428.84,84.2,61.1,84.2,0.14663452999999987
2025-10-08 09:00:00,2.197492013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1441265429999996,436.1920772497859,0.0,0.1,174.2,0.0,383.87,84.2,61.1,84.2,0.14663452999999987
2025-10-08 10:00:00,2.197492013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1441265429999996,433.96057381450987,0.0,0.1,174.2,0.0,383.87,84.2,61.1,84.2,0.14663452999999987
2025-10-08 11:00:00,2.197492013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.144126542999997,431.7292935295774,0.0,0.1,174.2,0.0,383.87,84.2,61.1,84.2,0.14663452999999987
2025-10-08 12:00:00,0.8689580049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.015592535,430.6498016869591,0.0,0.0,94.88,0.0,317.56,84.2,61.1,84.2,0.14663452999999987
2025-10-08 13:00:00,0.8689580049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.015592535,429.5704177935251,0.0,0.0,94.88,0.0,317.56,84.2,61.1,84.2,0.14663452999999987
2025-10-08 14:00:00,0.8689580049999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.015592535,428.4911418384805,0.0,0.0,94.88,0.0,317.56,84.2,61.1,84.2,0.14663452999999987
2025-10-08 15:00:00,0.825094001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9717285309999999,427.4567329987864,0.0,0.0,89.1,0.0,373.46,84.2,61.1,84.2,0.14663452999999987
2025-10-08 16:00:00,0.825094001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9717285309999999,426.4224275999763,0.0,0.0,89.1,0.0,373.46,84.2,61.1,84.2,0.14663452999999987
2025-10-08 17:00:00,0.825094001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9717285309999999,425.38822563170606,0.0,0.0,89.1,0.0,373.46,84.2,61.1,84.2,0.14663452999999987
2025-10-08 18:00:00,0.308676005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2553105349999971,425.08516585506123,0.0,0.1,135.54,0.0,437.0,84.2,61.1,84.2,0.14663452999999987
2025-10-08 19:00:00,0.308676005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2553105349999971,424.7821363843941,0.0,0.1,135.54,0.0,437.0,84.2,61.1,84.2,0.14663452999999987
2025-10-08 20:00:00,0.308676005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2553105349999971,424.479137216674,0.0,0.1,135.54,0.0,437.0,84.2,61.1,84.2,0.14663452999999987
2025-10-08 21:00:00,0.5603450080000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.506979538,423.91936324376866,0.0,0.1,128.88,0.0,466.03,84.2,61.1,84.2,0.14663452999999987
2025-10-08 22:00:00,0.5603450080000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.506979538,423.3596452482606,0.0,0.1,128.88,0.0,466.03,84.2,61.1,84.2,0.14663452999999987
2025-10-08 23:00:00,0.5603450080000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5069795379999971,422.79998322455214,0.0,0.1,128.88,0.0,466.03,84.2,61.1,84.2,0.14663452999999987
2025-10-09 00:00:00,0.282256002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.428890532,422.3200598262297,0.0,0.0,109.22,0.0,480.56,84.2,61.1,84.2,0.14663452999999987
2025-10-09 01:00:00,0.282256002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.428890532,421.84018442024706,0.0,0.0,109.22,0.0,480.56,84.2,61.1,84.2,0.14663452999999987
2025-10-09 02:00:00,0.282256002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.428890532,421.360357001805,0.0,0.0,109.22,0.0,480.56,84.2,61.1,84.2,0.14663452999999987
2025-10-09 03:00:00,0.416549003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5631835329999999,420.74354389161505,0.0,0.0,93.36,0.0,474.26,84.2,61.1,84.2,0.14663452999999987
2025-10-09 04:00:00,0.416549003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5631835329999999,420.1267924627361,0.0,0.0,93.36,0.0,474.26,84.2,61.1,84.2,0.14663452999999987
2025-10-09 05:00:00,0.416549003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5631835329999999,419.510102709,0.0,0.0,93.36,0.0,474.26,84.2,61.1,84.2,0.14663452999999987
2025-10-09 06:00:00,1.279039009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425673539,418.0133827813822,0.0,0.0,102.35,0.0,439.45,84.2,61.1,84.2,0.14663452999999987
2025-10-09 07:00:00,1.279039009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425673539,416.51681252575713,0.0,0.0,102.35,0.0,439.45,84.2,61.1,84.2,0.14663452999999987
2025-10-09 08:00:00,1.279039009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425673539,415.0203919271576,0.0,0.0,102.35,0.0,439.45,84.2,61.1,84.2,0.14663452999999987
2025-10-09 09:00:00,0.839313009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.785947538999997,414.176902603271,0.0,0.1,166.46,0.0,377.1,84.2,61.1,84.2,0.14663452999999987
2025-10-09 10:00:00,0.839313009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.785947538999997,413.33349762831676,0.0,0.1,166.46,0.0,377.1,84.2,61.1,84.2,0.14663452999999987
2025-10-09 11:00:00,0.839313009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.785947538999997,412.49017699386,0.0,0.1,166.46,0.0,377.1,84.2,61.1,84.2,0.14663452999999987
2025-10-09 12:00:00,1.5926740030000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7393085330000004,410.6741233506504,0.0,0.0,100.33,0.0,322.2,84.2,61.1,84.2,0.14663452999999987
2025-10-09 13:00:00,1.5926740030000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7393085330000004,408.8582513128051,0.0,0.0,100.33,0.0,322.2,84.2,61.1,84.2,0.14663452999999987
2025-10-09 14:00:00,1.5926740030000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7393085330000004,407.0425608621636,0.0,0.0,100.33,0.0,322.2,84.2,61.1,84.2,0.14663452999999987
2025-10-09 15:00:00,0.972270002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118904532,405.86011728771007,0.0,0.0,79.61,0.0,342.42,84.2,61.1,84.2,0.14663452999999987
2025-10-09 16:00:00,0.972270002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118904532,404.677791957614,0.0,0.0,79.61,0.0,342.42,84.2,61.1,84.2,0.14663452999999987
2025-10-09 17:00:00,0.972270002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118904532,403.4955848600509,0.0,0.0,79.61,0.0,342.42,84.2,61.1,84.2,0.14663452999999987
2025-10-09 18:00:00,0.516251011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6628855410000001,402.77882148421793,0.0,0.0,115.48,0.0,367.77,84.2,61.1,84.2,0.14663452999999987
2025-10-09 19:00:00,0.516251011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6628855410000001,402.0621297847226,0.0,0.0,115.48,0.0,367.77,84.2,61.1,84.2,0.14663452999999987
2025-10-09 20:00:00,0.516251011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6628855410000001,401.34550975439714,0.0,0.0,115.48,0.0,367.77,84.2,61.1,84.2,0.14663452999999987
2025-10-09 21:00:00,0.4843430060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6309775360000001,400.6615205748503,0.0,0.0,107.15,0.0,347.1,84.2,61.1,84.2,0.14663452999999987
2025-10-09 22:00:00,0.4843430060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6309775360000001,399.97759979422136,0.0,0.0,107.15,0.0,347.1,84.2,61.1,84.2,0.14663452999999987
2025-10-09 23:00:00,0.4843430060000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6309775360000001,399.2937474056705,0.0,0.0,107.15,0.0,347.1,84.2,61.1,84.2,0.14663452999999987
2025-10-10 00:00:00,0.320016003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.466650533,398.77764401766467,0.0,0.0,95.72,0.0,311.56,84.2,61.1,84.2,0.14663452999999987
2025-10-10 01:00:00,0.320016003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.466650533,398.26159223999764,0.0,0.0,95.72,0.0,311.56,84.2,61.1,84.2,0.14663452999999987
2025-10-10 02:00:00,0.320016003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.466650533,397.74559206750837,0.0,0.0,95.72,0.0,311.56,84.2,61.1,84.2,0.14663452999999987
2025-10-10 03:00:00,0.4757050039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.622339534,397.0707771674853,0.0,0.0,79.77,0.0,312.98,84.2,61.1,84.2,0.14663452999999987
2025-10-10 04:00:00,0.4757050039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.622339534,396.39602974895223,0.0,0.0,79.77,0.0,312.98,84.2,61.1,84.2,0.14663452999999987
2025-10-10 05:00:00,0.4757050039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.622339534,395.721349805161,0.0,0.0,79.77,0.0,312.98,84.2,61.1,84.2,0.14663452999999987
2025-10-10 06:00:00,1.4353750080000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5820095379999999,394.0674822232417,0.0,0.0,83.53,0.0,325.15,84.2,61.1,84.2,0.14663452999999987
2025-10-10 07:00:00,1.4353750080000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5820095379999999,392.41378002808057,0.0,0.0,83.53,0.0,325.15,84.2,61.1,84.2,0.14663452999999987
2025-10-10 08:00:00,1.4353750080000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5820095379999999,390.76024320313894,0.0,0.0,83.53,0.0,325.15,84.2,61.1,84.2,0.14663452999999987
2025-10-10 09:00:00,1.209530011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1561645409999999,389.54140744310433,0.0,0.1,143.83,0.0,286.56,84.2,61.1,84.2,0.14663452999999987
2025-10-10 10:00:00,1.209530011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.156164540999997,388.32269356664574,0.0,0.1,143.83,0.0,286.56,84.2,61.1,84.2,0.14663452999999987
2025-10-10 11:00:00,1.209530011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.156164540999997,387.1041015615748,0.0,0.1,143.83,0.0,286.56,84.2,61.1,84.2,0.14663452999999987
2025-10-10 12:00:00,0.951716004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.098350534,385.94462530039823,0.0,0.0,87.88,0.0,282.54,84.2,61.1,84.2,0.14663452999999987
2025-10-10 13:00:00,0.951716004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.098350534,384.7852649868478,0.0,0.0,87.88,0.0,282.54,84.2,61.1,84.2,0.14663452999999987
2025-10-10 14:00:00,0.951716004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.098350534,383.6260206093287,0.0,0.0,87.88,0.0,282.54,84.2,61.1,84.2,0.14663452999999987
2025-10-10 15:00:00,0.498421004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6450555339999999,382.92943807461467,0.0,0.0,76.48,0.0,318.07,84.2,61.1,84.2,0.14663452999999987
2025-10-10 16:00:00,0.498421004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6450555339999999,382.23292519815413,0.0,0.0,76.48,0.0,318.07,84.2,61.1,84.2,0.14663452999999987
2025-10-10 17:00:00,0.498421004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6450555339999999,381.5364819729812,0.0,0.0,76.48,0.0,318.07,84.2,61.1,84.2,0.14663452999999987
2025-10-10 18:00:00,1.066531013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2131655430000001,380.26040430131457,0.0,0.0,107.18,0.0,346.8,84.2,61.1,84.2,0.14663452999999987
2025-10-10 19:00:00,1.066531013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2131655430000001,378.9844542374151,0.0,0.0,107.18,0.0,346.8,84.2,61.1,84.2,0.14663452999999987
2025-10-10 20:00:00,1.066531013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2131655430000001,377.70863176852197,0.0,0.0,107.18,0.0,346.8,84.2,61.1,84.2,0.14663452999999987
2025-10-10 21:00:00,1.0848750099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23150954,376.41421851759003,0.0,0.0,115.53,0.0,342.8,84.2,61.1,84.2,0.14663452999999987
2025-10-10 22:00:00,1.0848750099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23150954,375.1199347079832,0.0,0.0,115.53,0.0,342.8,84.2,61.1,84.2,0.14663452999999987
2025-10-10 23:00:00,1.0848750099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23150954,373.8257803267573,0.0,0.0,115.53,0.0,342.8,84.2,61.1,84.2,0.14663452999999987
2025-10-11 00:00:00,0.749794003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8964285329999999,372.87367475586746,0.0,0.0,102.78,0.0,292.53,84.2,61.1,84.2,0.14663452999999987
2025-10-11 01:00:00,0.749794003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8964285329999999,371.9216643955347,0.0,0.0,102.78,0.0,292.53,84.2,61.1,84.2,0.14663452999999987
2025-10-11 02:00:00,0.749794003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8964285329999999,370.96974923623804,0.0,0.0,102.78,0.0,292.53,84.2,61.1,84.2,0.14663452999999987
2025-10-11 03:00:00,0.5594830059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7061175359999998,370.21212416335527,0.0,0.0,86.26,0.0,273.29,84.2,61.1,84.2,0.14663452999999987
2025-10-11 04:00:00,0.5594830059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7061175359999998,369.45457485297976,0.0,0.0,86.26,0.0,273.29,84.2,61.1,84.2,0.14663452999999987
2025-10-11 05:00:00,0.5594830059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7061175359999998,368.6971012975353,0.0,0.0,86.26,0.0,273.29,84.2,61.1,84.2,0.14663452999999987
2025-10-11 06:00:00,0.725675006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8723095359999999,367.770119815977,0.0,0.0,87.87,0.0,324.45,84.2,61.1,84.2,0.14663452999999987
2025-10-11 07:00:00,0.725675006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8723095359999999,366.84323103256685,0.0,0.0,87.87,0.0,324.45,84.2,61.1,84.2,0.14663452999999987
2025-10-11 08:00:00,0.725675006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8723095359999999,365.916434938035,0.0,0.0,87.87,0.0,324.45,84.2,61.1,84.2,0.14663452999999987
