timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-10-11 09:00:00,0.964654021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.111288551,364.7458753853575,0.0,0.0,108.11,0.0,262.03,84.2,61.1,84.2,0.14663452999999987
2025-10-11 10:00:00,0.964654021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.111288551,363.5754328886353,0.0,0.0,108.11,0.0,262.03,84.2,61.1,84.2,0.14663452999999987
2025-10-11 11:00:00,0.964654021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.111288551,362.4051074361627,0.0,0.0,108.11,0.0,262.03,84.2,61.1,84.2,0.14663452999999987
2025-10-11 12:00:00,0.5389430040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6855775340000001,361.6692980131742,0.0,0.0,63.44,0.0,189.45,84.2,61.1,84.2,0.14663452999999987
2025-10-11 13:00:00,0.5389430040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6855775340000001,360.933562171128,0.0,0.0,63.44,0.0,189.45,84.2,61.1,84.2,0.14663452999999987
2025-10-11 14:00:00,0.5389430040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6855775340000001,360.197899902666,0.0,0.0,63.44,0.0,189.45,84.2,61.1,84.2,0.14663452999999987
2025-10-11 15:00:00,0.4343620050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5809965349999999,359.5690265055329,0.0,0.0,54.55,0.0,284.9,84.2,61.1,84.2,0.14663452999999987
2025-10-11 16:00:00,0.4343620050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5809965349999999,358.94021599573955,0.0,0.0,54.55,0.0,284.9,84.2,61.1,84.2,0.14663452999999987
2025-10-11 17:00:00,0.4343620050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5809965349999999,358.31146836699713,0.0,0.0,54.55,0.0,284.9,84.2,61.1,84.2,0.14663452999999987
2025-10-11 18:00:00,0.560502005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7071365350000001,357.5540693273033,0.0,0.0,110.81,0.0,397.39,84.2,61.1,84.2,0.14663452999999987
2025-10-11 19:00:00,0.560502005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7071365350000001,356.79674602751345,0.0,0.0,110.81,0.0,397.39,84.2,61.1,84.2,0.14663452999999987
2025-10-11 20:00:00,0.560502005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7071365350000001,356.03949846005355,0.0,0.0,110.81,0.0,397.39,84.2,61.1,84.2,0.14663452999999987
2025-10-11 21:00:00,0.5036060090000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4502405390000001,355.544465388779,0.0,0.1,125.8,0.0,426.78,84.2,61.1,84.2,0.14663452999999987
2025-10-11 22:00:00,0.5036060090000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4502405390000001,355.04948182081154,0.0,0.1,125.8,0.0,426.78,84.2,61.1,84.2,0.14663452999999987
2025-10-11 23:00:00,0.5036060090000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4502405390000001,354.5545477512009,0.0,0.1,125.8,0.0,426.78,84.2,61.1,84.2,0.14663452999999987
2025-10-12 00:00:00,0.628456004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.775090534,353.72818358826254,0.0,0.0,108.73,0.0,384.25,84.2,61.1,84.2,0.14663452999999987
2025-10-12 01:00:00,0.628456004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.775090534,352.90190206174043,0.0,0.0,108.73,0.0,384.25,84.2,61.1,84.2,0.14663452999999987
2025-10-12 02:00:00,0.628456004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.775090534,352.075703163371,0.0,0.0,108.73,0.0,384.25,84.2,61.1,84.2,0.14663452999999987
2025-10-12 03:00:00,0.821164014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9677985440000001,351.05294605836076,0.0,0.0,90.23,0.0,329.75,84.2,61.1,84.2,0.14663452999999987
2025-10-12 04:00:00,0.821164014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9677985440000001,350.03029122906105,0.0,0.0,90.23,0.0,329.75,84.2,61.1,84.2,0.14663452999999987
2025-10-12 05:00:00,0.821164014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9677985440000001,349.0077386652443,0.0,0.0,90.23,0.0,329.75,84.2,61.1,84.2,0.14663452999999987
2025-10-12 06:00:00,0.913261006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.059895536,347.8913118342349,0.0,0.0,85.56,0.0,350.86,84.2,61.1,84.2,0.14663452999999987
2025-10-12 07:00:00,0.913261006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.059895536,346.77499664590863,0.0,0.0,85.56,0.0,350.86,84.2,61.1,84.2,0.14663452999999987
2025-10-12 08:00:00,0.913261006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.059895536,345.65879308910115,0.0,0.0,85.56,0.0,350.86,84.2,61.1,84.2,0.14663452999999987
2025-10-12 09:00:00,1.465272007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.611906537,343.97942462101673,0.0,0.0,99.35,0.0,267.01,84.2,61.1,84.2,0.14663452999999987
2025-10-12 10:00:00,1.465272007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.611906537,342.30022408977914,0.0,0.0,99.35,0.0,267.01,84.2,61.1,84.2,0.14663452999999987
2025-10-12 11:00:00,1.465272007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.611906537,340.62119147859465,0.0,0.0,99.35,0.0,267.01,84.2,61.1,84.2,0.14663452999999987
2025-10-12 12:00:00,0.316373008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.463007538,340.11467268801823,0.0,0.0,68.94,0.0,197.96,84.2,61.1,84.2,0.14663452999999987
2025-10-12 13:00:00,0.316373008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.463007538,339.6082045493209,0.0,0.0,68.94,0.0,197.96,84.2,61.1,84.2,0.14663452999999987
2025-10-12 14:00:00,0.316373008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.463007538,339.1017870574374,0.0,0.0,68.94,0.0,197.96,84.2,61.1,84.2,0.14663452999999987
2025-10-12 15:00:00,0.570616005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.717250535,338.3359885777112,0.0,0.0,70.21,0.0,317.47,84.2,61.1,84.2,0.14663452999999987
2025-10-12 16:00:00,0.570616005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.717250535,337.570266677833,0.0,0.0,70.21,0.0,317.47,84.2,61.1,84.2,0.14663452999999987
2025-10-12 17:00:00,0.570616005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.717250535,336.80462135014477,0.0,0.0,70.21,0.0,317.47,84.2,61.1,84.2,0.14663452999999987
2025-10-12 18:00:00,0.403233007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.549867537,336.2098515645404,0.0,0.0,96.75,0.0,442.67,84.2,61.1,84.2,0.14663452999999987
2025-10-12 19:00:00,0.403233007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.549867537,335.6151412559145,0.0,0.0,96.75,0.0,442.67,84.2,61.1,84.2,0.14663452999999987
2025-10-12 20:00:00,0.403233007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.549867537,335.0204904183195,0.0,0.0,96.75,0.0,442.67,84.2,61.1,84.2,0.14663452999999987
2025-10-12 21:00:00,0.8297050099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9763395399999999,333.99072353254303,0.0,0.0,117.97,0.0,480.05,84.2,61.1,84.2,0.14663452999999987
2025-10-12 22:00:00,0.8297050099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9763395399999999,332.9610596234551,0.0,0.0,117.97,0.0,480.05,84.2,61.1,84.2,0.14663452999999987
2025-10-12 23:00:00,0.8297050099999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9763395399999999,331.9314986807581,0.0,0.0,117.97,0.0,480.05,84.2,61.1,84.2,0.14663452999999987
2025-10-13 00:00:00,0.72249501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8691295399999999,331.01143865333904,0.0,0.0,104.05,0.0,472.95,84.2,61.1,84.2,0.14663452999999987
2025-10-13 01:00:00,0.72249501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8691295399999999,330.0914706319227,0.0,0.0,104.05,0.0,472.95,84.2,61.1,84.2,0.14663452999999987
2025-10-13 02:00:00,0.72249501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8691295399999999,329.17159460730846,0.0,0.0,104.05,0.0,472.95,84.2,61.1,84.2,0.14663452999999987
2025-10-13 03:00:00,1.1268040129999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273438543,327.83925036315384,0.0,0.0,89.67,0.0,496.93,84.2,61.1,84.2,0.14663452999999987
2025-10-13 04:00:00,1.1268040129999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273438543,326.50703935342364,0.0,0.0,89.67,0.0,496.93,84.2,61.1,84.2,0.14663452999999987
2025-10-13 05:00:00,1.1268040129999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273438543,325.1749615647944,0.0,0.0,89.67,0.0,496.93,84.2,61.1,84.2,0.14663452999999987
2025-10-13 06:00:00,1.815685004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9623195340000004,323.14007719720934,0.0,0.0,84.71,0.0,461.79,84.2,61.1,84.2,0.14663452999999987
2025-10-13 07:00:00,1.815685004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9623195340000004,321.105396318061,0.0,0.0,84.71,0.0,461.79,84.2,61.1,84.2,0.14663452999999987
2025-10-13 08:00:00,1.815685004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9623195340000004,319.07091890700065,0.0,0.0,84.71,0.0,461.79,84.2,61.1,84.2,0.14663452999999987
2025-10-13 09:00:00,1.5069900219999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536245519999973,317.5557214559263,0.0,0.1,202.36,0.0,422.94,84.2,61.1,84.2,0.14663452999999987
2025-10-13 10:00:00,1.5069900219999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536245519999973,316.040675524597,0.0,0.1,202.36,0.0,422.94,84.2,61.1,84.2,0.14663452999999987
2025-10-13 11:00:00,1.5069900219999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536245519999973,314.5257810978609,0.0,0.1,202.36,0.0,422.94,84.2,61.1,84.2,0.14663452999999987
2025-10-13 12:00:00,1.1822110079999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.328845538,313.13836368505724,0.0,0.0,103.56,0.0,369.64,84.2,61.1,84.2,0.14663452999999987
2025-10-13 13:00:00,1.1822110079999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.328845538,311.7510850139949,0.0,0.0,103.56,0.0,369.64,84.2,61.1,84.2,0.14663452999999987
2025-10-13 14:00:00,1.1822110079999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.328845538,310.3639450707997,0.0,0.0,103.56,0.0,369.64,84.2,61.1,84.2,0.14663452999999987
2025-10-13 15:00:00,1.4655540050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6121885350000003,308.68781833445587,0.0,0.0,88.3,0.0,411.69,84.2,61.1,84.2,0.14663452999999987
2025-10-13 16:00:00,1.4655540050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6121885350000003,307.0118592107857,0.0,0.0,88.3,0.0,411.69,84.2,61.1,84.2,0.14663452999999987
2025-10-13 17:00:00,1.4655540050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6121885350000003,305.33606768302786,0.0,0.0,88.3,0.0,411.69,84.2,61.1,84.2,0.14663452999999987
2025-10-13 18:00:00,0.73714401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6837785399999972,304.6078008721779,0.0,0.1,195.22,0.0,439.48,84.2,61.1,84.2,0.14663452999999987
2025-10-13 19:00:00,0.73714401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.68377854,303.87960688800905,0.0,0.1,195.22,0.0,439.48,84.2,61.1,84.2,0.14663452999999987
2025-10-13 20:00:00,0.73714401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.68377854,303.1514857232386,0.0,0.1,195.22,0.0,439.48,84.2,61.1,84.2,0.14663452999999987
2025-10-13 21:00:00,0.6382260089999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5848605389999972,302.5243741062989,0.0,0.1,176.2,0.0,468.48,84.2,61.1,84.2,0.14663452999999987
2025-10-13 22:00:00,0.6382260089999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5848605389999972,301.8973252005209,0.0,0.1,176.2,0.0,468.48,84.2,61.1,84.2,0.14663452999999987
2025-10-13 23:00:00,0.6382260089999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5848605390000001,301.2703389996335,0.0,0.1,176.2,0.0,468.48,84.2,61.1,84.2,0.14663452999999987
2025-10-14 00:00:00,0.925191007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.071825537,300.1465124381825,0.0,0.0,114.93,0.0,463.58,84.2,61.1,84.2,0.14663452999999987
2025-10-14 01:00:00,0.925191007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.071825537,299.02279825938774,0.0,0.0,114.93,0.0,463.58,84.2,61.1,84.2,0.14663452999999987
2025-10-14 02:00:00,0.925191007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.071825537,297.8991964520108,0.0,0.0,114.93,0.0,463.58,84.2,61.1,84.2,0.14663452999999987
2025-10-14 03:00:00,1.232159012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787935419999997,296.4624743466513,0.0,0.0,100.87,0.0,444.24,84.2,61.1,84.2,0.14663452999999987
2025-10-14 04:00:00,1.232159012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787935419999997,295.0258959135023,0.0,0.0,100.87,0.0,444.24,84.2,61.1,84.2,0.14663452999999987
2025-10-14 05:00:00,1.232159012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787935419999997,293.58946113819667,0.0,0.0,100.87,0.0,444.24,84.2,61.1,84.2,0.14663452999999987
2025-10-14 06:00:00,2.118664013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.265298543,291.24857306657265,0.0,0.0,92.59,0.0,421.71,84.2,61.1,84.2,0.14663452999999987
2025-10-14 07:00:00,2.118664013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.265298543,288.90791908375576,0.0,0.0,92.59,0.0,421.71,84.2,61.1,84.2,0.14663452999999987
2025-10-14 08:00:00,2.118664013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.265298543,286.56749916633714,0.0,0.0,92.59,0.0,421.71,84.2,61.1,84.2,0.14663452999999987
2025-10-14 09:00:00,2.018258008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9648925379999969,284.5338500307062,0.0,0.1,215.71,0.0,381.77,84.2,61.1,84.2,0.14663452999999987
2025-10-14 10:00:00,2.018258008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9648925379999969,282.5004042599889,0.0,0.1,215.71,0.0,381.77,84.2,61.1,84.2,0.14663452999999987
2025-10-14 11:00:00,2.018258008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9648925379999969,280.46716183384865,0.0,0.1,215.71,0.0,381.77,84.2,61.1,84.2,0.14663452999999987
2025-10-14 12:00:00,1.2682060030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148405329999998,278.9954002880734,0.0,0.0,112.9,0.0,331.66,84.2,61.1,84.2,0.14663452999999987
2025-10-14 13:00:00,1.2682060030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148405329999998,277.5237859184528,0.0,0.0,112.9,0.0,331.66,84.2,61.1,84.2,0.14663452999999987
2025-10-14 14:00:00,1.2682060030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148405329999998,276.0523187102691,0.0,0.0,112.9,0.0,331.66,84.2,61.1,84.2,0.14663452999999987
2025-10-14 15:00:00,1.161348015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.307982545,274.69003741207155,0.0,0.0,101.87,0.0,397.36,84.2,61.1,84.2,0.14663452999999987
2025-10-14 16:00:00,1.161348015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.307982545,273.3278923420038,0.0,0.0,101.87,0.0,397.36,84.2,61.1,84.2,0.14663452999999987
2025-10-14 17:00:00,1.161348015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.307982545,271.96588348644303,0.0,0.0,101.87,0.0,397.36,84.2,61.1,84.2,0.14663452999999987
2025-10-14 18:00:00,0.719763005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6663975349999971,271.2586894134005,0.0,0.1,274.81,0.0,447.69,84.2,61.1,84.2,0.14663452999999987
2025-10-14 19:00:00,0.719763005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6663975349999971,270.55156605976526,0.0,0.1,274.81,0.0,447.69,84.2,61.1,84.2,0.14663452999999987
2025-10-14 20:00:00,0.719763005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6663975349999971,269.8445134184654,0.0,0.1,274.81,0.0,447.69,84.2,61.1,84.2,0.14663452999999987
2025-10-14 21:00:00,1.224838006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1714725359999971,268.62214882834803,0.0,0.1,214.2,0.0,482.67,84.2,61.1,84.2,0.14663452999999987
2025-10-14 22:00:00,1.224838006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.171472536,267.39990647468966,0.0,0.1,214.2,0.0,482.67,84.2,61.1,84.2,0.14663452999999987
2025-10-14 23:00:00,1.224838006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1714725359999971,266.17778634526667,0.0,0.1,214.2,0.0,482.67,84.2,61.1,84.2,0.14663452999999987
2025-10-15 00:00:00,1.1203610040000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266995534,264.85831598091784,0.0,0.0,120.26,0.0,501.09,84.2,61.1,84.2,0.14663452999999987
2025-10-15 01:00:00,1.1203610040000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266995534,263.53897756360544,0.0,0.0,120.26,0.0,501.09,84.2,61.1,84.2,0.14663452999999987
2025-10-15 02:00:00,1.1203610040000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266995534,262.2197710801348,0.0,0.0,120.26,0.0,501.09,84.2,61.1,84.2,0.14663452999999987
2025-10-15 03:00:00,1.000859007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.147493537,261.0226373305778,0.0,0.0,105.98,0.0,498.16,84.2,61.1,84.2,0.14663452999999987
2025-10-15 04:00:00,1.000859007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.147493537,259.8256232943958,0.0,0.0,105.98,0.0,498.16,84.2,61.1,84.2,0.14663452999999987
2025-10-15 05:00:00,1.000859007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.147493537,258.62872895961743,0.0,0.0,105.98,0.0,498.16,84.2,61.1,84.2,0.14663452999999987
2025-10-15 06:00:00,2.618202011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7648365409999998,255.78160431019086,0.0,0.0,117.12,0.0,468.09,84.2,61.1,84.2,0.14663452999999987
2025-10-15 07:00:00,2.618202011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7648365409999998,252.93476437322923,0.0,0.0,117.12,0.0,468.09,84.2,61.1,84.2,0.14663452999999987
2025-10-15 08:00:00,2.618202011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7648365409999998,250.0882091202613,0.0,0.0,117.12,0.0,468.09,84.2,61.1,84.2,0.14663452999999987
2025-10-15 09:00:00,2.0739830180000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.020617547999998,248.00134565853293,0.0,0.1,252.11,0.0,422.32,84.2,61.1,84.2,0.14663452999999987
2025-10-15 10:00:00,2.0739830180000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.020617547999998,245.91469088315074,0.0,0.1,252.11,0.0,422.32,84.2,61.1,84.2,0.14663452999999987
2025-10-15 11:00:00,2.0739830180000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.020617547999998,243.8282447732461,0.0,0.1,252.11,0.0,422.32,84.2,61.1,84.2,0.14663452999999987
2025-10-15 12:00:00,1.067859009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.014493539,242.76866445999326,0.0,0.1,127.91,0.0,377.68,84.2,61.1,84.2,0.14663452999999987
2025-10-15 13:00:00,1.067859009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.014493539,241.70919010477175,0.0,0.1,127.91,0.0,377.68,84.2,61.1,84.2,0.14663452999999987
2025-10-15 14:00:00,1.067859009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.014493539,240.64982169698575,0.0,0.1,127.91,0.0,377.68,84.2,61.1,84.2,0.14663452999999987
2025-10-15 15:00:00,1.236422002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830565320000001,239.21447453930585,0.0,0.0,103.7,0.0,414.39,84.2,61.1,84.2,0.14663452999999987
2025-10-15 16:00:00,1.236422002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830565320000001,237.77927091634174,0.0,0.0,103.7,0.0,414.39,84.2,61.1,84.2,0.14663452999999987
2025-10-15 17:00:00,1.236422002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830565320000001,236.34421081373992,0.0,0.0,103.7,0.0,414.39,84.2,61.1,84.2,0.14663452999999987
2025-10-15 18:00:00,0.52303301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4696675399999972,235.8413238008218,0.0,0.1,156.76,0.0,421.68,84.2,61.1,84.2,0.14663452999999987
2025-10-15 19:00:00,0.52303301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4696675399999972,235.338487076605,0.0,0.1,156.76,0.0,421.68,84.2,61.1,84.2,0.14663452999999987
2025-10-15 20:00:00,0.52303301,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4696675399999972,234.83570063606058,0.0,0.1,156.76,0.0,421.68,84.2,61.1,84.2,0.14663452999999987
2025-10-15 21:00:00,1.1368890089999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.083523538999997,233.70658080171125,0.0,0.1,153.28,0.0,432.03,84.2,61.1,84.2,0.14663452999999987
2025-10-15 22:00:00,1.1368890089999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.083523538999997,232.57757387934535,0.0,0.1,153.28,0.0,432.03,84.2,61.1,84.2,0.14663452999999987
2025-10-15 23:00:00,1.1368890089999997,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.083523538999997,231.4486798576717,0.0,0.1,153.28,0.0,432.03,84.2,61.1,84.2,0.14663452999999987
2025-10-16 00:00:00,0.799327007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9459615369999999,230.46026811519613,0.0,0.0,90.22,0.0,405.13,84.2,61.1,84.2,0.14663452999999987
2025-10-16 01:00:00,0.799327007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9459615369999999,229.4719552138948,0.0,0.0,90.22,0.0,405.13,84.2,61.1,84.2,0.14663452999999987
2025-10-16 02:00:00,0.799327007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9459615369999999,228.4837411438836,0.0,0.0,90.22,0.0,405.13,84.2,61.1,84.2,0.14663452999999987
2025-10-16 03:00:00,0.787953004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.934587534,227.50723202078964,0.0,0.0,90.01,0.0,413.61,84.2,61.1,84.2,0.14663452999999987
2025-10-16 04:00:00,0.787953004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.934587534,226.53082054860798,0.0,0.0,90.01,0.0,413.61,84.2,61.1,84.2,0.14663452999999987
2025-10-16 05:00:00,0.787953004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.934587534,225.55450671757353,0.0,0.0,90.01,0.0,413.61,84.2,61.1,84.2,0.14663452999999987
2025-10-16 06:00:00,1.944166012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.090800542,223.39848132608546,0.0,0.0,79.19,0.0,401.16,84.2,61.1,84.2,0.14663452999999987
2025-10-16 07:00:00,1.944166012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.090800542,221.24267153713652,0.0,0.0,79.19,0.0,401.16,84.2,61.1,84.2,0.14663452999999987
2025-10-16 08:00:00,1.944166012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.090800542,219.08707732916648,0.0,0.0,79.19,0.0,401.16,84.2,61.1,84.2,0.14663452999999987
2025-10-16 09:00:00,1.13569901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08233354,217.96074664184172,0.0,0.1,147.5,0.0,369.32,84.2,61.1,84.2,0.14663452999999987
2025-10-16 10:00:00,1.13569901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08233354,216.83452858758568,0.0,0.1,147.5,0.0,369.32,84.2,61.1,84.2,0.14663452999999987
2025-10-16 11:00:00,1.13569901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0823335399999972,215.7084231551351,0.0,0.1,147.5,0.0,369.32,84.2,61.1,84.2,0.14663452999999987
2025-10-16 12:00:00,1.5259010060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6725355360000003,213.98018339853388,0.0,0.0,89.01,0.0,321.38,84.2,61.1,84.2,0.14663452999999987
2025-10-16 13:00:00,1.5259010060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6725355360000003,212.2521164659083,0.0,0.0,89.01,0.0,321.38,84.2,61.1,84.2,0.14663452999999987
2025-10-16 14:00:00,1.5259010060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6725355360000003,210.52422233997598,0.0,0.0,89.01,0.0,321.38,84.2,61.1,84.2,0.14663452999999987
2025-10-16 15:00:00,1.3010160030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447650533,209.0259754963134,0.0,0.0,72.1,0.0,359.51,84.2,61.1,84.2,0.14663452999999987
2025-10-16 16:00:00,1.3010160030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447650533,207.5278784773352,0.0,0.0,72.1,0.0,359.51,84.2,61.1,84.2,0.14663452999999987
2025-10-16 17:00:00,1.3010160030000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447650533,206.0299312680589,0.0,0.0,72.1,0.0,359.51,84.2,61.1,84.2,0.14663452999999987
2025-10-16 18:00:00,1.0618440049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2084785349999998,204.7761869126872,0.0,0.0,109.6,0.0,392.01,84.2,61.1,84.2,0.14663452999999987
2025-10-16 19:00:00,1.0618440049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2084785349999998,203.522567931751,0.0,0.0,109.6,0.0,392.01,84.2,61.1,84.2,0.14663452999999987
2025-10-16 20:00:00,1.0618440049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2084785349999998,202.26907431271295,0.0,0.0,109.6,0.0,392.01,84.2,61.1,84.2,0.14663452999999987
2025-10-16 21:00:00,0.792042001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7386765310000001,201.49509584303678,0.0,0.1,124.53,0.0,409.38,84.2,61.1,84.2,0.14663452999999987
2025-10-16 22:00:00,0.792042001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7386765310000001,200.72119477120756,0.0,0.1,124.53,0.0,409.38,84.2,61.1,84.2,0.14663452999999987
2025-10-16 23:00:00,0.792042001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7386765310000001,199.94737108948556,0.0,0.1,124.53,0.0,409.38,84.2,61.1,84.2,0.14663452999999987
2025-10-17 00:00:00,0.7796480039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9262825339999998,198.9821900931929,0.0,0.0,91.4,0.0,405.21,84.2,61.1,84.2,0.14663452999999987
2025-10-17 01:00:00,0.7796480039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9262825339999998,198.0171056149999,0.0,0.0,91.4,0.0,405.21,84.2,61.1,84.2,0.14663452999999987
2025-10-17 02:00:00,0.7796480039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9262825339999998,197.05211764525473,0.0,0.0,91.4,0.0,405.21,84.2,61.1,84.2,0.14663452999999987
2025-10-17 03:00:00,0.728489002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8751235319999999,196.13942923757185,0.0,0.0,89.71,0.0,408.01,84.2,61.1,84.2,0.14663452999999987
2025-10-17 04:00:00,0.728489002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8751235319999999,195.22683209872972,0.0,0.0,89.71,0.0,408.01,84.2,61.1,84.2,0.14663452999999987
2025-10-17 05:00:00,0.728489002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8751235319999999,194.3143262196015,0.0,0.0,89.71,0.0,408.01,84.2,61.1,84.2,0.14663452999999987
2025-10-17 06:00:00,2.376147011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5227815409999996,191.72062790840812,0.0,0.0,85.77,0.0,418.48,84.2,61.1,84.2,0.14663452999999987
2025-10-17 07:00:00,2.376147011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5227815409999996,189.12718896704587,0.0,0.0,85.77,0.0,418.48,84.2,61.1,84.2,0.14663452999999987
2025-10-17 08:00:00,2.376147011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5227815409999996,186.53400936957775,0.0,0.0,85.77,0.0,418.48,84.2,61.1,84.2,0.14663452999999987
2025-10-17 09:00:00,1.835230013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.781864542999997,184.69712684313058,0.0,0.1,161.02,0.0,394.2,84.2,61.1,84.2,0.14663452999999987
2025-10-17 10:00:00,1.835230013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.781864543,182.86042800493604,0.0,0.1,161.02,0.0,394.2,84.2,61.1,84.2,0.14663452999999987
2025-10-17 11:00:00,1.835230013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.781864542999997,181.02391283662533,0.0,0.1,161.02,0.0,394.2,84.2,61.1,84.2,0.14663452999999987
2025-10-17 12:00:00,1.002197007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.148831537,179.83353336677024,0.0,0.0,93.83,0.0,340.15,84.2,61.1,84.2,0.14663452999999987
2025-10-17 13:00:00,1.002197007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.148831537,178.64327293486213,0.0,0.0,93.83,0.0,340.15,84.2,61.1,84.2,0.14663452999999987
2025-10-17 14:00:00,1.002197007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.148831537,177.4531315289972,0.0,0.0,93.83,0.0,340.15,84.2,61.1,84.2,0.14663452999999987
2025-10-17 15:00:00,0.7554520069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.902086537,176.51488974951778,0.0,0.0,83.9,0.0,378.73,84.2,61.1,84.2,0.14663452999999987
2025-10-17 16:00:00,0.7554520069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.902086537,175.57674179421628,0.0,0.0,83.9,0.0,378.73,84.2,61.1,84.2,0.14663452999999987
2025-10-17 17:00:00,0.7554520069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.902086537,174.63868765371032,0.0,0.0,83.9,0.0,378.73,84.2,61.1,84.2,0.14663452999999987
2025-10-17 18:00:00,0.939866002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8865005320000001,173.71663140535313,0.0,0.1,126.4,0.0,404.61,84.2,61.1,84.2,0.14663452999999987
2025-10-17 19:00:00,0.939866002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8865005320000001,172.79466736262077,0.0,0.1,126.4,0.0,404.61,84.2,61.1,84.2,0.14663452999999987
2025-10-17 20:00:00,0.939866002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8865005320000001,171.87279551629268,0.0,0.1,126.4,0.0,404.61,84.2,61.1,84.2,0.14663452999999987
2025-10-17 21:00:00,0.880941005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.027575535,170.80706177245534,0.0,0.0,114.7,0.0,419.0,84.2,61.1,84.2,0.14663452999999987
2025-10-17 22:00:00,0.880941005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.027575535,169.74143460199238,0.0,0.0,114.7,0.0,419.0,84.2,61.1,84.2,0.14663452999999987
2025-10-17 23:00:00,0.880941005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.027575535,168.67591399424646,0.0,0.0,114.7,0.0,419.0,84.2,61.1,84.2,0.14663452999999987
2025-10-18 00:00:00,0.7728890050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9195235350000002,167.72075708141844,0.0,0.0,93.61,0.0,415.4,84.2,61.1,84.2,0.14663452999999987
2025-10-18 01:00:00,0.7728890050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9195235350000002,166.76569568428172,0.0,0.0,93.61,0.0,415.4,84.2,61.1,84.2,0.14663452999999987
2025-10-18 02:00:00,0.7728890050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9195235350000002,165.8107297932847,0.0,0.0,93.61,0.0,415.4,84.2,61.1,84.2,0.14663452999999987
2025-10-18 03:00:00,0.906600009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.053234539,164.7194195988768,0.0,0.0,86.51,0.0,417.97,84.2,61.1,84.2,0.14663452999999987
2025-10-18 04:00:00,0.906600009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.053234539,163.62821853548837,0.0,0.0,86.51,0.0,417.97,84.2,61.1,84.2,0.14663452999999987
2025-10-18 05:00:00,0.906600009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.053234539,162.53712659220628,0.0,0.0,86.51,0.0,417.97,84.2,61.1,84.2,0.14663452999999987
2025-10-18 06:00:00,2.113155021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.259789551,160.214965174445,0.0,0.0,80.22,0.0,450.08,84.2,61.1,84.2,0.14663452999999987
2025-10-18 07:00:00,2.113155021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.259789551,157.89303597282552,0.0,0.0,80.22,0.0,450.08,84.2,61.1,84.2,0.14663452999999987
2025-10-18 08:00:00,2.113155021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.259789551,155.5713389641262,0.0,0.0,80.22,0.0,450.08,84.2,61.1,84.2,0.14663452999999987
2025-10-18 09:00:00,1.6077480200000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5543825500000001,153.96967718737264,0.0,0.1,124.99,0.0,341.11,84.2,61.1,84.2,0.14663452999999987
2025-10-18 10:00:00,1.6077480200000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5543825500000001,152.36817557679674,0.0,0.1,124.99,0.0,341.11,84.2,61.1,84.2,0.14663452999999987
2025-10-18 11:00:00,1.6077480200000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5543825500000001,150.76683411638192,0.0,0.1,124.99,0.0,341.11,84.2,61.1,84.2,0.14663452999999987
2025-10-18 12:00:00,0.9421410099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08877554,149.64076198399067,0.0,0.0,78.44,0.0,177.06,84.2,61.1,84.2,0.14663452999999987
2025-10-18 13:00:00,0.9421410099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08877554,148.51480245881268,0.0,0.0,78.44,0.0,177.06,84.2,61.1,84.2,0.14663452999999987
2025-10-18 14:00:00,0.9421410099999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08877554,147.3889555295872,0.0,0.0,78.44,0.0,177.06,84.2,61.1,84.2,0.14663452999999987
2025-10-18 15:00:00,0.5409820000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6876165300000001,146.6725671136261,0.0,0.0,71.22,0.0,299.3,84.2,61.1,84.2,0.14663452999999987
2025-10-18 16:00:00,0.5409820000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6876165300000001,145.95625033650657,0.0,0.0,71.22,0.0,299.3,84.2,61.1,84.2,0.14663452999999987
2025-10-18 17:00:00,0.5409820000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6876165300000001,145.24000519106477,0.0,0.0,71.22,0.0,299.3,84.2,61.1,84.2,0.14663452999999987
2025-10-18 18:00:00,0.920380009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8670145389999999,144.34077247728035,0.0,0.1,126.18,0.0,426.62,84.2,61.1,84.2,0.14663452999999987
2025-10-18 19:00:00,0.920380009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8670145389999999,143.44162968676733,0.0,0.1,126.18,0.0,426.62,84.2,61.1,84.2,0.14663452999999987
2025-10-18 20:00:00,0.920380009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8670145389999999,142.54257681053335,0.0,0.1,126.18,0.0,426.62,84.2,61.1,84.2,0.14663452999999987
2025-10-18 21:00:00,1.0311960029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.177830533,141.32645466203599,0.0,0.0,99.16,0.0,353.6,84.2,61.1,84.2,0.14663452999999987
2025-10-18 22:00:00,1.0311960029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.177830533,140.11045412575348,0.0,0.0,99.16,0.0,353.6,84.2,61.1,84.2,0.14663452999999987
2025-10-18 23:00:00,1.0311960029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.177830533,138.89457518952457,0.0,0.0,99.16,0.0,353.6,84.2,61.1,84.2,0.14663452999999987
2025-10-19 00:00:00,0.997298003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1439325329999999,137.71340763710765,0.0,0.0,103.22,0.0,265.7,84.2,61.1,84.2,0.14663452999999987
2025-10-19 01:00:00,0.997298003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1439325329999999,136.532358201446,0.0,0.0,103.22,0.0,265.7,84.2,61.1,84.2,0.14663452999999987
2025-10-19 02:00:00,0.997298003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1439325329999999,135.3514268707279,0.0,0.0,103.22,0.0,265.7,84.2,61.1,84.2,0.14663452999999987
2025-10-19 03:00:00,1.2402130029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868475329999999,133.92274118416327,0.0,0.0,83.07,0.0,246.64,84.2,61.1,84.2,0.14663452999999987
2025-10-19 04:00:00,1.2402130029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868475329999999,132.4941983661673,0.0,0.0,83.07,0.0,246.64,84.2,61.1,84.2,0.14663452999999987
2025-10-19 05:00:00,1.2402130029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868475329999999,131.0657984024531,0.0,0.0,83.07,0.0,246.64,84.2,61.1,84.2,0.14663452999999987
2025-10-19 06:00:00,1.3598060089999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506440539,129.5155075991435,0.0,0.0,82.5,0.0,242.57,84.2,61.1,84.2,0.14663452999999987
2025-10-19 07:00:00,1.3598060089999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506440539,127.9653718249142,0.0,0.0,82.5,0.0,242.57,84.2,61.1,84.2,0.14663452999999987
2025-10-19 08:00:00,1.3598060089999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506440539,126.41539106426232,0.0,0.0,82.5,0.0,242.57,84.2,61.1,84.2,0.14663452999999987
2025-10-19 09:00:00,1.250692012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397326542,124.97690611495182,0.0,0.0,96.86,0.0,143.54,84.2,61.1,84.2,0.14663452999999987
2025-10-19 10:00:00,1.250692012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397326542,123.53856501413624,0.0,0.0,96.86,0.0,143.54,84.2,61.1,84.2,0.14663452999999987
2025-10-19 11:00:00,1.250692012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397326542,122.10036774743075,0.0,0.0,96.86,0.0,143.54,84.2,61.1,84.2,0.14663452999999987
2025-10-19 12:00:00,0.6739000089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8205345389999998,121.25087756881928,0.0,0.0,54.36,0.0,110.9,84.2,61.1,84.2,0.14663452999999987
2025-10-19 13:00:00,0.6739000089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8205345389999998,120.40147233922566,0.0,0.0,54.36,0.0,110.9,84.2,61.1,84.2,0.14663452999999987
2025-10-19 14:00:00,0.6739000089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8205345389999998,119.55215205015502,0.0,0.0,54.36,0.0,110.9,84.2,61.1,84.2,0.14663452999999987
2025-10-19 15:00:00,0.410360009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4430054610000005,0.0,119.97434218673,0.3333333333333333,0.0,40.06,0.0,158.31,84.2,61.1,84.2,0.14663452999999987
2025-10-19 16:00:00,0.410360009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4430054610000005,0.0,120.39649010429133,0.3333333333333333,0.0,40.06,0.0,158.31,84.2,61.1,84.2,0.14663452999999987
2025-10-19 17:00:00,0.410360009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4430054610000005,0.0,120.8185958070609,0.3333333333333333,0.0,40.06,0.0,158.31,84.2,61.1,84.2,0.14663452999999987
2025-10-19 18:00:00,0.477230005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42386453499999993,120.37399911584754,0.0,0.1,121.05,0.0,191.41,84.2,61.1,84.2,0.14663452999999987
2025-10-19 19:00:00,0.477230005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42386453499999993,119.9294468843033,0.0,0.1,121.05,0.0,191.41,84.2,61.1,84.2,0.14663452999999987
2025-10-19 20:00:00,0.477230005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42386453499999993,119.48493910798221,0.0,0.1,121.05,0.0,191.41,84.2,61.1,84.2,0.14663452999999987
2025-10-19 21:00:00,0.4799400070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.626574537,118.83362884162244,0.0,0.0,86.81,0.0,182.74,84.2,61.1,84.2,0.14663452999999987
2025-10-19 22:00:00,0.4799400070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.626574537,118.1823837062893,0.0,0.0,86.81,0.0,182.74,84.2,61.1,84.2,0.14663452999999987
2025-10-19 23:00:00,0.4799400070000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.626574537,117.5312036954697,0.0,0.0,86.81,0.0,182.74,84.2,61.1,84.2,0.14663452999999987
2025-10-20 00:00:00,0.323783009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.470417539,117.03943267816138,0.0,0.0,82.95,0.0,180.62,84.2,61.1,84.2,0.14663452999999987
2025-10-20 01:00:00,0.323783009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.470417539,116.54771083795478,0.0,0.0,82.95,0.0,180.62,84.2,61.1,84.2,0.14663452999999987
2025-10-20 02:00:00,0.323783009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.470417539,116.05603816993221,0.0,0.0,82.95,0.0,180.62,84.2,61.1,84.2,0.14663452999999987
2025-10-20 03:00:00,0.755800002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.902434532,115.12358100284992,0.0,0.0,61.87,0.0,186.11,84.2,61.1,84.2,0.14663452999999987
2025-10-20 04:00:00,0.755800002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.902434532,114.19121708148433,0.0,0.0,61.87,0.0,186.11,84.2,61.1,84.2,0.14663452999999987
2025-10-20 05:00:00,0.755800002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.902434532,113.25894639651088,0.0,0.0,61.87,0.0,186.11,84.2,61.1,84.2,0.14663452999999987
2025-10-20 06:00:00,1.600120011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7467545409999998,111.46521790901409,0.0,0.0,55.14,0.0,227.75,84.2,61.1,84.2,0.14663452999999987
2025-10-20 07:00:00,1.600120011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7467545409999998,109.67166879436604,0.0,0.0,55.14,0.0,227.75,84.2,61.1,84.2,0.14663452999999987
2025-10-20 08:00:00,1.600120011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7467545409999998,107.87829903462946,0.0,0.0,55.14,0.0,227.75,84.2,61.1,84.2,0.14663452999999987
2025-10-20 09:00:00,1.853495007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.000129537,105.82656269758314,0.0,0.0,117.97,0.0,202.81,84.2,61.1,84.2,0.14663452999999987
2025-10-20 10:00:00,1.853495007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.000129537,103.77503153417052,0.0,0.0,117.97,0.0,202.81,84.2,61.1,84.2,0.14663452999999987
2025-10-20 11:00:00,1.853495007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.000129537,101.72370552387424,0.0,0.0,117.97,0.0,202.81,84.2,61.1,84.2,0.14663452999999987
2025-10-20 12:00:00,1.1743050039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3209395339999999,100.3656356696484,0.0,0.0,62.63,0.0,184.78,84.2,61.1,84.2,0.14663452999999987
2025-10-20 13:00:00,1.1743050039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3209395339999999,99.00770162240796,0.0,0.0,62.63,0.0,184.78,84.2,61.1,84.2,0.14663452999999987
2025-10-20 14:00:00,1.1743050039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3209395339999999,97.64990336857227,0.0,0.0,62.63,0.0,184.78,84.2,61.1,84.2,0.14663452999999987
2025-10-20 15:00:00,0.727878004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.874512534,96.74777864966397,0.0,0.0,74.77,0.0,229.46,84.2,61.1,84.2,0.14663452999999987
2025-10-20 16:00:00,0.727878004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.874512534,95.84574414322758,0.0,0.0,74.77,0.0,229.46,84.2,61.1,84.2,0.14663452999999987
2025-10-20 17:00:00,0.727878004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.874512534,94.94379984024182,0.0,0.0,74.77,0.0,229.46,84.2,61.1,84.2,0.14663452999999987
2025-10-20 18:00:00,0.596648006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5432825359999971,94.37993552556392,0.0,0.1,130.04,0.0,226.05,84.2,61.1,84.2,0.14663452999999987
2025-10-20 19:00:00,0.596648006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.543282536,93.81612759731749,0.0,0.1,130.04,0.0,226.05,84.2,61.1,84.2,0.14663452999999987
2025-10-20 20:00:00,0.596648006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.543282536,93.25237604986388,0.0,0.1,130.04,0.0,226.05,84.2,61.1,84.2,0.14663452999999987
2025-10-20 21:00:00,0.482844005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6294785350000001,92.60072577654462,0.0,0.0,86.28,0.0,180.35,84.2,61.1,84.2,0.14663452999999987
2025-10-20 22:00:00,0.482844005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6294785350000001,91.9491406682527,0.0,0.0,86.28,0.0,180.35,84.2,61.1,84.2,0.14663452999999987
2025-10-20 23:00:00,0.482844005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6294785350000001,91.29762071847159,0.0,0.0,86.28,0.0,180.35,84.2,61.1,84.2,0.14663452999999987
2025-10-21 00:00:00,0.7600510020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.906685532,90.3633016380324,0.0,0.0,80.9,0.0,160.76,84.2,61.1,84.2,0.14663452999999987
2025-10-21 01:00:00,0.7600510020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.906685532,89.42907598950124,0.0,0.0,80.9,0.0,160.76,84.2,61.1,84.2,0.14663452999999987
2025-10-21 02:00:00,0.7600510020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.906685532,88.49494376353495,0.0,0.0,80.9,0.0,160.76,84.2,61.1,84.2,0.14663452999999987
2025-10-21 03:00:00,0.5388820019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.314483468007278,0.0,92.71428806780573,1.6666666666666665,0.0,32.18,0.0,155.66,84.2,61.1,84.2,0.14663452999999987
2025-10-21 04:00:00,0.5388820019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.314483468007278,0.0,96.93321043764607,1.6666666666666665,0.0,32.18,0.0,155.66,84.2,61.1,84.2,0.14663452999999987
2025-10-21 05:00:00,0.5388820019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.314483468007278,0.0,101.15171091524942,1.6666666666666665,0.0,32.18,0.0,155.66,84.2,61.1,84.2,0.14663452999999987
2025-10-21 06:00:00,2.007098005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.153732535,0.0,2.153732535,0.717910845,3.0,0.0,0.0,0.0,0.0,101.1415957441579,0.717910845,0.0,39.86,0.0,174.69,84.2,61.1,84.2,0.14663452999999987
2025-10-21 07:00:00,2.007098005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.153732535,0.0,2.153732535,0.717910845,3.0,0.0,0.0,0.0,0.0,101.13148158458348,0.717910845,0.0,39.86,0.0,174.69,84.2,61.1,84.2,0.14663452999999987
2025-10-21 08:00:00,2.007098005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.153732535,0.0,2.153732535,0.717910845,3.0,0.0,0.0,0.0,0.0,101.12136843642503,0.717910845,0.0,39.86,0.0,174.69,84.2,61.1,84.2,0.14663452999999987
2025-10-21 09:00:00,1.5148990020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6615335320000004,99.41581391998955,0.0,0.0,101.03,0.0,163.74,84.2,61.1,84.2,0.14663452999999987
2025-10-21 10:00:00,1.5148990020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6615335320000004,97.71042995900571,0.0,0.0,101.03,0.0,163.74,84.2,61.1,84.2,0.14663452999999987
2025-10-21 11:00:00,1.5148990020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6615335320000004,96.00521653641798,0.0,0.0,101.03,0.0,163.74,84.2,61.1,84.2,0.14663452999999987
2025-10-21 12:00:00,1.331832004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478466534,94.48697669435617,0.0,0.0,57.65,0.0,134.94,84.2,61.1,84.2,0.14663452999999987
2025-10-21 13:00:00,1.331832004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478466534,92.96888867627857,0.0,0.0,57.65,0.0,134.94,84.2,61.1,84.2,0.14663452999999987
2025-10-21 14:00:00,1.331832004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478466534,91.45095246700278,0.0,0.0,57.65,0.0,134.94,84.2,61.1,84.2,0.14663452999999987
2025-10-21 15:00:00,1.5511450070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3022204630000003,0.0,94.67798342549608,1.6666666666666665,0.0,23.39,0.0,174.97,84.2,61.1,84.2,0.14663452999999987
2025-10-21 16:00:00,1.5511450070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3022204630000003,0.0,97.90469168089352,1.6666666666666665,0.0,23.39,0.0,174.97,84.2,61.1,84.2,0.14663452999999987
2025-10-21 17:00:00,1.5511450070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3022204630000003,0.0,101.13107726546542,1.6666666666666665,0.0,23.39,0.0,174.97,84.2,61.1,84.2,0.14663452999999987
2025-10-21 18:00:00,0.5637500089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7103845389999999,100.39608197508582,0.0,0.0,87.11,0.0,273.26,84.2,61.1,84.2,0.14663452999999987
2025-10-21 19:00:00,0.5637500089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7103845389999999,99.66116018423526,0.0,0.0,87.11,0.0,273.26,84.2,61.1,84.2,0.14663452999999987
