timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-10-21 20:00:00,0.5637500089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7103845389999999,98.92631188556378,0.0,0.0,87.11,0.0,273.26,84.2,61.1,84.2,0.14663452999999987
2025-10-21 21:00:00,0.359941001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.506575531,98.39950544723237,0.0,0.0,88.73,0.0,255.55,84.2,61.1,84.2,0.14663452999999987
2025-10-21 22:00:00,0.359941001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.506575531,97.8727516895448,0.0,0.0,88.73,0.0,255.55,84.2,61.1,84.2,0.14663452999999987
2025-10-21 23:00:00,0.359941001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.506575531,97.346050607233,0.0,0.0,88.73,0.0,255.55,84.2,61.1,84.2,0.14663452999999987
2025-10-22 00:00:00,0.4698220176250001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.616456547625,96.70727870867736,0.0,0.0,92.09,0.0,268.64,84.2,61.1,84.2,0.14663452999999987
2025-10-22 01:00:00,0.4698220176250001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.616456547625,96.06857068731159,0.0,0.0,92.09,0.0,268.64,84.2,61.1,84.2,0.14663452999999987
2025-10-22 02:00:00,0.4698220176250001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.616456547625,95.42992653674796,0.0,0.0,92.09,0.0,268.64,84.2,61.1,84.2,0.14663452999999987
2025-10-22 03:00:00,0.557616003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.704250533,94.70176055123713,0.0,0.0,89.28,0.0,292.2,84.2,61.1,84.2,0.14663452999999987
2025-10-22 04:00:00,0.557616003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.704250533,93.97366738232486,0.0,0.0,89.28,0.0,292.2,84.2,61.1,84.2,0.14663452999999987
2025-10-22 05:00:00,0.557616003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.704250533,93.24564702272949,0.0,0.0,89.28,0.0,292.2,84.2,61.1,84.2,0.14663452999999987
2025-10-22 06:00:00,1.093621005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2402555350000002,91.97075558557823,0.0,0.0,91.65,0.0,359.14,84.2,61.1,84.2,0.14663452999999987
2025-10-22 07:00:00,1.093621005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2402555350000002,90.69599163757069,0.0,0.0,91.65,0.0,359.14,84.2,61.1,84.2,0.14663452999999987
2025-10-22 08:00:00,1.093621005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2402555350000002,89.42135516595795,0.0,0.0,91.65,0.0,359.14,84.2,61.1,84.2,0.14663452999999987
2025-10-22 09:00:00,1.6744860100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621120539999997,87.7582083977883,0.0,0.1,148.0,0.0,354.45,84.2,61.1,84.2,0.14663452999999987
2025-10-22 10:00:00,1.6744860100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621120539999997,86.09522794429546,0.0,0.1,148.0,0.0,354.45,84.2,61.1,84.2,0.14663452999999987
2025-10-22 11:00:00,1.6744860100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621120539999997,84.43241378884797,0.0,0.1,148.0,0.0,354.45,84.2,61.1,84.2,0.14663452999999987
2025-10-22 12:00:00,1.3576530100000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042875400000002,82.8889832617548,0.0,0.0,94.43,0.0,318.51,84.2,61.1,84.2,0.14663452999999987
2025-10-22 13:00:00,1.3576530100000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042875400000002,81.34570707771435,0.0,0.0,94.43,0.0,318.51,84.2,61.1,84.2,0.14663452999999987
2025-10-22 14:00:00,1.3576530100000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042875400000002,79.8025852212923,0.0,0.0,94.43,0.0,318.51,84.2,61.1,84.2,0.14663452999999987
2025-10-22 15:00:00,0.7688780080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.915512538,78.86040849542324,0.0,0.0,83.4,0.0,394.76,84.2,61.1,84.2,0.14663452999999987
2025-10-22 16:00:00,0.7688780080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.915512538,77.91832598722677,0.0,0.0,83.4,0.0,394.76,84.2,61.1,84.2,0.14663452999999987
2025-10-22 17:00:00,0.7688780080000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.915512538,76.9763376872811,0.0,0.0,83.4,0.0,394.76,84.2,61.1,84.2,0.14663452999999987
2025-10-22 18:00:00,0.353546009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3001805389999972,76.66233338106339,0.0,0.1,221.88,0.0,431.27,84.2,61.1,84.2,0.14663452999999987
2025-10-22 19:00:00,0.353546009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3001805389999972,76.34836047527631,0.0,0.1,221.88,0.0,431.27,84.2,61.1,84.2,0.14663452999999987
2025-10-22 20:00:00,0.353546009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300180539,76.0344189667798,0.0,0.1,221.88,0.0,431.27,84.2,61.1,84.2,0.14663452999999987
2025-10-22 21:00:00,0.658466005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.605100535,75.40936599937291,0.0,0.1,175.97,0.0,459.82,84.2,61.1,84.2,0.14663452999999987
2025-10-22 22:00:00,0.658466005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.605100535,74.78437553726276,0.0,0.1,175.97,0.0,459.82,84.2,61.1,84.2,0.14663452999999987
2025-10-22 23:00:00,0.658466005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.605100535,74.15944757419882,0.0,0.1,175.97,0.0,459.82,84.2,61.1,84.2,0.14663452999999987
2025-10-23 00:00:00,0.347478004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49411253400000005,73.6478351661761,0.0,0.0,110.17,0.0,410.6,84.2,61.1,84.2,0.14663452999999987
2025-10-23 01:00:00,0.347478004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49411253400000005,73.13627391939417,0.0,0.0,110.17,0.0,410.6,84.2,61.1,84.2,0.14663452999999987
2025-10-23 02:00:00,0.347478004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49411253400000005,72.62476382873693,0.0,0.0,110.17,0.0,410.6,84.2,61.1,84.2,0.14663452999999987
2025-10-23 03:00:00,0.454721003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601355533,72.00387325745609,0.0,0.0,93.18,0.0,192.25,84.2,61.1,84.2,0.14663452999999987
2025-10-23 04:00:00,0.454721003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601355533,71.38304477523239,0.0,0.0,93.18,0.0,192.25,84.2,61.1,84.2,0.14663452999999987
2025-10-23 05:00:00,0.454721003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601355533,70.76227837585691,0.0,0.0,93.18,0.0,192.25,84.2,61.1,84.2,0.14663452999999987
2025-10-23 06:00:00,0.951184002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.097818532,69.63497915618258,0.0,0.0,64.54,0.0,207.11,84.2,61.1,84.2,0.14663452999999987
2025-10-23 07:00:00,0.951184002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.097818532,68.50779266643022,0.0,0.0,64.54,0.0,207.11,84.2,61.1,84.2,0.14663452999999987
2025-10-23 08:00:00,0.951184002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.097818532,67.38071889532684,0.0,0.0,64.54,0.0,207.11,84.2,61.1,84.2,0.14663452999999987
2025-10-23 09:00:00,0.861769002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.008403532,66.34499762751894,0.0,0.0,91.98,0.0,189.79,84.2,61.1,84.2,0.14663452999999987
2025-10-23 10:00:00,0.861769002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.008403532,65.30937993183781,0.0,0.0,91.98,0.0,189.79,84.2,61.1,84.2,0.14663452999999987
2025-10-23 11:00:00,0.861769002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.008403532,64.27386579792626,0.0,0.0,91.98,0.0,189.79,84.2,61.1,84.2,0.14663452999999987
2025-10-23 12:00:00,1.086033004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.232667534,63.00961439706076,0.0,0.0,68.05,0.0,165.31,84.2,61.1,84.2,0.14663452999999987
2025-10-23 13:00:00,1.086033004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.232667534,61.745489421335336,0.0,0.0,68.05,0.0,165.31,84.2,61.1,84.2,0.14663452999999987
2025-10-23 14:00:00,1.086033004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.232667534,60.481490858107485,0.0,0.0,68.05,0.0,165.31,84.2,61.1,84.2,0.14663452999999987
2025-10-23 15:00:00,1.3970760190000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5437105489999998,58.90022786310331,0.0,0.0,64.56,0.0,152.35,84.2,61.1,84.2,0.14663452999999987
2025-10-23 16:00:00,1.3970760190000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5437105489999998,57.31912299439863,0.0,0.0,64.56,0.0,152.35,84.2,61.1,84.2,0.14663452999999987
2025-10-23 17:00:00,1.3970760190000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5437105489999998,55.73817623618083,0.0,0.0,64.56,0.0,152.35,84.2,61.1,84.2,0.14663452999999987
2025-10-23 18:00:00,1.167552009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3141865390000003,54.39159574610823,0.0,0.0,106.94,0.0,165.91,84.2,61.1,84.2,0.14663452999999987
2025-10-23 19:00:00,1.167552009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3141865390000003,53.04514991408465,0.0,0.0,106.94,0.0,165.91,84.2,61.1,84.2,0.14663452999999987
2025-10-23 20:00:00,1.167552009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3141865390000003,51.69883872664426,0.0,0.0,106.94,0.0,165.91,84.2,61.1,84.2,0.14663452999999987
2025-10-23 21:00:00,1.125498008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272132538,50.39557441624099,0.0,0.0,92.31,0.0,121.79,84.2,61.1,84.2,0.14663452999999987
2025-10-23 22:00:00,1.125498008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272132538,49.09244043226875,0.0,0.0,92.31,0.0,121.79,84.2,61.1,84.2,0.14663452999999987
2025-10-23 23:00:00,1.125498008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272132538,47.789436761694915,0.0,0.0,92.31,0.0,121.79,84.2,61.1,84.2,0.14663452999999987
2025-10-24 00:00:00,0.904480005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.948885465,0.0,51.65456557371874,1.6666666666666665,0.0,15.96,0.0,99.32,84.2,61.1,84.2,0.14663452999999987
2025-10-24 01:00:00,0.904480005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.948885465,0.0,55.51930787286137,1.6666666666666665,0.0,15.96,0.0,99.32,84.2,61.1,84.2,0.14663452999999987
2025-10-24 02:00:00,0.904480005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.948885465,0.0,59.38366369777408,1.6666666666666665,0.0,15.96,0.0,99.32,84.2,61.1,84.2,0.14663452999999987
2025-10-24 03:00:00,0.7639790040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.089386466,0.0,68.28532406808431,6.929824561403096,0.0,3.8,0.0,97.22,84.2,61.1,84.2,0.14663452999999987
2025-10-24 04:00:00,0.7639790040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.089386466,0.0,77.1860942723575,6.929824561403096,0.0,3.8,0.0,97.22,84.2,61.1,84.2,0.14663452999999987
2025-10-24 05:00:00,0.7639790040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.089386466,0.0,86.08597439961027,6.929824561403096,0.0,3.8,0.0,97.22,84.2,61.1,84.2,0.14663452999999987
2025-10-24 06:00:00,2.3423990100000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.5109664599999997,0.0,88.53811293297031,1.6666666666666665,0.0,7.31,0.0,120.61,84.2,61.1,84.2,0.14663452999999987
2025-10-24 07:00:00,2.3423990100000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.5109664599999997,0.0,90.99000625247702,1.6666666666666665,0.0,7.31,0.0,120.61,84.2,61.1,84.2,0.14663452999999987
2025-10-24 08:00:00,2.3423990100000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.5109664599999997,0.0,93.44165438265178,1.6666666666666665,0.0,7.31,0.0,120.61,84.2,61.1,84.2,0.14663452999999987
2025-10-24 09:00:00,2.2675200130000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.414154543,90.96888721415229,0.0,0.0,88.37,0.0,101.28,84.2,61.1,84.2,0.14663452999999987
2025-10-24 10:00:00,2.2675200130000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.414154543,88.49636732236965,0.0,0.0,88.37,0.0,101.28,84.2,61.1,84.2,0.14663452999999987
2025-10-24 11:00:00,2.2675200130000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.414154543,86.02409468257619,0.0,0.0,88.37,0.0,101.28,84.2,61.1,84.2,0.14663452999999987
2025-10-24 12:00:00,1.5361790139999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.317186456,0.0,94.16633499998794,6.929824561403106,0.0,5.02,0.0,71.72,84.2,61.1,84.2,0.14663452999999987
2025-10-24 13:00:00,1.5361790139999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.317186456,0.0,102.30776109336794,6.929824561403106,0.0,5.02,0.0,71.72,84.2,61.1,84.2,0.14663452999999987
2025-10-24 14:00:00,1.5361790139999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.317186456,0.0,110.4483730441386,6.929824561403106,0.0,5.02,0.0,71.72,84.2,61.1,84.2,0.14663452999999987
2025-10-24 15:00:00,1.1870310110000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.666334459,0.0,118.93033597665419,6.9298245614035086,0.0,-0.01,0.0,76.71,84.2,61.1,84.2,0.14663452999999987
2025-10-24 16:00:00,1.1870310110000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.666334459,0.0,127.41145071287653,6.9298245614035086,0.0,-0.01,0.0,76.71,84.2,61.1,84.2,0.14663452999999987
2025-10-24 17:00:00,1.1870310110000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.666334459,0.0,135.89171733762524,6.9298245614035086,0.0,-0.01,0.0,76.71,84.2,61.1,84.2,0.14663452999999987
2025-10-24 18:00:00,0.789280012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9359145419999999,134.92311332711597,0.0,0.0,68.51,0.0,127.59,84.2,61.1,84.2,0.14663452999999987
2025-10-24 19:00:00,0.789280012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9359145419999999,133.95460617700778,0.0,0.0,68.51,0.0,127.59,84.2,61.1,84.2,0.14663452999999987
2025-10-24 20:00:00,0.789280012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9359145419999999,132.9861958776146,0.0,0.0,68.51,0.0,127.59,84.2,61.1,84.2,0.14663452999999987
2025-10-24 21:00:00,1.3945520029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.541186533,131.40025793863907,0.0,0.0,60.52,0.0,107.0,84.2,61.1,84.2,0.14663452999999987
2025-10-24 22:00:00,1.3945520029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.541186533,129.81447859345747,0.0,0.0,60.52,0.0,107.0,84.2,61.1,84.2,0.14663452999999987
2025-10-24 23:00:00,1.3945520029999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.541186533,128.22885782621037,0.0,0.0,60.52,0.0,107.0,84.2,61.1,84.2,0.14663452999999987
2025-10-25 00:00:00,1.483711009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.369654461,0.0,136.41829631220776,6.929824561403035,0.0,3.26,0.0,106.58,84.2,61.1,84.2,0.14663452999999987
2025-10-25 01:00:00,1.483711009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.369654461,0.0,144.60691585435654,6.929824561403035,0.0,3.26,0.0,106.58,84.2,61.1,84.2,0.14663452999999987
2025-10-25 02:00:00,1.483711009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.369654461,0.0,152.7947165345511,6.929824561403035,0.0,3.26,0.0,106.58,84.2,61.1,84.2,0.14663452999999987
2025-10-25 03:00:00,0.979928006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.873437464,0.0,161.47540577761765,6.929824561403052,0.0,0.0,0.0,88.95,84.2,61.1,84.2,0.14663452999999987
2025-10-25 04:00:00,0.979928006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.873437464,0.0,170.15522695175991,6.929824561403052,0.0,0.0,0.0,88.95,84.2,61.1,84.2,0.14663452999999987
2025-10-25 05:00:00,0.979928006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.873437464,0.0,178.83418014378475,6.929824561403052,0.0,0.0,0.0,88.95,84.2,61.1,84.2,0.14663452999999987
2025-10-25 06:00:00,1.245513011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.607852459,0.0,187.25199213559037,6.929824561403508,0.0,-0.01,0.0,84.76,84.2,61.1,84.2,0.14663452999999987
2025-10-25 07:00:00,1.245513011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.607852459,0.0,195.66896234619682,6.929824561403508,0.0,-0.01,0.0,84.76,84.2,61.1,84.2,0.14663452999999987
2025-10-25 08:00:00,1.245513011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.607852459,0.0,204.0850908597822,6.929824561403508,0.0,-0.01,0.0,84.76,84.2,61.1,84.2,0.14663452999999987
2025-10-25 09:00:00,1.6230090210000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2303564490000003,0.0,207.23043167071626,1.6666666666666665,0.0,8.46,0.0,72.17,84.2,61.1,84.2,0.14663452999999987
2025-10-25 10:00:00,1.6230090210000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2303564490000003,0.0,210.3754579475692,1.6666666666666665,0.0,8.46,0.0,72.17,84.2,61.1,84.2,0.14663452999999987
2025-10-25 11:00:00,1.6230090210000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.01861023011502,0.0,218.2126584272872,6.706933804682046,0.0,8.46,0.0,72.17,84.2,61.1,84.2,0.14663452999999987
2025-10-25 12:00:00,0.8285230039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.024842466,0.0,227.0351827781245,6.929824561403116,0.0,5.03,0.0,68.44,84.2,61.1,84.2,0.14663452999999987
2025-10-25 13:00:00,0.8285230039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.024842466,0.0,235.8568248765267,6.929824561403116,0.0,5.03,0.0,68.44,84.2,61.1,84.2,0.14663452999999987
2025-10-25 14:00:00,0.8285230039999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.024842465999999,0.0,244.67758481071905,6.929824561403508,0.0,5.03,0.0,68.44,84.2,61.1,84.2,0.14663452999999987
2025-10-25 15:00:00,0.971042002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.882323468000001,0.0,253.357794050878,6.929824561403177,0.0,1.39,0.0,73.03,84.2,61.1,84.2,0.14663452999999987
2025-10-25 16:00:00,0.971042002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.882323468000001,0.0,262.03713527011297,6.929824561403177,0.0,1.39,0.0,73.03,84.2,61.1,84.2,0.14663452999999987
2025-10-25 17:00:00,0.971042002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.882323468000001,0.0,270.71560855522597,6.929824561403177,0.0,1.39,0.0,73.03,84.2,61.1,84.2,0.14663452999999987
2025-10-25 18:00:00,0.7778060050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.07555946499999744,0.0,270.76258527007053,0.3333333333333333,0.0,48.75,0.0,109.27,84.2,61.1,84.2,0.14663452999999987
2025-10-25 19:00:00,0.7778060050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.07555946499999955,0.0,270.80955728724354,0.3333333333333333,0.0,48.75,0.0,109.27,84.2,61.1,84.2,0.14663452999999987
2025-10-25 20:00:00,0.7778060050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.07555946499999744,0.0,270.85652460721485,0.3333333333333333,0.0,48.75,0.0,109.27,84.2,61.1,84.2,0.14663452999999987
2025-10-25 21:00:00,0.932744008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.920621462007278,0.0,274.6716479875213,1.6666666666666665,0.0,32.53,0.0,111.5,84.2,61.1,84.2,0.14663452999999987
2025-10-25 22:00:00,0.932744008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.920621462007278,0.0,278.4863898554897,1.6666666666666665,0.0,32.53,0.0,111.5,84.2,61.1,84.2,0.14663452999999987
2025-10-25 23:00:00,0.932744008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.920621462007278,0.0,282.3007502492713,1.6666666666666665,0.0,32.53,0.0,111.5,84.2,61.1,84.2,0.14663452999999987
2025-10-26 00:00:00,1.188945007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.664420463,0.0,285.8636522279864,1.6666666666666665,0.0,7.17,0.0,114.91,84.2,61.1,84.2,0.14663452999999987
2025-10-26 01:00:00,1.188945007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.664420463,0.0,289.4261979165036,1.6666666666666665,0.0,7.17,0.0,114.91,84.2,61.1,84.2,0.14663452999999987
2025-10-26 02:00:00,1.188945007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.664420463,0.0,292.988387350452,1.6666666666666665,0.0,7.17,0.0,114.91,84.2,61.1,84.2,0.14663452999999987
2025-10-26 03:00:00,1.349934015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.503431455,0.0,301.29245133761697,6.929824561403045,0.0,1.23,0.0,110.29,84.2,61.1,84.2,0.14663452999999987
2025-10-26 04:00:00,1.349934015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.503431455,0.0,309.5956849183832,6.929824561403045,0.0,1.23,0.0,110.29,84.2,61.1,84.2,0.14663452999999987
2025-10-26 05:00:00,1.349934015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.503431455,0.0,317.8980881757914,6.929824561403045,0.0,1.23,0.0,110.29,84.2,61.1,84.2,0.14663452999999987
2025-10-26 06:00:00,1.228008012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.625357458,0.0,326.31914867581384,6.929824561403064,0.0,0.0,0.0,94.7,84.2,61.1,84.2,0.14663452999999987
2025-10-26 07:00:00,1.228008012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.625357458,0.0,334.7393670697863,6.929824561403064,0.0,0.0,0.0,94.7,84.2,61.1,84.2,0.14663452999999987
2025-10-26 08:00:00,1.228008012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.625357458,0.0,343.1587434419194,6.929824561403064,0.0,0.0,0.0,94.7,84.2,61.1,84.2,0.14663452999999987
2025-10-26 09:00:00,1.3679610089999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.485404461,0.0,351.4401239393552,6.929824561403508,0.0,-0.04,0.0,77.49,84.2,61.1,84.2,0.14663452999999987
2025-10-26 10:00:00,1.3679610089999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.485404461,0.0,359.7206762987413,6.929824561403508,0.0,-0.04,0.0,77.49,84.2,61.1,84.2,0.14663452999999987
2025-10-26 11:00:00,1.3679610089999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.485404461,0.0,368.00040060289143,6.929824561403508,0.0,-0.04,0.0,77.49,84.2,61.1,84.2,0.14663452999999987
2025-10-26 12:00:00,0.8847210120000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.968644458,0.0,376.7528721316712,6.929824561403508,0.0,-0.08,0.0,65.07,84.2,61.1,84.2,0.14663452999999987
2025-10-26 13:00:00,0.8847210120000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.968644458,0.0,385.50446841329807,6.929824561403508,0.0,-0.08,0.0,65.07,84.2,61.1,84.2,0.14663452999999987
2025-10-26 14:00:00,0.8847210120000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.968644458,0.0,394.2551895352967,6.929824561403508,0.0,-0.08,0.0,65.07,84.2,61.1,84.2,0.14663452999999987
2025-10-26 15:00:00,0.791898008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.061467462,0.0,403.0960021291032,6.9298245614035086,0.0,-1.02,0.0,70.57,84.2,61.1,84.2,0.14663452999999987
2025-10-26 16:00:00,0.791898008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.061467462,0.0,411.93593064165043,6.9298245614035086,0.0,-1.02,0.0,70.57,84.2,61.1,84.2,0.14663452999999987
2025-10-26 17:00:00,0.791898008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.061467462,0.0,420.7749751613463,6.9298245614035086,0.0,-1.02,0.0,70.57,84.2,61.1,84.2,0.14663452999999987
2025-10-26 18:00:00,1.2537670130000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4004015429999999,0.0,1.4004015429999999,0.46680051433333325,3.0000000000000004,0.0,0.0,0.0,0.0,420.7328976638302,0.46680051433333325,0.0,47.82,0.0,84.01,84.2,61.1,84.2,0.14663452999999987
2025-10-26 19:00:00,1.2537670130000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4004015429999999,0.0,1.4004015429999999,0.46680051433333325,3.0000000000000004,0.0,0.0,0.0,0.0,420.6908243740639,0.46680051433333325,0.0,47.82,0.0,84.01,84.2,61.1,84.2,0.14663452999999987
2025-10-26 20:00:00,1.2537670130000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4004015429999999,0.0,1.4004015429999999,0.46680051433333325,3.0000000000000004,0.0,0.0,0.0,0.0,420.64875529162646,0.46680051433333325,0.0,47.82,0.0,84.01,84.2,61.1,84.2,0.14663452999999987
2025-10-26 21:00:00,1.5796070060000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.273758464,0.0,428.7149737108174,6.929824561403028,0.0,3.88,0.0,109.08,84.2,61.1,84.2,0.14663452999999987
2025-10-26 22:00:00,1.5796070060000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.273758464,0.0,436.7803855081663,6.929824561403028,0.0,3.88,0.0,109.08,84.2,61.1,84.2,0.14663452999999987
2025-10-26 23:00:00,1.5796070060000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.273758464,0.0,444.84499076433553,6.929824561403028,0.0,3.88,0.0,109.08,84.2,61.1,84.2,0.14663452999999987
2025-10-27 00:00:00,1.67875101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.174614459999999,0.0,452.8116284360591,6.929824561403033,0.0,2.82,0.0,87.09,84.2,61.1,84.2,0.14663452999999987
2025-10-27 01:00:00,1.67875101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.174614459999999,0.0,460.7774694440155,6.929824561403033,0.0,2.82,0.0,87.09,84.2,61.1,84.2,0.14663452999999987
2025-10-27 02:00:00,1.67875101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.174614459999999,0.0,468.74251386787114,6.929824561403033,0.0,2.82,0.0,87.09,84.2,61.1,84.2,0.14663452999999987
2025-10-27 03:00:00,1.498265009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.355100461000001,0.0,476.88363806826436,6.929824561403033,0.0,0.0,0.0,82.42,84.2,61.1,84.2,0.14663452999999987
2025-10-27 04:00:00,1.498265009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.355100461000001,0.0,485.0239481562376,6.929824561403033,0.0,0.0,0.0,82.42,84.2,61.1,84.2,0.14663452999999987
2025-10-27 05:00:00,1.498265009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.355100461,0.0,493.163444213202,6.9298245614035086,0.0,0.0,0.0,82.42,84.2,61.1,84.2,0.14663452999999987
2025-10-27 06:00:00,2.477451007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.375914463,0.0,495.44252404252074,1.6666666666666665,0.0,15.5,0.0,91.56,84.2,61.1,84.2,0.14663452999999987
2025-10-27 07:00:00,2.477451007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.375914463,0.0,497.72137596385653,1.6666666666666665,0.0,15.5,0.0,91.56,84.2,61.1,84.2,0.14663452999999987
2025-10-27 08:00:00,2.477451007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.375914463,0.0,500.0,1.6666666666666665,0.0,15.5,0.0,91.56,84.2,61.1,84.2,0.14663452999999987
2025-10-27 09:00:00,2.1284380150000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.275072545,497.6284974030613,0.0,0.0,109.35,0.0,127.68,84.2,61.1,84.2,0.14663452999999987
2025-10-27 10:00:00,2.1284380150000004,0.1785128587245648,0.0892564293622824,0.223141073405706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.096559686275435,495.43938793467265,0.0,0.0892564293622824,109.35,0.0,127.68,84.2,61.1,84.2,0.14663452999999987
2025-10-27 11:00:00,2.1284380150000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.075072544999997,493.2724230315935,0.0,0.1,109.35,0.0,127.68,84.2,61.1,84.2,0.14663452999999987
2025-10-27 12:00:00,2.5633150180000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7099495480000004,490.4578411484741,0.0,0.0,88.05,0.0,108.33,84.2,61.1,84.2,0.14663452999999987
2025-10-27 13:00:00,2.5633150180000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7099495480000004,487.6435407235429,0.0,0.0,88.05,0.0,108.33,84.2,61.1,84.2,0.14663452999999987
2025-10-27 14:00:00,2.5633150180000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7099495480000004,484.8295217286542,0.0,0.0,88.05,0.0,108.33,84.2,61.1,84.2,0.14663452999999987
2025-10-27 15:00:00,1.5529510199999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6995855500000001,483.04676780709366,0.0,0.0,73.92,0.0,114.45,84.2,61.1,84.2,0.14663452999999987
2025-10-27 16:00:00,1.5529510199999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6995855500000001,481.26419216092523,0.0,0.0,73.92,0.0,114.45,84.2,61.1,84.2,0.14663452999999987
2025-10-27 17:00:00,1.5529510199999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6995855500000001,479.4817947723214,0.0,0.0,73.92,0.0,114.45,84.2,61.1,84.2,0.14663452999999987
2025-10-27 18:00:00,1.321778005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684125349999997,478.1395480877421,0.0,0.1,114.27,0.0,163.25,84.2,61.1,84.2,0.14663452999999987
2025-10-27 19:00:00,1.321778005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684125349999968,476.7974356278313,0.0,0.1,114.27,0.0,163.25,84.2,61.1,84.2,0.14663452999999987
2025-10-27 20:00:00,1.321778005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684125349999968,475.45545737916655,0.0,0.1,114.27,0.0,163.25,84.2,61.1,84.2,0.14663452999999987
2025-10-27 21:00:00,1.3917520089999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5383865389999998,473.83812965077556,0.0,0.0,88.9,0.0,163.98,84.2,61.1,84.2,0.14663452999999987
2025-10-27 22:00:00,1.3917520089999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5383865389999998,472.22096365515745,0.0,0.0,88.9,0.0,163.98,84.2,61.1,84.2,0.14663452999999987
2025-10-27 23:00:00,1.3917520089999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5383865389999998,470.6039593761389,0.0,0.0,88.9,0.0,163.98,84.2,61.1,84.2,0.14663452999999987
2025-10-28 00:00:00,1.106326002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2529605320000001,0.0,1.2529605320000001,0.41765351066666667,3.0000000000000004,0.0,0.0,0.0,0.0,470.5568989802013,0.41765351066666667,0.0,54.94,0.0,126.34,84.2,61.1,84.2,0.14663452999999987
2025-10-28 01:00:00,1.106326002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2529605320000001,0.0,1.2529605320000001,0.41765351066666667,3.0000000000000004,0.0,0.0,0.0,0.0,470.5098432903033,0.41765351066666667,0.0,54.94,0.0,126.34,84.2,61.1,84.2,0.14663452999999987
2025-10-28 02:00:00,1.106326002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2529605320000001,0.0,1.2529605320000001,0.41765351066666667,3.0000000000000004,0.0,0.0,0.0,0.0,470.4627923059743,0.41765351066666667,0.0,54.94,0.0,126.34,84.2,61.1,84.2,0.14663452999999987
2025-10-28 03:00:00,1.1824190080000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.670946462,0.0,474.0132735595038,1.6666666666666665,0.0,13.19,0.0,115.8,84.2,61.1,84.2,0.14663452999999987
2025-10-28 04:00:00,1.1824190080000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.670946462,0.0,477.5633997649079,1.6666666666666665,0.0,13.19,0.0,115.8,84.2,61.1,84.2,0.14663452999999987
2025-10-28 05:00:00,1.1824190080000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.670946462,0.0,481.11317095769147,1.6666666666666665,0.0,13.19,0.0,115.8,84.2,61.1,84.2,0.14663452999999987
2025-10-28 06:00:00,2.285406015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.567959455,0.0,483.5816599064957,1.6666666666666665,0.0,23.63,0.0,118.29,84.2,61.1,84.2,0.14663452999999987
2025-10-28 07:00:00,2.285406015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.567959455,0.0,486.04990200640515,1.6666666666666665,0.0,23.63,0.0,118.29,84.2,61.1,84.2,0.14663452999999987
2025-10-28 08:00:00,2.285406015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.567959455,0.0,488.5178972821045,1.6666666666666665,0.0,23.63,0.0,118.29,84.2,61.1,84.2,0.14663452999999987
2025-10-28 09:00:00,2.171513011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.318147541,486.10358881788653,0.0,0.0,98.48,0.0,139.19,84.2,61.1,84.2,0.14663452999999987
2025-10-28 10:00:00,2.171513011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.318147541,483.689521784515,0.0,0.0,98.48,0.0,139.19,84.2,61.1,84.2,0.14663452999999987
2025-10-28 11:00:00,2.171513011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.318147541,481.27569615784677,0.0,0.0,98.48,0.0,139.19,84.2,61.1,84.2,0.14663452999999987
2025-10-28 12:00:00,1.7748230079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.921457538,479.2668976310882,0.0,0.0,73.34,0.0,118.36,84.2,61.1,84.2,0.14663452999999987
2025-10-28 13:00:00,1.7748230079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.921457538,477.25829998418226,0.0,0.0,73.34,0.0,118.36,84.2,61.1,84.2,0.14663452999999987
2025-10-28 14:00:00,1.7748230079999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.921457538,475.249903197041,0.0,0.0,73.34,0.0,118.36,84.2,61.1,84.2,0.14663452999999987
2025-10-28 15:00:00,0.854480006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.998885464,0.0,479.12128596144134,1.6666666666666665,0.0,46.06,0.0,115.47,84.2,61.1,84.2,0.14663452999999987
2025-10-28 16:00:00,0.854480006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.998885464,0.0,482.99228158756523,1.6666666666666665,0.0,46.06,0.0,115.47,84.2,61.1,84.2,0.14663452999999987
2025-10-28 17:00:00,0.854480006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.998885464,0.0,486.86289011412657,1.6666666666666665,0.0,46.06,0.0,115.47,84.2,61.1,84.2,0.14663452999999987
2025-10-28 18:00:00,0.7077400110000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8543745410000001,485.94239306899277,0.0,0.0,106.56,0.0,151.91,84.2,61.1,84.2,0.14663452999999987
2025-10-28 19:00:00,0.7077400110000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8543745410000001,485.0219880735634,0.0,0.0,106.56,0.0,151.91,84.2,61.1,84.2,0.14663452999999987
2025-10-28 20:00:00,0.7077400110000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8543745410000001,484.1016751186337,0.0,0.0,106.56,0.0,151.91,84.2,61.1,84.2,0.14663452999999987
2025-10-28 21:00:00,0.6554760089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8021105390000001,483.23478480928515,0.0,0.0,89.67,0.0,172.69,84.2,61.1,84.2,0.14663452999999987
2025-10-28 22:00:00,0.6554760089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8021105390000001,482.36798118896746,0.0,0.0,89.67,0.0,172.69,84.2,61.1,84.2,0.14663452999999987
2025-10-28 23:00:00,0.6554760089999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8021105390000001,481.5012642490119,0.0,0.0,89.67,0.0,172.69,84.2,61.1,84.2,0.14663452999999987
2025-10-29 00:00:00,1.121709007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683435370000002,480.15888602360747,0.0,0.0,65.83,0.0,149.17,84.2,61.1,84.2,0.14663452999999987
2025-10-29 01:00:00,1.121709007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683435370000002,478.81664203602554,0.0,0.0,65.83,0.0,149.17,84.2,61.1,84.2,0.14663452999999987
2025-10-29 02:00:00,1.121709007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683435370000002,477.47453227284234,0.0,0.0,65.83,0.0,149.17,84.2,61.1,84.2,0.14663452999999987
2025-10-29 03:00:00,0.5493700050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.30399546499999963,0.0,477.7247003753151,0.3333333333333333,0.0,57.35,0.0,124.67,84.2,61.1,84.2,0.14663452999999987
2025-10-29 04:00:00,0.5493700050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.30399546499999963,0.0,477.97484346097764,0.3333333333333333,0.0,57.35,0.0,124.67,84.2,61.1,84.2,0.14663452999999987
2025-10-29 05:00:00,0.5493700050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.30399546499999963,0.0,478.2249615323316,0.3333333333333333,0.0,57.35,0.0,124.67,84.2,61.1,84.2,0.14663452999999987
2025-10-29 06:00:00,2.658960015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.805594545,475.3142874596478,0.0,0.0,64.35,0.0,177.65,84.2,61.1,84.2,0.14663452999999987
2025-10-29 07:00:00,2.658960015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.805594545,472.4039044543713,0.0,0.0,64.35,0.0,177.65,84.2,61.1,84.2,0.14663452999999987
2025-10-29 08:00:00,2.658960015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.805594545,469.4938124873953,0.0,0.0,64.35,0.0,177.65,84.2,61.1,84.2,0.14663452999999987
2025-10-29 09:00:00,1.896041007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.042675537,467.36250031328944,0.0,0.0,108.09,0.0,234.28,84.2,61.1,84.2,0.14663452999999987
2025-10-29 10:00:00,1.896041007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.042675537,465.231401270401,0.0,0.0,108.09,0.0,234.28,84.2,61.1,84.2,0.14663452999999987
2025-10-29 11:00:00,1.896041007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.042675537,463.10051533741694,0.0,0.0,108.09,0.0,234.28,84.2,61.1,84.2,0.14663452999999987
2025-10-29 12:00:00,1.1123370060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2589715360000002,461.7695404532302,0.0,0.0,64.7,0.0,164.63,84.2,61.1,84.2,0.14663452999999987
2025-10-29 13:00:00,1.1123370060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2589715360000002,460.4386986665319,0.0,0.0,64.7,0.0,164.63,84.2,61.1,84.2,0.14663452999999987
2025-10-29 14:00:00,1.1123370060000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2589715360000002,459.1079899640122,0.0,0.0,64.7,0.0,164.63,84.2,61.1,84.2,0.14663452999999987
2025-10-29 15:00:00,0.804751006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9513855360000001,458.09127759766886,0.0,0.0,94.81,0.0,234.94,84.2,61.1,84.2,0.14663452999999987
2025-10-29 16:00:00,0.804751006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9513855360000001,457.0746669025622,0.0,0.0,94.81,0.0,234.94,84.2,61.1,84.2,0.14663452999999987
2025-10-29 17:00:00,0.804751006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9513855360000001,456.0581578685251,0.0,0.0,94.81,0.0,234.94,84.2,61.1,84.2,0.14663452999999987
2025-10-29 18:00:00,0.8282950080000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7749295379999972,455.2218076262076,0.0,0.1,122.68,0.0,299.82,84.2,61.1,84.2,0.14663452999999987
2025-10-29 19:00:00,0.8282950080000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7749295380000001,454.3855410189144,0.0,0.1,122.68,0.0,299.82,84.2,61.1,84.2,0.14663452999999987
2025-10-29 20:00:00,0.8282950080000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7749295380000001,453.54935803828187,0.0,0.1,122.68,0.0,299.82,84.2,61.1,84.2,0.14663452999999987
2025-10-29 21:00:00,0.775463007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922097537,452.56308724839647,0.0,0.0,101.96,0.0,266.46,84.2,61.1,84.2,0.14663452999999987
2025-10-29 22:00:00,0.775463007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922097537,451.57691508559003,0.0,0.0,101.96,0.0,266.46,84.2,61.1,84.2,0.14663452999999987
2025-10-29 23:00:00,0.775463007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922097537,450.5908415399998,0.0,0.0,101.96,0.0,266.46,84.2,61.1,84.2,0.14663452999999987
2025-10-30 00:00:00,0.542352008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.688986538,449.8427349680908,0.0,0.0,90.0,0.0,258.63,84.2,61.1,84.2,0.14663452999999987
2025-10-30 01:00:00,0.542352008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.688986538,449.0947032068389,0.0,0.0,90.0,0.0,258.63,84.2,61.1,84.2,0.14663452999999987
2025-10-30 02:00:00,0.542352008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.688986538,448.34674624876317,0.0,0.0,90.0,0.0,258.63,84.2,61.1,84.2,0.14663452999999987
2025-10-30 03:00:00,0.801288006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9479225360000001,447.33464368026074,0.0,0.0,67.07,0.0,188.9,84.2,61.1,84.2,0.14663452999999987
2025-10-30 04:00:00,0.801288006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9479225360000001,446.3226423220152,0.0,0.0,67.07,0.0,188.9,84.2,61.1,84.2,0.14663452999999987
2025-10-30 05:00:00,0.801288006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9479225360000001,445.3107421639055,0.0,0.0,67.07,0.0,188.9,84.2,61.1,84.2,0.14663452999999987
2025-10-30 06:00:00,1.398641003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.545275533,0.0,1.545275533,0.5150918443333333,3.0,0.0,0.0,0.0,0.0,445.26621108968914,0.5150918443333333,0.0,60.6,0.0,158.16,84.2,61.1,84.2,0.14663452999999987
2025-10-30 07:00:00,1.398641003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.545275533,0.0,1.545275533,0.5150918443333333,3.0,0.0,0.0,0.0,0.0,445.22168446858024,0.5150918443333333,0.0,60.6,0.0,158.16,84.2,61.1,84.2,0.14663452999999987
2025-10-30 08:00:00,1.398641003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.545275533,0.0,1.545275533,0.5150918443333333,3.0,0.0,0.0,0.0,0.0,445.17716230013343,0.5150918443333333,0.0,60.6,0.0,158.16,84.2,61.1,84.2,0.14663452999999987
2025-10-30 09:00:00,1.2389760040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385610534,443.7187562839034,0.0,0.0,87.82,0.0,185.41,84.2,61.1,84.2,0.14663452999999987
2025-10-30 10:00:00,1.2389760040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385610534,442.26049610827505,0.0,0.0,87.82,0.0,185.41,84.2,61.1,84.2,0.14663452999999987
2025-10-30 11:00:00,1.2389760040000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385610534,440.8023817586643,0.0,0.0,87.82,0.0,185.41,84.2,61.1,84.2,0.14663452999999987
2025-10-30 12:00:00,1.3861150009999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.467250469,0.0,449.0562069801084,6.92982456140323,0.0,0.0,0.0,130.25,84.2,61.1,84.2,0.14663452999999987
2025-10-30 13:00:00,1.3861150009999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.467250469,0.0,457.3092068190304,6.92982456140323,0.0,0.0,0.0,130.25,84.2,61.1,84.2,0.14663452999999987
2025-10-30 14:00:00,1.3861150009999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.467250469,0.0,465.5613813579685,6.92982456140323,0.0,0.0,0.0,130.25,84.2,61.1,84.2,0.14663452999999987
2025-10-30 15:00:00,0.470515007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.3828504630000005,0.0,469.8100186735728,1.6666666666666665,0.0,20.18,0.0,126.03,84.2,61.1,84.2,0.14663452999999987
2025-10-30 16:00:00,0.470515007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.3828504630000005,0.0,474.05823112544545,1.6666666666666665,0.0,20.18,0.0,126.03,84.2,61.1,84.2,0.14663452999999987
2025-10-30 17:00:00,0.470515007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.3828504630000005,0.0,478.306018756073,1.6666666666666665,0.0,20.18,0.0,126.03,84.2,61.1,84.2,0.14663452999999987
2025-10-30 18:00:00,0.490884005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43751853499999704,477.81174066950354,0.0,0.1,116.29,0.0,265.37,84.2,61.1,84.2,0.14663452999999987
2025-10-30 19:00:00,0.490884005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4375185349999999,477.3175120107428,0.0,0.1,116.29,0.0,265.37,84.2,61.1,84.2,0.14663452999999987
2025-10-30 20:00:00,0.490884005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43751853499999704,476.82333277484787,0.0,0.1,116.29,0.0,265.37,84.2,61.1,84.2,0.14663452999999987
2025-10-30 21:00:00,1.0192270019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.165861532,475.58599581708063,0.0,0.0,108.04,0.0,281.79,84.2,61.1,84.2,0.14663452999999987
2025-10-30 22:00:00,1.0192270019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.165861532,474.3487825930092,0.0,0.0,108.04,0.0,281.79,84.2,61.1,84.2,0.14663452999999987
2025-10-30 23:00:00,1.0192270019999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.165861532,473.11169309026013,0.0,0.0,108.04,0.0,281.79,84.2,61.1,84.2,0.14663452999999987
2025-10-31 00:00:00,1.251357011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397991541,471.63785994033896,0.0,0.0,102.81,0.0,297.06,84.2,61.1,84.2,0.14663452999999987
2025-10-31 01:00:00,1.251357011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397991541,470.1641741737327,0.0,0.0,102.81,0.0,297.06,84.2,61.1,84.2,0.14663452999999987
2025-10-31 02:00:00,1.251357011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397991541,468.6906357757032,0.0,0.0,102.81,0.0,297.06,84.2,61.1,84.2,0.14663452999999987
2025-10-31 03:00:00,1.5576450060000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7042795360000003,466.90470596110526,0.0,0.0,71.05,0.0,291.18,84.2,61.1,84.2,0.14663452999999987
2025-10-31 04:00:00,1.5576450060000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7042795360000003,465.1189547394888,0.0,0.0,71.05,0.0,291.18,84.2,61.1,84.2,0.14663452999999987
2025-10-31 05:00:00,1.5576450060000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7042795360000003,463.3333820929945,0.0,0.0,71.05,0.0,291.18,84.2,61.1,84.2,0.14663452999999987
2025-10-31 06:00:00,1.772317021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9189515510000001,461.3289349272342,0.0,0.0,101.23,0.0,306.83,84.2,61.1,84.2,0.14663452999999987
2025-10-31 07:00:00,1.772317021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9189515510000001,459.3246882061905,0.0,0.0,101.23,0.0,306.83,84.2,61.1,84.2,0.14663452999999987
2025-10-31 08:00:00,1.772317021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9189515510000001,457.3206419098189,0.0,0.0,101.23,0.0,306.83,84.2,61.1,84.2,0.14663452999999987
2025-10-31 09:00:00,1.7537580190000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.900392549,455.33573377521975,0.0,0.0,108.21,0.0,285.09,84.2,61.1,84.2,0.14663452999999987
2025-10-31 10:00:00,1.7537580190000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.900392549,453.35102413143414,0.0,0.0,108.21,0.0,285.09,84.2,61.1,84.2,0.14663452999999987
2025-10-31 11:00:00,1.7537580190000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.900392549,451.3665129586129,0.0,0.0,108.21,0.0,285.09,84.2,61.1,84.2,0.14663452999999987
