timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-10-31 12:00:00,0.8378279999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9844625299999998,450.31682270527625,0.0,0.0,71.47,0.0,210.18,84.2,61.1,84.2,0.14663452999999987
2025-10-31 13:00:00,0.8378279999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9844625299999998,449.267237420965,0.0,0.0,71.47,0.0,210.18,84.2,61.1,84.2,0.14663452999999987
2025-10-31 14:00:00,0.8378279999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9844625299999998,448.21775709518215,0.0,0.0,71.47,0.0,210.18,84.2,61.1,84.2,0.14663452999999987
2025-10-31 15:00:00,0.4494260030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596060533,447.56471028579915,0.0,0.0,107.25,0.0,259.39,84.2,61.1,84.2,0.14663452999999987
2025-10-31 16:00:00,0.4494260030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596060533,446.91172878109717,0.0,0.0,107.25,0.0,259.39,84.2,61.1,84.2,0.14663452999999987
2025-10-31 17:00:00,0.4494260030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596060533,446.2588125745456,0.0,0.0,107.25,0.0,259.39,84.2,61.1,84.2,0.14663452999999987
2025-10-31 18:00:00,0.4999850079999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4466195379999999,445.7584524708392,0.0,0.1,127.01,0.0,295.63,84.2,61.1,84.2,0.14663452999999987
2025-10-31 19:00:00,0.4999850079999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4466195379999999,445.25814240314315,0.0,0.1,127.01,0.0,295.63,84.2,61.1,84.2,0.14663452999999987
2025-10-31 20:00:00,0.4999850079999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4466195379999999,444.7578823664539,0.0,0.1,127.01,0.0,295.63,84.2,61.1,84.2,0.14663452999999987
2025-10-31 21:00:00,0.347948006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.494582536,444.2087305210745,0.0,0.0,97.81,0.0,260.39,84.2,61.1,84.2,0.14663452999999987
2025-10-31 22:00:00,0.347948006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.494582536,443.6596335908796,0.0,0.0,97.81,0.0,260.39,84.2,61.1,84.2,0.14663452999999987
2025-10-31 23:00:00,0.347948006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.494582536,443.1105915703777,0.0,0.0,97.81,0.0,260.39,84.2,61.1,84.2,0.14663452999999987
2025-11-01 00:00:00,0.693269003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.839903533,442.20923608979217,0.0,0.0,63.5,0.0,177.66,84.2,61.1,84.2,0.14663452999999987
2025-11-01 01:00:00,0.693269003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.839903533,441.30797074475464,0.0,0.0,63.5,0.0,177.66,84.2,61.1,84.2,0.14663452999999987
2025-11-01 02:00:00,0.693269003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.839903533,440.40679552625164,0.0,0.0,63.5,0.0,177.66,84.2,61.1,84.2,0.14663452999999987
2025-11-01 03:00:00,0.7924580020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.060907468007278,0.0,444.3424441653462,1.6666666666666665,0.0,50.25,0.0,150.53,84.2,61.1,84.2,0.14663452999999987
2025-11-01 04:00:00,0.7924580020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.060907468007278,0.0,448.27769923957675,1.6666666666666665,0.0,50.25,0.0,150.53,84.2,61.1,84.2,0.14663452999999987
2025-11-01 05:00:00,0.7924580020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.060907468007278,0.0,452.2125607883,1.6666666666666665,0.0,50.25,0.0,150.53,84.2,61.1,84.2,0.14663452999999987
2025-11-01 06:00:00,0.837624006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.0157414639999995,0.0,456.1027661669412,1.6666666666666665,0.0,14.96,0.0,135.62,84.2,61.1,84.2,0.14663452999999987
2025-11-01 07:00:00,0.837624006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.0157414639999995,0.0,459.9925825250445,1.6666666666666665,0.0,14.96,0.0,135.62,84.2,61.1,84.2,0.14663452999999987
2025-11-01 08:00:00,0.837624006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.0157414639999995,0.0,463.882009901512,1.6666666666666665,0.0,14.96,0.0,135.62,84.2,61.1,84.2,0.14663452999999987
2025-11-01 09:00:00,1.136165016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.717200454,0.0,467.4784781454419,1.6666666666666665,0.0,45.74,0.0,101.12,84.2,61.1,84.2,0.14663452999999987
2025-11-01 10:00:00,1.136165016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.717200454,0.0,471.0745867425474,1.6666666666666665,0.0,45.74,0.0,101.12,84.2,61.1,84.2,0.14663452999999987
2025-11-01 11:00:00,1.136165016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.717200454,0.0,474.6703357287932,1.6666666666666665,0.0,45.74,0.0,101.12,84.2,61.1,84.2,0.14663452999999987
2025-11-01 12:00:00,0.418627006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.4347384640000005,0.0,478.9689123899403,1.6666666666666665,0.0,14.85,0.0,85.87,84.2,61.1,84.2,0.14663452999999987
2025-11-01 13:00:00,0.418627006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.4347384640000005,0.0,483.26705919342135,1.6666666666666665,0.0,14.85,0.0,85.87,84.2,61.1,84.2,0.14663452999999987
2025-11-01 14:00:00,0.418627006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.4347384640000005,0.0,487.56477618222203,1.6666666666666665,0.0,14.85,0.0,85.87,84.2,61.1,84.2,0.14663452999999987
2025-11-01 15:00:00,0.5735230020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.279842468,0.0,491.71026532324385,1.6666666666666665,0.0,47.19,0.0,119.34,84.2,61.1,84.2,0.14663452999999987
2025-11-01 16:00:00,0.5735230020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.279842468,0.0,495.85533991535164,1.6666666666666665,0.0,47.19,0.0,119.34,84.2,61.1,84.2,0.14663452999999987
2025-11-01 17:00:00,0.5735230020000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.279842468,0.0,500.0,1.6666666666666665,0.0,47.19,0.0,119.34,84.2,61.1,84.2,0.14663452999999987
2025-11-01 18:00:00,0.509720002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6563545319999999,499.28025047755114,0.0,0.0,87.21,0.0,174.3,84.2,61.1,84.2,0.14663452999999987
2025-11-01 19:00:00,0.509720002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6563545319999999,498.56057293005443,0.0,0.0,87.21,0.0,174.3,84.2,61.1,84.2,0.14663452999999987
2025-11-01 20:00:00,0.509720002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6563545319999999,497.84096735031244,0.0,0.0,87.21,0.0,174.3,84.2,61.1,84.2,0.14663452999999987
2025-11-01 21:00:00,0.380679006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5273135360000001,497.2531082168427,0.0,0.0,86.94,0.0,172.82,84.2,61.1,84.2,0.14663452999999987
2025-11-01 22:00:00,0.380679006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5273135360000001,496.6653078692863,0.0,0.0,86.94,0.0,172.82,84.2,61.1,84.2,0.14663452999999987
2025-11-01 23:00:00,0.380679006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5273135360000001,496.0775663017647,0.0,0.0,86.94,0.0,172.82,84.2,61.1,84.2,0.14663452999999987
2025-11-02 00:00:00,0.402169005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.4511964650000013,0.0,496.47013108083456,0.3333333333333333,0.0,58.1,0.0,185.7,84.2,61.1,84.2,0.14663452999999987
2025-11-02 01:00:00,0.402169005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.45119646499999155,0.0,496.86265660342644,0.3333333333333333,0.0,58.1,0.0,185.7,84.2,61.1,84.2,0.14663452999999987
2025-11-02 02:00:00,0.402169005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3541404322030175,0.0,3.3541404322030175,1.118046810734339,3.0,0.0,0.0,2.8053368972030173,0.0,499.5622004970251,1.118046810734339,0.0,58.1,0.0,185.7,84.2,61.1,84.2,0.14663452999999987
2025-11-02 03:00:00,0.893065004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0396995340000001,0.0,1.0396995340000001,0.3465665113333334,3.0,0.0,0.0,0.0,0.0,499.5122442769754,0.3465665113333334,0.0,61.98,0.0,195.74,84.2,61.1,84.2,0.14663452999999987
2025-11-02 04:00:00,0.893065004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0396995340000001,0.0,1.0396995340000001,0.3465665113333334,3.0,0.0,0.0,0.0,0.0,499.4622930525478,0.3465665113333334,0.0,61.98,0.0,195.74,84.2,61.1,84.2,0.14663452999999987
2025-11-02 05:00:00,0.893065004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0396995340000001,0.0,1.0396995340000001,0.3465665113333334,3.0,0.0,0.0,0.0,0.0,499.41234682324256,0.3465665113333334,0.0,61.98,0.0,195.74,84.2,61.1,84.2,0.14663452999999987
2025-11-02 06:00:00,0.602503004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.25086246600000117,0.0,499.6082508052403,0.3333333333333333,0.0,61.28,0.0,212.15,84.2,61.1,84.2,0.14663452999999987
2025-11-02 07:00:00,0.602503004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.25086246600000117,0.0,499.8041351968398,0.3333333333333333,0.0,61.28,0.0,212.15,84.2,61.1,84.2,0.14663452999999987
2025-11-02 08:00:00,0.602503004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.25086246599999995,0.0,500.0,0.3333333333333333,0.0,61.28,0.0,212.15,84.2,61.1,84.2,0.14663452999999987
2025-11-02 09:00:00,0.8117010069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.958335537,498.97210659489804,0.0,0.0,91.61,0.0,211.86,84.2,61.1,84.2,0.14663452999999987
2025-11-02 10:00:00,0.8117010069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.958335537,497.9443159791365,0.0,0.0,91.61,0.0,211.86,84.2,61.1,84.2,0.14663452999999987
2025-11-02 11:00:00,0.8117010069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.958335537,496.91662814243654,0.0,0.0,91.61,0.0,211.86,84.2,61.1,84.2,0.14663452999999987
2025-11-02 12:00:00,0.622481003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7691155329999999,496.082124711255,0.0,0.0,73.94,0.0,181.79,84.2,61.1,84.2,0.14663452999999987
2025-11-02 13:00:00,0.622481003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.23088446699999876,0.0,496.25878327644386,0.3333333333333333,0.0,73.94,0.0,181.79,84.2,61.1,84.2,0.14663452999999987
2025-11-02 14:00:00,0.622481003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2308844669999942,0.0,496.43542417577623,0.3333333333333333,0.0,73.94,0.0,181.79,84.2,61.1,84.2,0.14663452999999987
2025-11-02 15:00:00,0.578695004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7253295339999999,495.64564845580765,0.0,0.0,95.98,0.0,231.55,84.2,61.1,84.2,0.14663452999999987
2025-11-02 16:00:00,0.578695004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7253295339999999,494.85595171341106,0.0,0.0,95.98,0.0,231.55,84.2,61.1,84.2,0.14663452999999987
2025-11-02 17:00:00,0.578695004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7253295339999999,494.0663339406887,0.0,0.0,95.98,0.0,231.55,84.2,61.1,84.2,0.14663452999999987
2025-11-02 18:00:00,0.93159801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8782325400000002,493.1207716542334,0.0,0.1,137.52,0.0,273.76,84.2,61.1,84.2,0.14663452999999987
2025-11-02 19:00:00,0.93159801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8782325400000002,492.17530392400676,0.0,0.1,137.52,0.0,273.76,84.2,61.1,84.2,0.14663452999999987
2025-11-02 20:00:00,0.93159801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8782325400000002,491.22993074055313,0.0,0.1,137.52,0.0,273.76,84.2,61.1,84.2,0.14663452999999987
2025-11-02 21:00:00,1.218637004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1652715340000002,489.9917551617648,0.0,0.1,100.06,0.0,268.04,84.2,61.1,84.2,0.14663452999999987
2025-11-02 22:00:00,1.218637004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1652715340000002,488.75370340053433,0.0,0.1,100.06,0.0,268.04,84.2,61.1,84.2,0.14663452999999987
2025-11-02 23:00:00,1.218637004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1652715340000002,487.51577544447997,0.0,0.1,100.06,0.0,268.04,84.2,61.1,84.2,0.14663452999999987
2025-11-03 00:00:00,0.9191370060000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0657715360000002,486.3795018914253,0.0,0.0,85.52,0.0,257.9,84.2,61.1,84.2,0.14663452999999987
2025-11-03 01:00:00,0.9191370060000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0657715360000002,485.243341965726,0.0,0.0,85.52,0.0,257.9,84.2,61.1,84.2,0.14663452999999987
2025-11-03 02:00:00,0.9191370060000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0657715360000002,484.1072956560193,0.0,0.0,85.52,0.0,257.9,84.2,61.1,84.2,0.14663452999999987
2025-11-03 03:00:00,0.983452004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.130086534,482.9057354019639,0.0,0.0,74.43,0.0,218.92,84.2,61.1,84.2,0.14663452999999987
2025-11-03 04:00:00,0.983452004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.130086534,481.7042953039339,0.0,0.0,74.43,0.0,218.92,84.2,61.1,84.2,0.14663452999999987
2025-11-03 05:00:00,0.983452004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.130086534,480.50297534991375,0.0,0.0,74.43,0.0,218.92,84.2,61.1,84.2,0.14663452999999987
2025-11-03 06:00:00,2.06262902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.20926355,0.0,2.20926355,0.7364211833333334,3.0,0.0,0.0,0.0,0.0,480.45492505237877,0.7364211833333334,0.0,72.42,0.0,225.06,84.2,61.1,84.2,0.14663452999999987
2025-11-03 07:00:00,2.06262902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1003989404385988,0.0,2.1003989404385988,0.7001329801461995,3.0000000000000004,0.0,0.0,0.0,0.10886460956140126,480.2957932235864,0.7001329801461995,0.0,72.42,0.0,225.06,84.2,61.1,84.2,0.14663452999999987
2025-11-03 08:00:00,2.06262902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.20926355,0.0,2.20926355,0.7364211833333334,3.0,0.0,0.0,0.0,0.0,480.247763644264,0.7364211833333334,0.0,72.42,0.0,225.06,84.2,61.1,84.2,0.14663452999999987
2025-11-03 09:00:00,1.3267050030000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733395330000001,478.900412813818,0.0,0.1,103.89,0.0,248.21,84.2,61.1,84.2,0.14663452999999987
2025-11-03 10:00:00,1.3267050030000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733395329999972,477.55319671845496,0.0,0.1,103.89,0.0,248.21,84.2,61.1,84.2,0.14663452999999987
2025-11-03 11:00:00,1.3267050030000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733395329999972,476.20611534470146,0.0,0.1,103.89,0.0,248.21,84.2,61.1,84.2,0.14663452999999987
2025-11-03 12:00:00,1.5281450050000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6747795349999999,0.0,1.6747795349999999,0.5582598449999999,3.0,0.0,0.0,0.0,0.0,476.158494733167,0.5582598449999999,0.0,69.95,0.0,167.93,84.2,61.1,84.2,0.14663452999999987
2025-11-03 13:00:00,1.5281450050000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6747795349999999,0.0,1.6747795349999999,0.5582598449999999,3.0,0.0,0.0,0.0,0.0,476.1108788836937,0.5582598449999999,0.0,69.95,0.0,167.93,84.2,61.1,84.2,0.14663452999999987
2025-11-03 14:00:00,1.5281450050000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6747795349999999,0.0,1.6747795349999999,0.5582598449999999,3.0,0.0,0.0,0.0,0.0,476.06326779580536,0.5582598449999999,0.0,69.95,0.0,167.93,84.2,61.1,84.2,0.14663452999999987
2025-11-03 15:00:00,1.3197030020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466337532,0.0,1.466337532,0.4887791773333333,3.0000000000000004,0.0,0.0,0.0,0.0,476.01566146902576,0.4887791773333333,0.0,68.07,0.0,170.92,84.2,61.1,84.2,0.14663452999999987
2025-11-03 16:00:00,1.3197030020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466337532,0.0,1.466337532,0.4887791773333333,3.0000000000000004,0.0,0.0,0.0,0.0,475.96805990287885,0.4887791773333333,0.0,68.07,0.0,170.92,84.2,61.1,84.2,0.14663452999999987
2025-11-03 17:00:00,1.3197030020000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466337532,0.0,1.466337532,0.4887791773333333,3.0000000000000004,0.0,0.0,0.0,0.0,475.92046309688857,0.4887791773333333,0.0,68.07,0.0,170.92,84.2,61.1,84.2,0.14663452999999987
2025-11-03 18:00:00,1.423769014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5704035440000002,474.27041845466056,0.0,0.0,92.37,0.0,256.42,84.2,61.1,84.2,0.14663452999999987
2025-11-03 19:00:00,1.423769014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5704035440000002,472.6205388168967,0.0,0.0,92.37,0.0,256.42,84.2,61.1,84.2,0.14663452999999987
2025-11-03 20:00:00,1.423769014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5704035440000002,470.9708241670967,0.0,0.0,92.37,0.0,256.42,84.2,61.1,84.2,0.14663452999999987
2025-11-03 21:00:00,1.407734011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554368541,0.0,1.554368541,0.518122847,3.0,0.0,0.0,0.0,0.0,470.92372708467997,0.518122847,0.0,63.76,0.0,226.14,84.2,61.1,84.2,0.14663452999999987
2025-11-03 22:00:00,1.407734011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554368541,0.0,1.554368541,0.518122847,3.0,0.0,0.0,0.0,0.0,470.8766347119715,0.518122847,0.0,63.76,0.0,226.14,84.2,61.1,84.2,0.14663452999999987
2025-11-03 23:00:00,1.407734011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554368541,0.0,1.554368541,0.518122847,3.0,0.0,0.0,0.0,0.0,470.82954704850033,0.518122847,0.0,63.76,0.0,226.14,84.2,61.1,84.2,0.14663452999999987
2025-11-04 00:00:00,1.264682011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.588683459,0.0,474.2993738836155,1.6666666666666665,0.0,35.1,0.0,215.79,84.2,61.1,84.2,0.14663452999999987
2025-11-04 01:00:00,1.264682011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.588683459,0.0,477.7688537360471,1.6666666666666665,0.0,35.1,0.0,215.79,84.2,61.1,84.2,0.14663452999999987
2025-11-04 02:00:00,1.264682011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.588683459,0.0,481.2379866404935,1.6666666666666665,0.0,35.1,0.0,215.79,84.2,61.1,84.2,0.14663452999999987
2025-11-04 03:00:00,1.7087390129999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1446264569999998,0.0,484.27159676968944,1.6666666666666665,0.0,5.11,0.0,209.26,84.2,61.1,84.2,0.14663452999999987
2025-11-04 04:00:00,1.7087390129999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1446264569999998,0.0,487.30490353787246,1.6666666666666665,0.0,5.11,0.0,209.26,84.2,61.1,84.2,0.14663452999999987
2025-11-04 05:00:00,1.7087390129999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1446264569999998,0.0,490.3379069753787,1.6666666666666665,0.0,5.11,0.0,209.26,84.2,61.1,84.2,0.14663452999999987
2025-11-04 06:00:00,2.590675006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2626904640000003,0.0,492.5063098394012,1.6666666666666665,0.0,33.92,0.0,239.64,84.2,61.1,84.2,0.14663452999999987
2025-11-04 07:00:00,2.590675006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2626904640000003,0.0,494.6744958631373,1.6666666666666665,0.0,33.92,0.0,239.64,84.2,61.1,84.2,0.14663452999999987
2025-11-04 08:00:00,2.590675006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2626904640000003,0.0,496.842465068271,1.6666666666666665,0.0,33.92,0.0,239.64,84.2,61.1,84.2,0.14663452999999987
2025-11-04 09:00:00,2.105893012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.252527542,494.49428332992744,0.0,0.0,98.0,0.0,259.69,84.2,61.1,84.2,0.14663452999999987
2025-11-04 10:00:00,2.105893012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.252527542,492.14633640975774,0.0,0.0,98.0,0.0,259.69,84.2,61.1,84.2,0.14663452999999987
2025-11-04 11:00:00,2.105893012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.252527542,489.79862428428004,0.0,0.0,98.0,0.0,259.69,84.2,61.1,84.2,0.14663452999999987
2025-11-04 12:00:00,1.485285007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3680804629999996,0.0,493.0503632755916,1.6666666666666665,0.0,47.13,0.0,168.36,84.2,61.1,84.2,0.14663452999999987
2025-11-04 13:00:00,1.485285007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3680804629999996,0.0,496.3017770930041,1.6666666666666665,0.0,47.13,0.0,168.36,84.2,61.1,84.2,0.14663452999999987
2025-11-04 14:00:00,1.485285007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3680804629999996,0.0,499.55286576903484,1.6666666666666665,0.0,47.13,0.0,168.36,84.2,61.1,84.2,0.14663452999999987
2025-11-04 15:00:00,0.650289005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.2030764650000001,0.0,499.701925418158,0.3333333333333333,0.0,84.19,0.0,207.94,84.2,61.1,84.2,0.14663452999999987
2025-11-04 16:00:00,0.650289005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.20307646499999854,0.0,499.85097016131624,0.3333333333333333,0.0,84.19,0.0,207.94,84.2,61.1,84.2,0.14663452999999987
2025-11-04 17:00:00,0.650289005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.20307646499999854,0.0,500.0,0.3333333333333333,0.0,84.19,0.0,207.94,84.2,61.1,84.2,0.14663452999999987
2025-11-04 18:00:00,1.9221830040000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.868817533999997,498.04304333265316,0.0,0.1,153.06,0.0,308.88,84.2,61.1,84.2,0.14663452999999987
2025-11-04 19:00:00,1.9221830040000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.868817534,496.086282360973,0.0,0.1,153.06,0.0,308.88,84.2,61.1,84.2,0.14663452999999987
2025-11-04 20:00:00,1.9221830040000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.868817534,494.1297170653899,0.0,0.1,153.06,0.0,308.88,84.2,61.1,84.2,0.14663452999999987
2025-11-04 21:00:00,1.511382009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458016539,492.59253211511196,0.0,0.1,105.76,0.0,275.86,84.2,61.1,84.2,0.14663452999999987
2025-11-04 22:00:00,1.511382009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458016538999997,491.05550088332905,0.0,0.1,105.76,0.0,275.86,84.2,61.1,84.2,0.14663452999999987
2025-11-04 23:00:00,1.511382009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458016538999997,489.51862335466933,0.0,0.1,105.76,0.0,275.86,84.2,61.1,84.2,0.14663452999999987
2025-11-05 00:00:00,1.3075160029999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454150533,0.0,1.454150533,0.4847168443333333,3.0000000000000004,0.0,0.0,0.0,0.0,489.4696714923339,0.4847168443333333,0.0,80.4,0.0,241.41,84.2,61.1,84.2,0.14663452999999987
2025-11-05 01:00:00,1.3075160029999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454150533,0.0,1.454150533,0.4847168443333333,3.0000000000000004,0.0,0.0,0.0,0.0,489.42072452518465,0.4847168443333333,0.0,80.4,0.0,241.41,84.2,61.1,84.2,0.14663452999999987
2025-11-05 02:00:00,1.3075160029999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454150533,0.0,1.454150533,0.4847168443333333,3.0000000000000004,0.0,0.0,0.0,0.0,489.37178245273213,0.4847168443333333,0.0,80.4,0.0,241.41,84.2,61.1,84.2,0.14663452999999987
2025-11-05 03:00:00,1.358400009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.325319923544477,0.0,3.325319923544477,1.1084399745148255,3.0000000000000004,0.0,0.0,1.8202853845444766,0.0,491.10672495134054,1.1084399745148255,0.0,73.31,0.0,211.04,84.2,61.1,84.2,0.14663452999999987
2025-11-05 04:00:00,1.358400009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4949654610072773,0.0,494.48268043063257,1.6666666666666665,0.0,73.31,0.0,211.04,84.2,61.1,84.2,0.14663452999999987
2025-11-05 05:00:00,1.358400009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.4949654610072773,0.0,497.8582983143766,1.6666666666666665,0.0,73.31,0.0,211.04,84.2,61.1,84.2,0.14663452999999987
2025-11-05 06:00:00,2.516850024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.663484554,0.0,2.663484554,0.8878281846666667,3.0,0.0,0.0,0.0,0.0,497.80851248454525,0.8878281846666667,0.0,82.31,0.0,256.68,84.2,61.1,84.2,0.14663452999999987
2025-11-05 07:00:00,2.516850024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.663484554,0.0,2.663484554,0.8878281846666667,3.0,0.0,0.0,0.0,0.0,497.7587316332968,0.8878281846666667,0.0,82.31,0.0,256.68,84.2,61.1,84.2,0.14663452999999987
2025-11-05 08:00:00,2.516850024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.663484554,0.0,2.663484554,0.8878281846666667,3.0,0.0,0.0,0.0,0.0,497.7089557601335,0.8878281846666667,0.0,82.31,0.0,256.68,84.2,61.1,84.2,0.14663452999999987
2025-11-05 09:00:00,2.075781017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0224155469999996,495.595495530884,0.0,0.1,89.48,0.0,281.05,84.2,61.1,84.2,0.14663452999999987
2025-11-05 10:00:00,2.075781017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0224155469999996,493.4822466476575,0.0,0.1,89.48,0.0,281.05,84.2,61.1,84.2,0.14663452999999987
2025-11-05 11:00:00,2.075781017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0224155469999996,491.3692090893193,0.0,0.1,89.48,0.0,281.05,84.2,61.1,84.2,0.14663452999999987
2025-11-05 12:00:00,1.867289004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.986076466,0.0,494.24642710509045,1.6666666666666665,0.0,50.89,0.0,198.18,84.2,61.1,84.2,0.14663452999999987
2025-11-05 13:00:00,1.867289004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.986076466,0.0,497.12335739906,1.6666666666666665,0.0,50.89,0.0,198.18,84.2,61.1,84.2,0.14663452999999987
2025-11-05 14:00:00,1.867289004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.986076466,0.0,500.0,1.6666666666666665,0.0,50.89,0.0,198.18,84.2,61.1,84.2,0.14663452999999987
2025-11-05 15:00:00,1.103862004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.250496534,0.0,1.250496534,0.416832178,3.0,0.0,0.0,0.0,0.0,499.95,0.416832178,0.0,81.02,0.0,280.34,84.2,61.1,84.2,0.14663452999999987
2025-11-05 16:00:00,1.103862004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.250496534,0.0,1.250496534,0.416832178,3.0,0.0,0.0,0.0,0.0,499.90000500000014,0.416832178,0.0,81.02,0.0,280.34,84.2,61.1,84.2,0.14663452999999987
2025-11-05 17:00:00,1.103862004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.250496534,0.0,1.250496534,0.416832178,3.0,0.0,0.0,0.0,0.0,499.85001499950016,0.416832178,0.0,81.02,0.0,280.34,84.2,61.1,84.2,0.14663452999999987
2025-11-05 18:00:00,1.2804630070000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2270975370000001,498.5478896541227,0.0,0.1,148.22,0.0,383.4,84.2,61.1,84.2,0.14663452999999987
2025-11-05 19:00:00,1.2804630070000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2270975370000001,497.2458945212797,0.0,0.1,148.22,0.0,383.4,84.2,61.1,84.2,0.14663452999999987
2025-11-05 20:00:00,1.2804630070000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2270975370000001,495.94402958795,0.0,0.1,148.22,0.0,383.4,84.2,61.1,84.2,0.14663452999999987
2025-11-05 21:00:00,1.079059006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.025693536,494.84780912784834,0.0,0.1,108.39,0.0,355.8,84.2,61.1,84.2,0.14663452999999987
2025-11-05 22:00:00,1.079059006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.025693536,493.75169828979267,0.0,0.1,108.39,0.0,355.8,84.2,61.1,84.2,0.14663452999999987
2025-11-05 23:00:00,1.079059006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.025693536,492.6556970628208,0.0,0.1,108.39,0.0,355.8,84.2,61.1,84.2,0.14663452999999987
2025-11-06 00:00:00,1.062099008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0087335380000002,491.57711155637986,0.0,0.1,96.78,0.0,331.5,84.2,61.1,84.2,0.14663452999999987
2025-11-06 01:00:00,1.062099008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0087335380000002,490.4986339084895,0.0,0.1,96.78,0.0,331.5,84.2,61.1,84.2,0.14663452999999987
2025-11-06 02:00:00,1.062099008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0087335380000002,489.420264108364,0.0,0.1,96.78,0.0,331.5,84.2,61.1,84.2,0.14663452999999987
2025-11-06 03:00:00,1.4906630109999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372975410000002,487.90469193807564,0.0,0.1,91.67,0.0,338.15,84.2,61.1,84.2,0.14663452999999987
2025-11-06 04:00:00,1.4906630109999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372975410000002,486.3892713250043,0.0,0.1,91.67,0.0,338.15,84.2,61.1,84.2,0.14663452999999987
2025-11-06 05:00:00,1.4906630109999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372975410000002,484.87400225399426,0.0,0.1,91.67,0.0,338.15,84.2,61.1,84.2,0.14663452999999987
2025-11-06 06:00:00,3.041900026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9885345560000003,481.77598979662605,0.0,0.1,93.88,0.0,383.98,84.2,61.1,84.2,0.14663452999999987
2025-11-06 07:00:00,3.041900026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9885345560000003,478.6782871405036,0.0,0.1,93.88,0.0,383.98,84.2,61.1,84.2,0.14663452999999987
2025-11-06 08:00:00,3.041900026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9885345560000003,475.5808942546467,0.0,0.1,93.88,0.0,383.98,84.2,61.1,84.2,0.14663452999999987
2025-11-06 09:00:00,3.457351016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.403985546,472.0598815264457,0.0,0.1,110.73,0.0,396.79,84.2,61.1,84.2,0.14663452999999987
2025-11-06 10:00:00,3.457351016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.403985546,468.5392208995175,0.0,0.1,110.73,0.0,396.79,84.2,61.1,84.2,0.14663452999999987
2025-11-06 11:00:00,3.457351016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.403985546,465.018912338652,0.0,0.1,110.73,0.0,396.79,84.2,61.1,84.2,0.14663452999999987
2025-11-06 12:00:00,1.5491390149999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6957735449999998,0.0,1.6957735449999998,0.5652578483333333,3.0,0.0,0.0,0.0,0.0,464.97241044741816,0.5652578483333333,0.0,81.13,0.0,300.9,84.2,61.1,84.2,0.14663452999999987
2025-11-06 13:00:00,1.5491390149999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6957735449999998,0.0,1.6957735449999998,0.5652578483333333,3.0,0.0,0.0,0.0,0.0,464.9259132063734,0.5652578483333333,0.0,81.13,0.0,300.9,84.2,61.1,84.2,0.14663452999999987
2025-11-06 14:00:00,1.5491390149999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6957735449999998,0.0,1.6957735449999998,0.5652578483333333,3.0,0.0,0.0,0.0,0.0,464.87942061505277,0.5652578483333333,0.0,81.13,0.0,300.9,84.2,61.1,84.2,0.14663452999999987
2025-11-06 15:00:00,1.3209870069999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267621537,463.53944130870553,0.0,0.1,101.31,0.0,355.07,84.2,61.1,84.2,0.14663452999999987
2025-11-06 16:00:00,1.3209870069999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267621537,462.1995960002889,0.0,0.1,101.31,0.0,355.07,84.2,61.1,84.2,0.14663452999999987
2025-11-06 17:00:00,1.3209870069999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267621537,460.85988467640317,0.0,0.1,101.31,0.0,355.07,84.2,61.1,84.2,0.14663452999999987
2025-11-06 18:00:00,2.100978011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.047612541,458.7243981358947,0.0,0.1,149.09,0.0,406.97,84.2,61.1,84.2,0.14663452999999987
2025-11-06 19:00:00,2.100978011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.047612541,456.5891251440403,0.0,0.1,149.09,0.0,406.97,84.2,61.1,84.2,0.14663452999999987
2025-11-06 20:00:00,2.100978011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.047612541,454.45406567948504,0.0,0.1,149.09,0.0,406.97,84.2,61.1,84.2,0.14663452999999987
2025-11-06 21:00:00,1.478299006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249335360000002,452.9546064606722,0.0,0.1,109.64,0.0,391.08,84.2,61.1,84.2,0.14663452999999987
2025-11-06 22:00:00,1.478299006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249335360000002,451.45529718778124,0.0,0.1,109.64,0.0,391.08,84.2,61.1,84.2,0.14663452999999987
2025-11-06 23:00:00,1.478299006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249335360000002,449.9561378458176,0.0,0.1,109.64,0.0,391.08,84.2,61.1,84.2,0.14663452999999987
2025-11-07 00:00:00,1.693528008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.640162538,448.23750698917587,0.0,0.1,90.9,0.0,397.68,84.2,61.1,84.2,0.14663452999999987
2025-11-07 01:00:00,1.693528008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.640162538,446.5190479956198,0.0,0.1,90.9,0.0,397.68,84.2,61.1,84.2,0.14663452999999987
2025-11-07 02:00:00,1.693528008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.640162538,444.80076084796315,0.0,0.1,90.9,0.0,397.68,84.2,61.1,84.2,0.14663452999999987
2025-11-07 03:00:00,1.522294009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468928539,443.2573740994294,0.0,0.1,89.9,0.0,399.06,84.2,61.1,84.2,0.14663452999999987
2025-11-07 04:00:00,1.522294009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468928539,441.71414168957045,0.0,0.1,89.9,0.0,399.06,84.2,61.1,84.2,0.14663452999999987
2025-11-07 05:00:00,1.522294009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468928539,440.17106360295253,0.0,0.1,89.9,0.0,399.06,84.2,61.1,84.2,0.14663452999999987
2025-11-07 06:00:00,3.047996014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.994630543999997,437.07130104353104,0.0,0.1,89.47,0.0,429.36,84.2,61.1,84.2,0.14663452999999987
2025-11-07 07:00:00,3.047996014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.994630543999997,433.9718484603655,0.0,0.1,89.47,0.0,429.36,84.2,61.1,84.2,0.14663452999999987
2025-11-07 08:00:00,3.047996014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.994630543999997,430.8727058224583,0.0,0.1,89.47,0.0,429.36,84.2,61.1,84.2,0.14663452999999987
2025-11-07 09:00:00,3.401158022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3477925520000005,427.41350370289643,0.0,0.1,126.3,0.0,411.1,84.2,61.1,84.2,0.14663452999999987
2025-11-07 10:00:00,3.401158022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3477925520000005,423.95464750354654,0.0,0.1,126.3,0.0,411.1,84.2,61.1,84.2,0.14663452999999987
2025-11-07 11:00:00,3.401158022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3477925520000005,420.4961371898166,0.0,0.1,126.3,0.0,411.1,84.2,61.1,84.2,0.14663452999999987
2025-11-07 12:00:00,2.229104014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1757385439999997,418.23394620466905,0.0,0.1,88.29,0.0,368.07,84.2,61.1,84.2,0.14663452999999987
2025-11-07 13:00:00,2.229104014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1757385439999997,415.97198143862005,0.0,0.1,88.29,0.0,368.07,84.2,61.1,84.2,0.14663452999999987
2025-11-07 14:00:00,2.229104014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1757385439999997,413.71024286904765,0.0,0.1,88.29,0.0,368.07,84.2,61.1,84.2,0.14663452999999987
2025-11-07 15:00:00,1.583805014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.530439544,412.10719884067913,0.0,0.1,91.87,0.0,406.06,84.2,61.1,84.2,0.14663452999999987
2025-11-07 16:00:00,1.583805014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.530439544,410.5043151167134,0.0,0.1,91.87,0.0,406.06,84.2,61.1,84.2,0.14663452999999987
2025-11-07 17:00:00,1.583805014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.530439544,408.9015916811201,0.0,0.1,91.87,0.0,406.06,84.2,61.1,84.2,0.14663452999999987
2025-11-07 18:00:00,1.553325014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999595440000002,407.33013055868673,0.0,0.1,154.59,0.0,451.43,84.2,61.1,84.2,0.14663452999999987
2025-11-07 19:00:00,1.553325014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999595440000002,405.7588265823656,0.0,0.1,154.59,0.0,451.43,84.2,61.1,84.2,0.14663452999999987
2025-11-07 20:00:00,1.553325014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999595440000002,404.1876797364421,0.0,0.1,154.59,0.0,451.43,84.2,61.1,84.2,0.14663452999999987
2025-11-07 21:00:00,1.340910004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.287544533999997,402.83344001540723,0.0,0.1,117.27,0.0,467.32,84.2,61.1,84.2,0.14663452999999987
2025-11-07 22:00:00,1.340910004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2875445339999998,401.4793357183445,0.0,0.1,117.27,0.0,467.32,84.2,61.1,84.2,0.14663452999999987
2025-11-07 23:00:00,1.340910004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2875445339999998,400.12536683171146,0.0,0.1,117.27,0.0,467.32,84.2,61.1,84.2,0.14663452999999987
2025-11-08 00:00:00,1.4129490089999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.359583539,398.69802415319157,0.0,0.1,102.32,0.0,487.78,84.2,61.1,84.2,0.14663452999999987
2025-11-08 01:00:00,1.4129490089999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.359583539,397.27082420893953,0.0,0.1,102.32,0.0,487.78,84.2,61.1,84.2,0.14663452999999987
2025-11-08 02:00:00,1.4129490089999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.359583539,395.8437669846819,0.0,0.1,102.32,0.0,487.78,84.2,61.1,84.2,0.14663452999999987
2025-11-08 03:00:00,1.357159006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3037935359999973,394.4737810406365,0.0,0.1,94.76,0.0,501.34,84.2,61.1,84.2,0.14663452999999987
2025-11-08 04:00:00,1.357159006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3037935360000001,393.1039320951855,0.0,0.1,94.76,0.0,501.34,84.2,61.1,84.2,0.14663452999999987
2025-11-08 05:00:00,1.357159006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3037935359999973,391.734220134629,0.0,0.1,94.76,0.0,501.34,84.2,61.1,84.2,0.14663452999999987
2025-11-08 06:00:00,1.865753016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812387545999997,389.84567166567683,0.0,0.1,87.61,0.0,503.09,84.2,61.1,84.2,0.14663452999999987
2025-11-08 07:00:00,1.865753016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812387545999997,387.95731205157153,0.0,0.1,87.61,0.0,503.09,84.2,61.1,84.2,0.14663452999999987
2025-11-08 08:00:00,1.865753016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812387545999997,386.06914127342765,0.0,0.1,87.61,0.0,503.09,84.2,61.1,84.2,0.14663452999999987
2025-11-08 09:00:00,1.555775019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024095489999973,384.497463390933,0.0,0.1,111.37,0.0,481.09,84.2,61.1,84.2,0.14663452999999987
2025-11-08 10:00:00,1.555775019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024095490000002,382.92594267622655,0.0,0.1,111.37,0.0,481.09,84.2,61.1,84.2,0.14663452999999987
2025-11-08 11:00:00,1.555775019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024095490000002,381.3545791135916,0.0,0.1,111.37,0.0,481.09,84.2,61.1,84.2,0.14663452999999987
2025-11-08 12:00:00,1.149816005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.096450534999997,380.1976165791496,0.0,0.1,99.94,0.0,424.26,84.2,61.1,84.2,0.14663452999999987
2025-11-08 13:00:00,1.149816005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.096450534999997,379.0407697409611,0.0,0.1,99.94,0.0,424.26,84.2,61.1,84.2,0.14663452999999987
2025-11-08 14:00:00,1.149816005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.096450534999997,377.88403858745636,0.0,0.1,99.94,0.0,424.26,84.2,61.1,84.2,0.14663452999999987
2025-11-08 15:00:00,0.8860440039999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8326785339999971,376.9965782101282,0.0,0.1,95.68,0.0,437.73,84.2,61.1,84.2,0.14663452999999987
2025-11-08 16:00:00,0.8860440039999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8326785339999971,376.10920657883776,0.0,0.1,95.68,0.0,437.73,84.2,61.1,84.2,0.14663452999999987
2025-11-08 17:00:00,0.8860440039999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8326785339999971,375.2219236847105,0.0,0.1,95.68,0.0,437.73,84.2,61.1,84.2,0.14663452999999987
2025-11-08 18:00:00,1.0104800079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9571145380000001,374.20775400458695,0.0,0.1,137.72,0.0,469.08,84.2,61.1,84.2,0.14663452999999987
2025-11-08 19:00:00,1.0104800079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9571145380000001,373.1936857414314,0.0,0.1,137.72,0.0,469.08,84.2,61.1,84.2,0.14663452999999987
2025-11-08 20:00:00,1.0104800079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9571145379999972,372.1797188851022,0.0,0.1,137.72,0.0,469.08,84.2,61.1,84.2,0.14663452999999987
2025-11-08 21:00:00,1.2504980099999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1971325400000001,370.9209370968872,0.0,0.1,122.6,0.0,484.91,84.2,61.1,84.2,0.14663452999999987
2025-11-08 22:00:00,1.2504980099999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1971325400000001,369.662281186851,0.0,0.1,122.6,0.0,484.91,84.2,61.1,84.2,0.14663452999999987
2025-11-08 23:00:00,1.2504980099999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1971325399999972,368.4037511424058,0.0,0.1,122.6,0.0,484.91,84.2,61.1,84.2,0.14663452999999987
2025-11-09 00:00:00,1.032711005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979345535,367.3675785887201,0.0,0.1,99.33,0.0,505.09,84.2,61.1,84.2,0.14663452999999987
2025-11-09 01:00:00,1.032711005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979345535,366.3315096522898,0.0,0.1,99.33,0.0,505.09,84.2,61.1,84.2,0.14663452999999987
2025-11-09 02:00:00,1.032711005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979345535,365.2955443227532,0.0,0.1,99.33,0.0,505.09,84.2,61.1,84.2,0.14663452999999987
2025-11-09 03:00:00,1.072764011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019398541,364.21881217546377,0.0,0.1,91.52,0.0,506.73,84.2,61.1,84.2,0.14663452999999987
2025-11-09 04:00:00,1.072764011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019398541,363.14218770138905,0.0,0.1,91.52,0.0,506.73,84.2,61.1,84.2,0.14663452999999987
2025-11-09 05:00:00,1.072764011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019398540999997,362.06567088976175,0.0,0.1,91.52,0.0,506.73,84.2,61.1,84.2,0.14663452999999987
2025-11-09 06:00:00,1.151819008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0984535380000002,360.9085933655299,0.0,0.1,90.18,0.0,495.84,84.2,61.1,84.2,0.14663452999999987
2025-11-09 07:00:00,1.151819008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0984535380000002,359.7516315490505,0.0,0.1,90.18,0.0,495.84,84.2,61.1,84.2,0.14663452999999987
2025-11-09 08:00:00,1.151819008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0984535380000002,358.59478542875274,0.0,0.1,90.18,0.0,495.84,84.2,61.1,84.2,0.14663452999999987
2025-11-09 09:00:00,1.290842009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2374765390000004,357.29619478796496,0.0,0.1,101.01,0.0,401.33,84.2,61.1,84.2,0.14663452999999987
2025-11-09 10:00:00,1.290842009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2374765390000004,355.9977340062413,0.0,0.1,101.01,0.0,401.33,84.2,61.1,84.2,0.14663452999999987
2025-11-09 11:00:00,1.290842009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2374765390000004,354.69940307059574,0.0,0.1,101.01,0.0,401.33,84.2,61.1,84.2,0.14663452999999987
2025-11-09 12:00:00,0.8530120080000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7996465380000002,353.84796727518665,0.0,0.1,98.79,0.0,345.11,84.2,61.1,84.2,0.14663452999999987
2025-11-09 13:00:00,0.8530120080000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7996465380000002,352.9966166233571,0.0,0.1,98.79,0.0,345.11,84.2,61.1,84.2,0.14663452999999987
2025-11-09 14:00:00,0.8530120080000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7996465380000002,352.1453511065927,0.0,0.1,98.79,0.0,345.11,84.2,61.1,84.2,0.14663452999999987
2025-11-09 15:00:00,0.699070002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6457045320000001,351.4512543959719,0.0,0.1,89.97,0.0,443.99,84.2,61.1,84.2,0.14663452999999987
2025-11-09 16:00:00,0.699070002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6457045320000001,350.7572270950221,0.0,0.1,89.97,0.0,443.99,84.2,61.1,84.2,0.14663452999999987
2025-11-09 17:00:00,0.699070002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6457045319999972,350.06326919680237,0.0,0.1,89.97,0.0,443.99,84.2,61.1,84.2,0.14663452999999987
2025-11-09 18:00:00,1.042856014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9894905439999973,349.01857864131125,0.0,0.1,125.56,0.0,488.84,84.2,61.1,84.2,0.14663452999999987
2025-11-09 19:00:00,1.042856014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9894905439999973,347.97399255487574,0.0,0.1,125.56,0.0,488.84,84.2,61.1,84.2,0.14663452999999987
2025-11-09 20:00:00,1.042856014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9894905439999973,346.92951092704885,0.0,0.1,125.56,0.0,488.84,84.2,61.1,84.2,0.14663452999999987
2025-11-09 21:00:00,0.8808790109999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8275135409999972,346.05041640350714,0.0,0.1,102.84,0.0,492.11,84.2,61.1,84.2,0.14663452999999987
2025-11-09 22:00:00,0.8808790109999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8275135410000001,345.1714097894178,0.0,0.1,102.84,0.0,492.11,84.2,61.1,84.2,0.14663452999999987
2025-11-09 23:00:00,0.8808790109999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8275135410000001,344.29249107598986,0.0,0.1,102.84,0.0,492.11,84.2,61.1,84.2,0.14663452999999987
2025-11-10 00:00:00,0.9493540069999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8959885369999971,343.34378780953534,0.0,0.1,92.38,0.0,464.6,84.2,61.1,84.2,0.14663452999999987
2025-11-10 01:00:00,0.9493540069999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8959885369999971,342.39517941340745,0.0,0.1,92.38,0.0,464.6,84.2,61.1,84.2,0.14663452999999987
2025-11-10 02:00:00,0.9493540069999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8959885369999971,341.4466658781192,0.0,0.1,92.38,0.0,464.6,84.2,61.1,84.2,0.14663452999999987
2025-11-10 03:00:00,0.968079011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.914713541,340.47914004724566,0.0,0.1,88.17,0.0,447.93,84.2,61.1,84.2,0.14663452999999987
2025-11-10 04:00:00,0.968079011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.914713541,339.51171096895524,0.0,0.1,88.17,0.0,447.93,84.2,61.1,84.2,0.14663452999999987
2025-11-10 05:00:00,0.968079011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9147135409999971,338.54437863357265,0.0,0.1,88.17,0.0,447.93,84.2,61.1,84.2,0.14663452999999987
2025-11-10 06:00:00,2.109376013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0560105429999997,336.4125542538726,0.0,0.1,88.27,0.0,457.35,84.2,61.1,84.2,0.14663452999999987
2025-11-10 07:00:00,2.109376013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.056010542999997,334.2809430566105,0.0,0.1,88.27,0.0,457.35,84.2,61.1,84.2,0.14663452999999987
2025-11-10 08:00:00,2.109376013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0560105429999997,332.14954502046817,0.0,0.1,88.27,0.0,457.35,84.2,61.1,84.2,0.14663452999999987
