timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-11-10 09:00:00,1.790208023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7368425529999971,330.34404174657834,0.0,0.1,175.95,0.0,434.94,84.2,61.1,84.2,0.14663452999999987
2025-11-10 10:00:00,1.790208023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7368425529999971,328.5387190230159,0.0,0.1,175.95,0.0,434.94,84.2,61.1,84.2,0.14663452999999987
2025-11-10 11:00:00,1.790208023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.736842553,326.7335768317258,0.0,0.1,175.95,0.0,434.94,84.2,61.1,84.2,0.14663452999999987
2025-11-10 12:00:00,1.539939015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865735450000002,325.1839916934304,0.0,0.1,109.43,0.0,387.21,84.2,61.1,84.2,0.14663452999999987
2025-11-10 13:00:00,1.539939015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865735450000002,323.6345615136488,0.0,0.1,109.43,0.0,387.21,84.2,61.1,84.2,0.14663452999999987
2025-11-10 14:00:00,1.539939015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865735450000002,322.0852862768852,0.0,0.1,109.43,0.0,387.21,84.2,61.1,84.2,0.14663452999999987
2025-11-10 15:00:00,1.0241650100000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97079954,321.0624659727473,0.0,0.1,102.85,0.0,380.21,84.2,61.1,84.2,0.14663452999999987
2025-11-10 16:00:00,1.0241650100000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97079954,320.0397479506398,0.0,0.1,102.85,0.0,380.21,84.2,61.1,84.2,0.14663452999999987
2025-11-10 17:00:00,1.0241650100000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97079954,319.0171322003345,0.0,0.1,102.85,0.0,380.21,84.2,61.1,84.2,0.14663452999999987
2025-11-10 18:00:00,0.998308008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.944942538,318.02100340752264,0.0,0.1,154.37,0.0,417.57,84.2,61.1,84.2,0.14663452999999987
2025-11-10 19:00:00,0.998308008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.944942538,317.02497422759,0.0,0.1,154.37,0.0,417.57,84.2,61.1,84.2,0.14663452999999987
2025-11-10 20:00:00,0.998308008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.944942538,316.0290446505754,0.0,0.1,154.37,0.0,417.57,84.2,61.1,84.2,0.14663452999999987
2025-11-10 21:00:00,1.1256940049999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.072328535,314.903228955294,0.0,0.1,94.0,0.0,395.43,84.2,61.1,84.2,0.14663452999999987
2025-11-10 22:00:00,1.1256940049999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.072328535,313.7775258415822,0.0,0.1,94.0,0.0,395.43,84.2,61.1,84.2,0.14663452999999987
2025-11-10 23:00:00,1.1256940049999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.072328535,312.65193529818174,0.0,0.1,94.0,0.0,395.43,84.2,61.1,84.2,0.14663452999999987
2025-11-11 00:00:00,1.317668006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.264302536,0.0,1.264302536,0.42143417866666666,3.0,0.0,0.0,0.0,0.0,312.62067010465194,0.3214341786666667,0.0,89.65,0.0,338.69,84.2,61.1,84.2,0.14663452999999987
2025-11-11 01:00:00,1.317668006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.264302536,0.0,1.264302536,0.42143417866666666,3.0,0.0,0.0,0.0,0.0,312.5894080376415,0.3214341786666667,0.0,89.65,0.0,338.69,84.2,61.1,84.2,0.14663452999999987
2025-11-11 02:00:00,1.317668006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.264302536,0.0,1.264302536,0.42143417866666666,3.0,0.0,0.0,0.0,0.0,312.5581490968377,0.3214341786666667,0.0,89.65,0.0,338.69,84.2,61.1,84.2,0.14663452999999987
2025-11-11 03:00:00,1.2181420049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.635223465007278,0.0,316.0894122776352,1.6666666666666665,0.0,73.04,0.0,306.69,84.2,61.1,84.2,0.14663452999999987
2025-11-11 04:00:00,1.2181420049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.635223465007278,0.0,319.62032233211454,1.6666666666666665,0.0,73.04,0.0,306.69,84.2,61.1,84.2,0.14663452999999987
2025-11-11 05:00:00,1.2181420049999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.635223465007278,0.0,323.1508792955885,1.6666666666666665,0.0,73.04,0.0,306.69,84.2,61.1,84.2,0.14663452999999987
2025-11-11 06:00:00,2.14378801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.709577460007278,0.0,325.7739501184661,1.6666666666666665,0.0,74.61,0.0,294.68,84.2,61.1,84.2,0.14663452999999987
2025-11-11 07:00:00,2.14378801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.709577460007278,0.0,328.39675863426135,1.6666666666666665,0.0,74.61,0.0,294.68,84.2,61.1,84.2,0.14663452999999987
2025-11-11 08:00:00,2.14378801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.709577460007278,0.0,331.01930486920503,1.6666666666666665,0.0,74.61,0.0,294.68,84.2,61.1,84.2,0.14663452999999987
2025-11-11 09:00:00,2.007190011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9538245410000001,328.99250442749366,0.0,0.1,115.76,0.0,342.91,84.2,61.1,84.2,0.14663452999999987
2025-11-11 10:00:00,2.007190011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9538245410000001,326.9659066658264,0.0,0.1,115.76,0.0,342.91,84.2,61.1,84.2,0.14663452999999987
2025-11-11 11:00:00,2.007190011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9538245410000001,324.93951156393535,0.0,0.1,115.76,0.0,342.91,84.2,61.1,84.2,0.14663452999999987
2025-11-11 12:00:00,1.6584820090000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6051165390000002,0.0,1.6051165390000002,0.5350388463333333,3.0000000000000004,0.0,0.0,0.0,0.0,324.907017612779,0.43503884633333334,0.0,85.41,0.0,304.17,84.2,61.1,84.2,0.14663452999999987
2025-11-11 13:00:00,1.6584820090000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6051165390000002,0.0,1.6051165390000002,0.5350388463333333,3.0000000000000004,0.0,0.0,0.0,0.0,324.8745269110177,0.43503884633333334,0.0,85.41,0.0,304.17,84.2,61.1,84.2,0.14663452999999987
2025-11-11 14:00:00,1.6584820090000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6051165390000002,0.0,1.6051165390000002,0.5350388463333333,3.0000000000000004,0.0,0.0,0.0,0.0,324.8420394583266,0.43503884633333334,0.0,85.41,0.0,304.17,84.2,61.1,84.2,0.14663452999999987
2025-11-11 15:00:00,0.7243350049999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6709695350000002,324.12489246356444,0.0,0.1,97.75,0.0,327.55,84.2,61.1,84.2,0.14663452999999987
2025-11-11 16:00:00,0.7243350049999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6709695350000002,323.4078171835018,0.0,0.1,97.75,0.0,327.55,84.2,61.1,84.2,0.14663452999999987
2025-11-11 17:00:00,0.7243350049999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6709695350000002,322.6908136109671,0.0,0.1,97.75,0.0,327.55,84.2,61.1,84.2,0.14663452999999987
2025-11-11 18:00:00,1.197291016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1439255460000002,321.4912735642999,0.0,0.1,137.35,0.0,395.91,84.2,61.1,84.2,0.14663452999999987
2025-11-11 19:00:00,1.197291016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1439255460000002,320.29185347163735,0.0,0.1,137.35,0.0,395.91,84.2,61.1,84.2,0.14663452999999987
2025-11-11 20:00:00,1.197291016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1439255460000002,319.0925533209841,0.0,0.1,137.35,0.0,395.91,84.2,61.1,84.2,0.14663452999999987
2025-11-11 21:00:00,1.4143170030000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3609515330000002,317.67191801157037,0.0,0.1,106.94,0.0,354.14,84.2,61.1,84.2,0.14663452999999987
2025-11-11 22:00:00,1.4143170030000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3609515330000002,316.25142476568755,0.0,0.1,106.94,0.0,354.14,84.2,61.1,84.2,0.14663452999999987
2025-11-11 23:00:00,1.4143170030000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3609515330000002,314.83107356912933,0.0,0.1,106.94,0.0,354.14,84.2,61.1,84.2,0.14663452999999987
2025-11-12 00:00:00,1.174161004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.120795534,0.0,1.120795534,0.3735985113333333,3.0,0.0,0.0,0.0,0.0,314.7995904617724,0.27359851133333335,0.0,88.54,0.0,283.87,84.2,61.1,84.2,0.14663452999999987
2025-11-12 01:00:00,1.174161004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.120795534,0.0,1.120795534,0.3735985113333333,3.0,0.0,0.0,0.0,0.0,314.76811050272624,0.27359851133333335,0.0,88.54,0.0,283.87,84.2,61.1,84.2,0.14663452999999987
2025-11-12 02:00:00,1.174161004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.120795534,0.0,1.120795534,0.3735985113333333,3.0,0.0,0.0,0.0,0.0,314.736633691676,0.27359851133333335,0.0,88.54,0.0,283.87,84.2,61.1,84.2,0.14663452999999987
2025-11-12 03:00:00,1.330041014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.523324456007278,0.0,318.1580179951939,1.6666666666666665,0.0,65.51,0.0,242.5,84.2,61.1,84.2,0.14663452999999987
2025-11-12 04:00:00,1.330041014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.523324456007278,0.0,321.57906016028153,1.6666666666666665,0.0,65.51,0.0,242.5,84.2,61.1,84.2,0.14663452999999987
2025-11-12 05:00:00,1.330041014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.523324456007278,0.0,324.9997602211526,1.6666666666666665,0.0,65.51,0.0,242.5,84.2,61.1,84.2,0.14663452999999987
2025-11-12 06:00:00,2.582587009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2707784610000004,0.0,327.19262313691047,1.6666666666666665,0.0,59.39,0.0,260.87,84.2,61.1,84.2,0.14663452999999987
2025-11-12 07:00:00,2.582587009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2707784610000004,0.0,329.3852667663768,1.6666666666666665,0.0,59.39,0.0,260.87,84.2,61.1,84.2,0.14663452999999987
2025-11-12 08:00:00,2.582587009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2707784610000004,0.0,331.57769113148015,1.6666666666666665,0.0,59.39,0.0,260.87,84.2,61.1,84.2,0.14663452999999987
2025-11-12 09:00:00,1.867663029,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8142975589999997,329.6932093225711,0.0,0.1,107.02,0.0,286.58,84.2,61.1,84.2,0.14663452999999987
2025-11-12 10:00:00,1.867663029,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8142975589999997,327.8089159618429,0.0,0.1,107.02,0.0,286.58,84.2,61.1,84.2,0.14663452999999987
2025-11-12 11:00:00,1.867663029,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8142975589999997,325.92481103045077,0.0,0.1,107.02,0.0,286.58,84.2,61.1,84.2,0.14663452999999987
2025-11-12 12:00:00,1.96684701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.88651846,0.0,328.7210066401477,1.6666666666666665,0.0,52.5,0.0,216.95,84.2,61.1,84.2,0.14663452999999987
2025-11-12 13:00:00,1.96684701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.88651846,0.0,331.5169226302837,1.6666666666666665,0.0,52.5,0.0,216.95,84.2,61.1,84.2,0.14663452999999987
2025-11-12 14:00:00,1.96684701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.88651846,0.0,334.3125590288207,1.6666666666666665,0.0,52.5,0.0,216.95,84.2,61.1,84.2,0.14663452999999987
2025-11-12 15:00:00,0.794247011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.0591184590000005,0.0,338.2570638627378,1.6666666666666665,0.0,65.85,0.0,269.47,84.2,61.1,84.2,0.14663452999999987
2025-11-12 16:00:00,0.794247011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.0591184590000005,0.0,342.20117424617155,1.6666666666666665,0.0,65.85,0.0,269.47,84.2,61.1,84.2,0.14663452999999987
2025-11-12 17:00:00,0.794247011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.0591184590000005,0.0,346.1448902185669,1.6666666666666665,0.0,65.85,0.0,269.47,84.2,61.1,84.2,0.14663452999999987
2025-11-12 18:00:00,0.957959001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9045935310000002,345.18722110607564,0.0,0.1,115.99,0.0,276.36,84.2,61.1,84.2,0.14663452999999987
2025-11-12 19:00:00,0.957959001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9045935310000002,344.22964776049565,0.0,0.1,115.99,0.0,276.36,84.2,61.1,84.2,0.14663452999999987
2025-11-12 20:00:00,0.957959001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9045935310000002,343.2721701722502,0.0,0.1,115.99,0.0,276.36,84.2,61.1,84.2,0.14663452999999987
2025-11-12 21:00:00,0.991126007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937760537,342.2809444480901,0.0,0.1,106.53,0.0,227.74,84.2,61.1,84.2,0.14663452999999987
2025-11-12 22:00:00,0.991126007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937760537,341.28981784650244,0.0,0.1,106.53,0.0,227.74,84.2,61.1,84.2,0.14663452999999987
2025-11-12 23:00:00,0.991126007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937760537,340.29879035757494,0.0,0.1,106.53,0.0,227.74,84.2,61.1,84.2,0.14663452999999987
2025-11-13 00:00:00,0.9354140069999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.917951463,0.0,344.1043529122792,1.6666666666666665,0.0,44.57,0.0,174.47,84.2,61.1,84.2,0.14663452999999987
2025-11-13 01:00:00,0.9354140069999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.917951463,0.0,347.9095349107279,1.6666666666666665,0.0,44.57,0.0,174.47,84.2,61.1,84.2,0.14663452999999987
2025-11-13 02:00:00,0.9354140069999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.917951463,0.0,351.7143363909768,1.6666666666666665,0.0,44.57,0.0,174.47,84.2,61.1,84.2,0.14663452999999987
2025-11-13 03:00:00,0.934351013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.919014457,0.0,360.4197991251977,6.929824561403099,0.0,8.57,0.0,146.08,84.2,61.1,84.2,0.14663452999999987
2025-11-13 04:00:00,0.934351013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.919014457,0.0,369.12439131314517,6.929824561403099,0.0,8.57,0.0,146.08,84.2,61.1,84.2,0.14663452999999987
2025-11-13 05:00:00,0.934351013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,8.919014457,0.0,377.82811304187385,6.929824561403099,0.0,8.57,0.0,146.08,84.2,61.1,84.2,0.14663452999999987
2025-11-13 06:00:00,2.55416901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.29919646,0.0,380.0435427613697,1.6666666666666665,0.0,33.77,0.0,164.74,84.2,61.1,84.2,0.14663452999999987
2025-11-13 07:00:00,2.55416901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.29919646,0.0,382.2587509378935,1.6666666666666665,0.0,33.77,0.0,164.74,84.2,61.1,84.2,0.14663452999999987
2025-11-13 08:00:00,2.55416901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.29919646,0.0,384.47373759359976,1.6666666666666665,0.0,33.77,0.0,164.74,84.2,61.1,84.2,0.14663452999999987
2025-11-13 09:00:00,1.700952009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.152413461,0.0,387.5246554116204,1.6666666666666665,0.0,58.79,0.0,189.59,84.2,61.1,84.2,0.14663452999999987
2025-11-13 10:00:00,1.700952009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.152413461,0.0,390.57526813785927,1.6666666666666665,0.0,58.79,0.0,189.59,84.2,61.1,84.2,0.14663452999999987
2025-11-13 11:00:00,1.700952009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.152413461,0.0,393.6255758028255,1.6666666666666665,0.0,58.79,0.0,189.59,84.2,61.1,84.2,0.14663452999999987
2025-11-13 12:00:00,0.8613320050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.992033465,0.0,397.4984060409452,1.6666666666666665,0.0,42.05,0.0,135.19,84.2,61.1,84.2,0.14663452999999987
2025-11-13 13:00:00,0.8613320050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.992033465,0.0,401.3708489960411,1.6666666666666665,0.0,42.05,0.0,135.19,84.2,61.1,84.2,0.14663452999999987
2025-11-13 14:00:00,0.8613320050000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.992033465,0.0,405.2429047068415,1.6666666666666665,0.0,42.05,0.0,135.19,84.2,61.1,84.2,0.14663452999999987
2025-11-13 15:00:00,0.7371550040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.116210466,0.0,409.2362666730508,1.6666666666666665,0.0,66.94,0.0,200.13,84.2,61.1,84.2,0.14663452999999987
2025-11-13 16:00:00,0.7371550040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.116210466,0.0,413.2292293030635,1.6666666666666665,0.0,66.94,0.0,200.13,84.2,61.1,84.2,0.14663452999999987
2025-11-13 17:00:00,0.7371550040000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.116210466,0.0,417.2217926368132,1.6666666666666665,0.0,66.94,0.0,200.13,84.2,61.1,84.2,0.14663452999999987
2025-11-13 18:00:00,1.125963005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0725975349999999,416.08558317693723,0.0,0.1,125.67,0.0,284.02,84.2,61.1,84.2,0.14663452999999987
2025-11-13 19:00:00,1.125963005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0725975349999999,414.94948733800726,0.0,0.1,125.67,0.0,284.02,84.2,61.1,84.2,0.14663452999999987
2025-11-13 20:00:00,1.125963005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0725975349999999,413.8135051086612,0.0,0.1,125.67,0.0,284.02,84.2,61.1,84.2,0.14663452999999987
2025-11-13 21:00:00,0.5916230020000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.538257532,413.22288137855855,0.0,0.1,131.32,0.0,314.65,84.2,61.1,84.2,0.14663452999999987
2025-11-13 22:00:00,0.5916230020000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.538257532,412.6323167108289,0.0,0.1,131.32,0.0,314.65,84.2,61.1,84.2,0.14663452999999987
2025-11-13 23:00:00,0.5916230020000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.538257532,412.041811099566,0.0,0.1,131.32,0.0,314.65,84.2,61.1,84.2,0.14663452999999987
2025-11-14 00:00:00,0.6676830050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6143175350000001,411.37375229090503,0.0,0.1,97.96,0.0,374.93,84.2,61.1,84.2,0.14663452999999987
2025-11-14 01:00:00,0.6676830050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6143175350000001,410.7057602881249,0.0,0.1,97.96,0.0,374.93,84.2,61.1,84.2,0.14663452999999987
2025-11-14 02:00:00,0.6676830050000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6143175350000001,410.03783508454507,0.0,0.1,97.96,0.0,374.93,84.2,61.1,84.2,0.14663452999999987
2025-11-14 03:00:00,1.107764009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0543985390000001,408.920914424506,0.0,0.1,90.79,0.0,404.02,84.2,61.1,84.2,0.14663452999999987
2025-11-14 04:00:00,1.107764009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0543985390000001,407.80410545653297,0.0,0.1,90.79,0.0,404.02,84.2,61.1,84.2,0.14663452999999987
2025-11-14 05:00:00,1.107764009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0543985390000001,406.6874081694567,0.0,0.1,90.79,0.0,404.02,84.2,61.1,84.2,0.14663452999999987
2025-11-14 06:00:00,1.804376017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7510105470000004,404.8599939725173,0.0,0.1,97.64,0.0,394.19,84.2,61.1,84.2,0.14663452999999987
2025-11-14 07:00:00,1.804376017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7510105470000004,403.03276251699765,0.0,0.1,97.64,0.0,394.19,84.2,61.1,84.2,0.14663452999999987
2025-11-14 08:00:00,1.804376017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7510105470000004,401.2057137846235,0.0,0.1,97.64,0.0,394.19,84.2,61.1,84.2,0.14663452999999987
2025-11-14 09:00:00,2.070240016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0168745460000004,399.1075579622247,0.0,0.1,134.74,0.0,358.02,84.2,61.1,84.2,0.14663452999999987
2025-11-14 10:00:00,2.070240016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0168745460000004,397.0096119554081,0.0,0.1,134.74,0.0,358.02,84.2,61.1,84.2,0.14663452999999987
2025-11-14 11:00:00,2.070240016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0168745460000004,394.9118757431922,0.0,0.1,134.74,0.0,358.02,84.2,61.1,84.2,0.14663452999999987
2025-11-14 12:00:00,0.788729007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.735363537,394.12201359949546,0.0,0.1,102.1,0.0,320.33,84.2,61.1,84.2,0.14663452999999987
2025-11-14 13:00:00,0.788729007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.735363537,393.3322304420131,0.0,0.1,102.1,0.0,320.33,84.2,61.1,84.2,0.14663452999999987
2025-11-14 14:00:00,0.788729007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.735363537,392.5425262628465,0.0,0.1,102.1,0.0,320.33,84.2,61.1,84.2,0.14663452999999987
2025-11-14 15:00:00,0.67677701,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.62341154,391.8671377857304,0.0,0.1,112.71,0.0,342.14,84.2,61.1,84.2,0.14663452999999987
2025-11-14 16:00:00,0.67677701,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.62341154,391.191816847462,0.0,0.1,112.71,0.0,342.14,84.2,61.1,84.2,0.14663452999999987
2025-11-14 17:00:00,0.67677701,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.62341154,390.5165634412875,0.0,0.1,112.71,0.0,342.14,84.2,61.1,84.2,0.14663452999999987
2025-11-14 18:00:00,0.522271007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4689055369999999,389.99903674718826,0.0,0.1,121.17,0.0,349.14,84.2,61.1,84.2,0.14663452999999987
2025-11-14 19:00:00,0.522271007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4689055369999999,389.4815618057584,0.0,0.1,121.17,0.0,349.14,84.2,61.1,84.2,0.14663452999999987
2025-11-14 20:00:00,0.522271007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4689055369999999,388.9641386118227,0.0,0.1,121.17,0.0,349.14,84.2,61.1,84.2,0.14663452999999987
2025-11-14 21:00:00,0.631777006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.578411536,388.3350263449003,0.0,0.1,102.7,0.0,335.91,84.2,61.1,84.2,0.14663452999999987
2025-11-14 22:00:00,0.631777006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.578411536,387.7059769892046,0.0,0.1,102.7,0.0,335.91,84.2,61.1,84.2,0.14663452999999987
2025-11-14 23:00:00,0.631777006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.578411536,387.0769905384444,0.0,0.1,102.7,0.0,335.91,84.2,61.1,84.2,0.14663452999999987
2025-11-15 00:00:00,0.7553920059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.09797346399999873,0.0,387.1342968341106,0.3333333333333333,0.0,85.67,0.0,287.96,84.2,61.1,84.2,0.14663452999999987
2025-11-15 01:00:00,0.7553920059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.09797346399999873,0.0,387.1915973991472,0.3333333333333333,0.0,85.67,0.0,287.96,84.2,61.1,84.2,0.14663452999999987
2025-11-15 02:00:00,0.7553920059999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.09797346399999873,0.0,387.2488922341273,0.3333333333333333,0.0,85.67,0.0,287.96,84.2,61.1,84.2,0.14663452999999987
2025-11-15 03:00:00,0.661878005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.1914874650072775,0.0,391.317825060611,1.6666666666666665,0.0,76.0,0.0,272.88,84.2,61.1,84.2,0.14663452999999987
2025-11-15 04:00:00,0.661878005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.1914874650072775,0.0,395.38635099381213,1.6666666666666665,0.0,76.0,0.0,272.88,84.2,61.1,84.2,0.14663452999999987
2025-11-15 05:00:00,0.661878005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.1914874650072775,0.0,399.4544700744199,1.6666666666666665,0.0,76.0,0.0,272.88,84.2,61.1,84.2,0.14663452999999987
2025-11-15 06:00:00,1.002070017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8512954529999996,0.0,403.18879417135247,1.6666666666666665,0.0,55.15,0.0,244.71,84.2,61.1,84.2,0.14663452999999987
2025-11-15 07:00:00,1.002070017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8512954529999996,0.0,406.92274483587533,1.6666666666666665,0.0,55.15,0.0,244.71,84.2,61.1,84.2,0.14663452999999987
2025-11-15 08:00:00,1.002070017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8512954529999996,0.0,410.65632210533175,1.6666666666666665,0.0,55.15,0.0,244.71,84.2,61.1,84.2,0.14663452999999987
2025-11-15 09:00:00,0.7500700069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.10329546300000025,0.0,410.7164860268612,0.3333333333333333,0.0,85.34,0.0,243.55,84.2,61.1,84.2,0.14663452999999987
2025-11-15 10:00:00,0.7500700069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.10329546299999415,0.0,410.77664393199854,0.3333333333333333,0.0,85.34,0.0,243.55,84.2,61.1,84.2,0.14663452999999987
2025-11-15 11:00:00,0.7500700069999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.10329546300000025,0.0,410.83679582134533,0.3333333333333333,0.0,85.34,0.0,243.55,84.2,61.1,84.2,0.14663452999999987
2025-11-15 12:00:00,0.715115001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.138250469007278,0.0,414.8511976013903,1.6666666666666665,0.0,80.74,0.0,204.56,84.2,61.1,84.2,0.14663452999999987
2025-11-15 13:00:00,0.715115001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.138250469007278,0.0,418.8651979412573,1.6666666666666665,0.0,80.74,0.0,204.56,84.2,61.1,84.2,0.14663452999999987
2025-11-15 14:00:00,0.715115001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,4.138250469007278,0.0,422.8787968810903,1.6666666666666665,0.0,80.74,0.0,204.56,84.2,61.1,84.2,0.14663452999999987
2025-11-15 15:00:00,0.170594003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11722853299999997,422.7168880493614,0.0,0.1,95.82,0.0,243.47,84.2,61.1,84.2,0.14663452999999987
2025-11-15 16:00:00,0.170594003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11722853299999997,422.55499540851565,0.0,0.1,95.82,0.0,243.47,84.2,61.1,84.2,0.14663452999999987
2025-11-15 17:00:00,0.170594003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11722853299999997,422.393118956934,0.0,0.1,95.82,0.0,243.47,84.2,61.1,84.2,0.14663452999999987
2025-11-15 18:00:00,0.7278750030000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6745095330000002,421.6626046113649,0.0,0.1,125.04,0.0,301.44,84.2,61.1,84.2,0.14663452999999987
2025-11-15 19:00:00,0.7278750030000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6745095330000002,420.9321633172303,0.0,0.1,125.04,0.0,301.44,84.2,61.1,84.2,0.14663452999999987
2025-11-15 20:00:00,0.7278750030000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6745095330000002,420.20179506722513,0.0,0.1,125.04,0.0,301.44,84.2,61.1,84.2,0.14663452999999987
2025-11-15 21:00:00,0.615277004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.561911534,419.5863957713919,0.0,0.1,105.62,0.0,285.59,84.2,61.1,84.2,0.14663452999999987
2025-11-15 22:00:00,0.615277004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.561911534,418.9710580154882,0.0,0.1,105.62,0.0,285.59,84.2,61.1,84.2,0.14663452999999987
2025-11-15 23:00:00,0.615277004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.561911534,418.35578179336017,0.0,0.1,105.62,0.0,285.59,84.2,61.1,84.2,0.14663452999999987
2025-11-16 00:00:00,0.481425002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42805953199999996,417.87715077436445,0.0,0.1,96.71,0.0,313.81,84.2,61.1,84.2,0.14663452999999987
2025-11-16 01:00:00,0.481425002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42805953199999996,417.3985676184707,0.0,0.1,96.71,0.0,313.81,84.2,61.1,84.2,0.14663452999999987
2025-11-16 02:00:00,0.481425002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42805953199999996,416.92003232089246,0.0,0.1,96.71,0.0,313.81,84.2,61.1,84.2,0.14663452999999987
2025-11-16 03:00:00,0.5487660060000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49540053599999995,416.37282956664,0.0,0.1,96.81,0.0,346.59,84.2,61.1,84.2,0.14663452999999987
2025-11-16 04:00:00,0.5487660060000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49540053599999995,415.82568153266294,0.0,0.1,96.81,0.0,346.59,84.2,61.1,84.2,0.14663452999999987
2025-11-16 05:00:00,0.5487660060000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49540053599999995,415.2785882134893,0.0,0.1,96.81,0.0,346.59,84.2,61.1,84.2,0.14663452999999987
2025-11-16 06:00:00,1.3195950200000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46622955,0.0,1.46622955,0.48874318333333333,3.0,0.0,0.0,0.0,0.0,415.23706035466796,0.48874318333333333,0.0,81.65,0.0,353.22,84.2,61.1,84.2,0.14663452999999987
2025-11-16 07:00:00,1.3195950200000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46622955,0.0,1.46622955,0.48874318333333333,3.0,0.0,0.0,0.0,0.0,415.1955366486325,0.48874318333333333,0.0,81.65,0.0,353.22,84.2,61.1,84.2,0.14663452999999987
2025-11-16 08:00:00,1.3195950200000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46622955,0.0,1.46622955,0.48874318333333333,3.0,0.0,0.0,0.0,0.0,415.1540170949677,0.48874318333333333,0.0,81.65,0.0,353.22,84.2,61.1,84.2,0.14663452999999987
2025-11-16 09:00:00,0.926703022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.873337552,414.22134092591125,0.0,0.1,102.31,0.0,350.81,84.2,61.1,84.2,0.14663452999999987
2025-11-16 10:00:00,0.926703022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.873337552,413.2887580244717,0.0,0.1,102.31,0.0,350.81,84.2,61.1,84.2,0.14663452999999987
2025-11-16 11:00:00,0.926703022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.873337552,412.3562683813223,0.0,0.1,102.31,0.0,350.81,84.2,61.1,84.2,0.14663452999999987
2025-11-16 12:00:00,0.742666002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6893005320000001,411.6116648646883,0.0,0.1,105.58,0.0,338.52,84.2,61.1,84.2,0.14663452999999987
2025-11-16 13:00:00,0.742666002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6893005320000001,410.8671358084059,0.0,0.1,105.58,0.0,338.52,84.2,61.1,84.2,0.14663452999999987
2025-11-16 14:00:00,0.742666002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6893005320000001,410.12268120502915,0.0,0.1,105.58,0.0,338.52,84.2,61.1,84.2,0.14663452999999987
2025-11-16 15:00:00,0.6177250139999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.564359544,409.5057918511944,0.0,0.1,107.38,0.0,381.09,84.2,61.1,84.2,0.14663452999999987
2025-11-16 16:00:00,0.6177250139999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.564359544,408.88896418629497,0.0,0.1,107.38,0.0,381.09,84.2,61.1,84.2,0.14663452999999987
2025-11-16 17:00:00,0.6177250139999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.564359544,408.27219820416207,0.0,0.1,107.38,0.0,381.09,84.2,61.1,84.2,0.14663452999999987
2025-11-16 18:00:00,0.7085600150000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6551945450000001,407.56280512209673,0.0,0.1,129.5,0.0,389.08,84.2,61.1,84.2,0.14663452999999987
2025-11-16 19:00:00,0.7085600150000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6551945450000001,406.8534829793396,0.0,0.1,129.5,0.0,389.08,84.2,61.1,84.2,0.14663452999999987
2025-11-16 20:00:00,0.7085600150000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6551945450000001,406.14423176879677,0.0,0.1,129.5,0.0,389.08,84.2,61.1,84.2,0.14663452999999987
2025-11-16 21:00:00,0.720380002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.667014532,405.4229902721505,0.0,0.1,94.38,0.0,370.85,84.2,61.1,84.2,0.14663452999999987
2025-11-16 22:00:00,0.720380002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.667014532,404.7018208996539,0.0,0.1,94.38,0.0,370.85,84.2,61.1,84.2,0.14663452999999987
2025-11-16 23:00:00,0.720380002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.667014532,403.98072364409455,0.0,0.1,94.38,0.0,370.85,84.2,61.1,84.2,0.14663452999999987
2025-11-17 00:00:00,0.590811004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.537445534,403.3919117615261,0.0,0.1,90.05,0.0,330.65,84.2,61.1,84.2,0.14663452999999987
2025-11-17 01:00:00,0.590811004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.537445534,402.8031587601459,0.0,0.1,90.05,0.0,330.65,84.2,61.1,84.2,0.14663452999999987
2025-11-17 02:00:00,0.590811004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.537445534,402.2144646340658,0.0,0.1,90.05,0.0,330.65,84.2,61.1,84.2,0.14663452999999987
2025-11-17 03:00:00,1.646697016625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2066684533822776,0.0,405.31677827191703,1.6666666666666665,0.0,72.35,0.0,318.94,84.2,61.1,84.2,0.14663452999999987
2025-11-17 04:00:00,1.646697016625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2066684533822776,0.0,408.4187816784045,1.6666666666666665,0.0,72.35,0.0,318.94,84.2,61.1,84.2,0.14663452999999987
2025-11-17 05:00:00,1.646697016625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2066684533822776,0.0,411.52047488455133,1.6666666666666665,0.0,72.35,0.0,318.94,84.2,61.1,84.2,0.14663452999999987
2025-11-17 06:00:00,1.938665014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8852995439999998,0.0,1.8852995439999998,0.6284331813333333,3.0,0.0,0.0,0.0,0.0,411.4793228370629,0.5284331813333333,0.0,85.87,0.0,316.02,84.2,61.1,84.2,0.14663452999999987
2025-11-17 07:00:00,1.938665014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8852995439999998,0.0,1.8852995439999998,0.6284331813333333,3.0,0.0,0.0,0.0,0.0,411.4381749047792,0.5284331813333333,0.0,85.87,0.0,316.02,84.2,61.1,84.2,0.14663452999999987
2025-11-17 08:00:00,1.938665014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8852995439999998,0.0,1.8852995439999998,0.6284331813333333,3.0,0.0,0.0,0.0,0.0,411.3970310872887,0.5284331813333333,0.0,85.87,0.0,316.02,84.2,61.1,84.2,0.14663452999999987
2025-11-17 09:00:00,2.1531780110000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.099812541,409.21322552601674,0.0,0.1,122.44,0.0,360.84,84.2,61.1,84.2,0.14663452999999987
2025-11-17 10:00:00,2.1531780110000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.099812541,407.0296383453009,0.0,0.1,122.44,0.0,360.84,84.2,61.1,84.2,0.14663452999999987
2025-11-17 11:00:00,2.1531780110000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.099812541,404.84626952330314,0.0,0.1,122.44,0.0,360.84,84.2,61.1,84.2,0.14663452999999987
2025-11-17 12:00:00,3.172719019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.319353549,0.0,3.319353549,1.106451183,3.0000000000000004,0.0,0.0,0.0,0.0,404.8057848963508,1.106451183,0.0,81.78,0.0,323.72,84.2,61.1,84.2,0.14663452999999987
2025-11-17 13:00:00,3.172719019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.319353549,0.0,3.319353549,1.106451183,3.0000000000000004,0.0,0.0,0.0,0.0,404.7653043178612,1.106451183,0.0,81.78,0.0,323.72,84.2,61.1,84.2,0.14663452999999987
2025-11-17 14:00:00,3.172719019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.319353549,0.0,3.319353549,1.106451183,3.0000000000000004,0.0,0.0,0.0,0.0,404.72482778742943,1.106451183,0.0,81.78,0.0,323.72,84.2,61.1,84.2,0.14663452999999987
2025-11-17 15:00:00,2.49354201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64017654,0.0,2.64017654,0.8800588466666667,3.0,0.0,0.0,0.0,0.0,404.6843553046507,0.8800588466666667,0.0,84.15,0.0,286.53,84.2,61.1,84.2,0.14663452999999987
2025-11-17 16:00:00,2.49354201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64017654,0.0,2.64017654,0.8800588466666667,3.0,0.0,0.0,0.0,0.0,404.64388686912025,0.8800588466666667,0.0,84.15,0.0,286.53,84.2,61.1,84.2,0.14663452999999987
2025-11-17 17:00:00,2.49354201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64017654,0.0,2.64017654,0.8800588466666667,3.0,0.0,0.0,0.0,0.0,404.6034224804333,0.8800588466666667,0.0,84.15,0.0,286.53,84.2,61.1,84.2,0.14663452999999987
2025-11-17 18:00:00,2.0702180170000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.016852547,402.5049493351241,0.0,0.1,119.7,0.0,353.46,84.2,61.1,84.2,0.14663452999999987
2025-11-17 19:00:00,2.0702180170000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.016852547,400.40668603712936,0.0,0.1,119.7,0.0,353.46,84.2,61.1,84.2,0.14663452999999987
2025-11-17 20:00:00,2.0702180170000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.016852547,398.30863256546445,0.0,0.1,119.7,0.0,353.46,84.2,61.1,84.2,0.14663452999999987
2025-11-17 21:00:00,1.693774014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.640408544,396.59491543282013,0.0,0.1,101.42,0.0,334.9,84.2,61.1,84.2,0.14663452999999987
2025-11-17 22:00:00,1.693774014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.640408544,394.8813696718891,0.0,0.1,101.42,0.0,334.9,84.2,61.1,84.2,0.14663452999999987
2025-11-17 23:00:00,1.693774014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.640408544,393.16799526553416,0.0,0.1,101.42,0.0,334.9,84.2,61.1,84.2,0.14663452999999987
2025-11-18 00:00:00,1.600303009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5469375390000002,0.0,1.5469375390000002,0.5156458463333333,3.0000000000000004,0.0,0.0,0.0,0.0,393.1286784660076,0.41564584633333335,0.0,89.07,0.0,298.73,84.2,61.1,84.2,0.14663452999999987
2025-11-18 01:00:00,1.600303009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5469375390000002,0.0,1.5469375390000002,0.5156458463333333,3.0000000000000004,0.0,0.0,0.0,0.0,393.089365598161,0.41564584633333335,0.0,89.07,0.0,298.73,84.2,61.1,84.2,0.14663452999999987
2025-11-18 02:00:00,1.600303009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5469375390000002,0.0,1.5469375390000002,0.5156458463333333,3.0000000000000004,0.0,0.0,0.0,0.0,393.0500566616012,0.41564584633333335,0.0,89.07,0.0,298.73,84.2,61.1,84.2,0.14663452999999987
2025-11-18 03:00:00,1.580013009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2733524610072777,0.0,396.21863706772217,1.6666666666666665,0.0,78.21,0.0,259.09,84.2,61.1,84.2,0.14663452999999987
2025-11-18 04:00:00,1.580013009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2733524610072777,0.0,399.3869006158025,1.6666666666666665,0.0,78.21,0.0,259.09,84.2,61.1,84.2,0.14663452999999987
2025-11-18 05:00:00,1.580013009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2733524610072777,0.0,402.55484733752803,1.6666666666666665,0.0,78.21,0.0,259.09,84.2,61.1,84.2,0.14663452999999987
2025-11-18 06:00:00,2.7979380200000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.74457255,0.0,2.74457255,0.9148575166666666,3.0000000000000004,0.0,0.0,0.0,0.0,402.5145918527943,0.8148575166666666,0.0,87.15,0.0,274.07,84.2,61.1,84.2,0.14663452999999987
2025-11-18 07:00:00,2.7979380200000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.74457255,0.0,2.74457255,0.9148575166666666,3.0000000000000004,0.0,0.0,0.0,0.0,402.474340393609,0.8148575166666666,0.0,87.15,0.0,274.07,84.2,61.1,84.2,0.14663452999999987
2025-11-18 08:00:00,2.7979380200000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.74457255,0.0,2.74457255,0.9148575166666666,3.0000000000000004,0.0,0.0,0.0,0.0,402.4340929595696,0.8148575166666666,0.0,87.15,0.0,274.07,84.2,61.1,84.2,0.14663452999999987
2025-11-18 09:00:00,3.230810011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1774445410000003,399.1515592023145,0.0,0.1,133.83,0.0,354.3,84.2,61.1,84.2,0.14663452999999987
2025-11-18 10:00:00,3.230810011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1774445410000003,395.8693536984351,0.0,0.1,133.83,0.0,354.3,84.2,61.1,84.2,0.14663452999999987
2025-11-18 11:00:00,3.230810011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1774445410000003,392.5874764151061,0.0,0.1,133.83,0.0,354.3,84.2,61.1,84.2,0.14663452999999987
2025-11-18 12:00:00,1.762042018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.7086765480000004,0.0,1.7086765480000004,0.5695588493333335,3.0,0.0,0.0,0.0,0.0,392.5482176674646,0.4695588493333335,0.0,89.11,0.0,304.0,84.2,61.1,84.2,0.14663452999999987
2025-11-18 13:00:00,1.762042018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.7086765480000004,0.0,1.7086765480000004,0.5695588493333335,3.0,0.0,0.0,0.0,0.0,392.50896284569785,0.4695588493333335,0.0,89.11,0.0,304.0,84.2,61.1,84.2,0.14663452999999987
2025-11-18 14:00:00,1.762042018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.7086765480000004,0.0,1.7086765480000004,0.5695588493333335,3.0,0.0,0.0,0.0,0.0,392.4697119494133,0.4695588493333335,0.0,89.11,0.0,304.0,84.2,61.1,84.2,0.14663452999999987
2025-11-18 15:00:00,1.734982008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.681616538,390.7145297353612,0.0,0.1,106.38,0.0,316.5,84.2,61.1,84.2,0.14663452999999987
2025-11-18 16:00:00,1.734982008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.681616538,388.95952303953055,0.0,0.1,106.38,0.0,316.5,84.2,61.1,84.2,0.14663452999999987
2025-11-18 17:00:00,1.734982008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.681616538,387.20469184436945,0.0,0.1,106.38,0.0,316.5,84.2,61.1,84.2,0.14663452999999987
2025-11-18 18:00:00,1.678361013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.624995543,385.50781265783803,0.0,0.1,151.31,0.0,370.61,84.2,61.1,84.2,0.14663452999999987
2025-11-18 19:00:00,1.678361013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.624995543,383.8111031592253,0.0,0.1,151.31,0.0,370.61,84.2,61.1,84.2,0.14663452999999987
2025-11-18 20:00:00,1.678361013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.624995543,382.1145633315624,0.0,0.1,151.31,0.0,370.61,84.2,61.1,84.2,0.14663452999999987
2025-11-18 21:00:00,1.805158007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7517925370000003,380.2888084701272,0.0,0.1,100.38,0.0,371.49,84.2,61.1,84.2,0.14663452999999987
2025-11-18 22:00:00,1.805158007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7517925370000003,378.46323618417813,0.0,0.1,100.38,0.0,371.49,84.2,61.1,84.2,0.14663452999999987
2025-11-18 23:00:00,1.805158007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7517925370000003,376.6378464554577,0.0,0.1,100.38,0.0,371.49,84.2,61.1,84.2,0.14663452999999987
2025-11-19 00:00:00,2.005412003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.952046533,374.60829845346524,0.0,0.1,91.46,0.0,366.14,84.2,61.1,84.2,0.14663452999999987
2025-11-19 01:00:00,2.005412003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.952046533,372.578953406273,0.0,0.1,91.46,0.0,366.14,84.2,61.1,84.2,0.14663452999999987
2025-11-19 02:00:00,2.005412003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.952046533,370.54981129358544,0.0,0.1,91.46,0.0,366.14,84.2,61.1,84.2,0.14663452999999987
2025-11-19 03:00:00,2.1112190120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2578535420000003,0.0,2.2578535420000003,0.7526178473333334,3.0000000000000004,0.0,0.0,0.0,0.0,370.5127563124561,0.7526178473333334,0.0,82.07,0.0,323.57,84.2,61.1,84.2,0.14663452999999987
2025-11-19 04:00:00,2.1112190120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2578535420000003,0.0,2.2578535420000003,0.7526178473333334,3.0000000000000004,0.0,0.0,0.0,0.0,370.4757050368248,0.7526178473333334,0.0,82.07,0.0,323.57,84.2,61.1,84.2,0.14663452999999987
2025-11-19 05:00:00,2.1112190120000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2578535420000003,0.0,2.2578535420000003,0.7526178473333334,3.0000000000000004,0.0,0.0,0.0,0.0,370.43865746632116,0.7526178473333334,0.0,82.07,0.0,323.57,84.2,61.1,84.2,0.14663452999999987
2025-11-19 06:00:00,3.530301023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.4769355529999997,0.0,3.4769355529999997,1.1589785176666665,3.0,0.0,0.0,0.0,0.0,370.40161360057454,1.0589785176666664,0.0,88.6,0.0,353.74,84.2,61.1,84.2,0.14663452999999987
2025-11-19 07:00:00,3.530301023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.4769355529999997,0.0,3.4769355529999997,1.1589785176666665,3.0,0.0,0.0,0.0,0.0,370.3645734392145,1.0589785176666664,0.0,88.6,0.0,353.74,84.2,61.1,84.2,0.14663452999999987
2025-11-19 08:00:00,3.530301023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.4769355529999997,0.0,3.4769355529999997,1.1589785176666665,3.0,0.0,0.0,0.0,0.0,370.3275369818706,1.0589785176666664,0.0,88.6,0.0,353.74,84.2,61.1,84.2,0.14663452999999987
2025-11-19 09:00:00,4.225314014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.171948543999999,366.03341387715204,0.0,0.1,129.58,0.0,376.73,84.2,61.1,84.2,0.14663452999999987
2025-11-19 10:00:00,4.225314014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.171948543999999,361.73972018474393,0.0,0.1,129.58,0.0,376.73,84.2,61.1,84.2,0.14663452999999987
2025-11-19 11:00:00,4.225314014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.171948543999999,357.4464558617051,0.0,0.1,129.58,0.0,376.73,84.2,61.1,84.2,0.14663452999999987
2025-11-19 12:00:00,2.955462016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.9020965459999997,0.0,2.9020965459999997,0.9673655153333331,3.0000000000000004,0.0,0.0,0.0,0.0,357.4107112161189,0.8673655153333332,0.0,89.07,0.0,331.81,84.2,61.1,84.2,0.14663452999999987
2025-11-19 13:00:00,2.955462016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.9020965459999997,0.0,2.9020965459999997,0.9673655153333331,3.0000000000000004,0.0,0.0,0.0,0.0,357.3749701449973,0.8673655153333332,0.0,89.07,0.0,331.81,84.2,61.1,84.2,0.14663452999999987
2025-11-19 14:00:00,2.955462016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.9020965459999997,0.0,2.9020965459999997,0.9673655153333331,3.0000000000000004,0.0,0.0,0.0,0.0,357.3392326479828,0.8673655153333332,0.0,89.07,0.0,331.81,84.2,61.1,84.2,0.14663452999999987
2025-11-19 15:00:00,2.013952021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9605865510000002,355.3029002032894,0.0,0.1,103.39,0.0,359.6,84.2,61.1,84.2,0.14663452999999987
2025-11-19 16:00:00,2.013952021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9605865510000002,353.2667713918405,0.0,0.1,103.39,0.0,359.6,84.2,61.1,84.2,0.14663452999999987
2025-11-19 17:00:00,2.013952021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9605865510000002,351.2308461932728,0.0,0.1,103.39,0.0,359.6,84.2,61.1,84.2,0.14663452999999987
2025-11-19 18:00:00,2.334236007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2808705369999998,348.86830419334734,0.0,0.1,116.99,0.0,376.57,84.2,61.1,84.2,0.14663452999999987
2025-11-19 19:00:00,2.334236007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2808705369999998,346.5059984476219,0.0,0.1,116.99,0.0,376.57,84.2,61.1,84.2,0.14663452999999987
2025-11-19 20:00:00,2.334236007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2808705369999998,344.143928932471,0.0,0.1,116.99,0.0,376.57,84.2,61.1,84.2,0.14663452999999987
2025-11-19 21:00:00,2.5334080200000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.48004255,341.57885887631244,0.0,0.1,103.57,0.0,387.63,84.2,61.1,84.2,0.14663452999999987
2025-11-19 22:00:00,2.5334080200000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.48004255,339.0140453271595,0.0,0.1,103.57,0.0,387.63,84.2,61.1,84.2,0.14663452999999987
