timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-11-19 23:00:00,2.5334080200000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.48004255,336.44948825936154,0.0,0.1,103.57,0.0,387.63,84.2,61.1,84.2,0.14663452999999987
2025-11-20 00:00:00,1.551239014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497873544,334.88740091869886,0.0,0.1,93.39,0.0,395.55,84.2,61.1,84.2,0.14663452999999987
2025-11-20 01:00:00,1.551239014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497873544,333.32546978677027,0.0,0.1,93.39,0.0,395.55,84.2,61.1,84.2,0.14663452999999987
2025-11-20 02:00:00,1.551239014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497873544,331.76369484795487,0.0,0.1,93.39,0.0,395.55,84.2,61.1,84.2,0.14663452999999987
2025-11-20 03:00:00,1.6841730099999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6308075400000004,0.0,1.6308075400000004,0.5436025133333334,3.0,0.0,0.0,0.0,0.0,331.73051847847006,0.44360251333333345,0.0,86.3,0.0,347.01,84.2,61.1,84.2,0.14663452999999987
2025-11-20 04:00:00,1.6841730099999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6308075400000004,0.0,1.6308075400000004,0.5436025133333334,3.0,0.0,0.0,0.0,0.0,331.69734542662223,0.44360251333333345,0.0,86.3,0.0,347.01,84.2,61.1,84.2,0.14663452999999987
2025-11-20 05:00:00,1.6841730099999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.6308075400000004,0.0,1.6308075400000004,0.5436025133333334,3.0,0.0,0.0,0.0,0.0,331.6641756920796,0.44360251333333345,0.0,86.3,0.0,347.01,84.2,61.1,84.2,0.14663452999999987
2025-11-20 06:00:00,3.185586005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1322205349999996,328.4348658714492,0.0,0.1,91.08,0.0,352.25,84.2,61.1,84.2,0.14663452999999987
2025-11-20 07:00:00,3.185586005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1322205349999996,325.2058789818008,0.0,0.1,91.08,0.0,352.25,84.2,61.1,84.2,0.14663452999999987
2025-11-20 08:00:00,3.185586005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1322205349999996,321.9772149908414,0.0,0.1,91.08,0.0,352.25,84.2,61.1,84.2,0.14663452999999987
2025-11-20 09:00:00,2.546217025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.492851555,319.4012911928117,0.0,0.1,174.53,0.0,393.16,84.2,61.1,84.2,0.14663452999999987
2025-11-20 10:00:00,2.546217025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.492851555,316.8256249871618,0.0,0.1,174.53,0.0,393.16,84.2,61.1,84.2,0.14663452999999987
2025-11-20 11:00:00,2.546217025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.492851555,314.2502163481325,0.0,0.1,174.53,0.0,393.16,84.2,61.1,84.2,0.14663452999999987
2025-11-20 12:00:00,2.41561401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3622485400000004,311.80833363262013,0.0,0.1,127.89,0.0,376.45,84.2,61.1,84.2,0.14663452999999987
2025-11-20 13:00:00,2.41561401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3622485400000004,309.36669510537934,0.0,0.1,127.89,0.0,376.45,84.2,61.1,84.2,0.14663452999999987
2025-11-20 14:00:00,2.41561401,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3622485400000004,306.92530074199124,0.0,0.1,127.89,0.0,376.45,84.2,61.1,84.2,0.14663452999999987
2025-11-20 15:00:00,2.050684015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.997318545,304.85652806395785,0.0,0.1,132.18,0.0,390.93,84.2,61.1,84.2,0.14663452999999987
2025-11-20 16:00:00,2.050684015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.997318545,302.78796226319224,0.0,0.1,132.18,0.0,390.93,84.2,61.1,84.2,0.14663452999999987
2025-11-20 17:00:00,2.050684015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.997318545,300.71960331900675,0.0,0.1,132.18,0.0,390.93,84.2,61.1,84.2,0.14663452999999987
2025-11-20 18:00:00,2.554109023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.500743553,298.13775222296056,0.0,0.1,170.61,0.0,418.05,84.2,61.1,84.2,0.14663452999999987
2025-11-20 19:00:00,2.554109023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.500743553,295.55615931202396,0.0,0.1,170.61,0.0,418.05,84.2,61.1,84.2,0.14663452999999987
2025-11-20 20:00:00,2.554109023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.500743553,292.97482456037847,0.0,0.1,170.61,0.0,418.05,84.2,61.1,84.2,0.14663452999999987
2025-11-20 21:00:00,2.831167022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7778015519999997,290.11103569833057,0.0,0.1,136.0,0.0,435.15,84.2,61.1,84.2,0.14663452999999987
2025-11-20 22:00:00,2.831167022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7778015519999997,287.2475332151689,0.0,0.1,136.0,0.0,435.15,84.2,61.1,84.2,0.14663452999999987
2025-11-20 23:00:00,2.831167022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7778015519999997,284.38431708225556,0.0,0.1,136.0,0.0,435.15,84.2,61.1,84.2,0.14663452999999987
2025-11-21 00:00:00,2.97354902,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9201835500000004,281.3760995178943,0.0,0.1,104.02,0.0,458.46,84.2,61.1,84.2,0.14663452999999987
2025-11-21 01:00:00,2.97354902,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9201835500000004,278.3681827752895,0.0,0.1,104.02,0.0,458.46,84.2,61.1,84.2,0.14663452999999987
2025-11-21 02:00:00,2.97354902,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9201835500000004,275.3605668243589,0.0,0.1,104.02,0.0,458.46,84.2,61.1,84.2,0.14663452999999987
2025-11-21 03:00:00,2.189761013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1363955429999995,273.15303531563563,0.0,0.1,90.0,0.0,459.99,84.2,61.1,84.2,0.14663452999999987
2025-11-21 04:00:00,2.189761013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1363955429999995,270.94572456006324,0.0,0.1,90.0,0.0,459.99,84.2,61.1,84.2,0.14663452999999987
2025-11-21 05:00:00,2.189761013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1363955429999995,268.7386345355664,0.0,0.1,90.0,0.0,459.99,84.2,61.1,84.2,0.14663452999999987
2025-11-21 06:00:00,3.543302027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.489936557,265.15060092007207,0.0,0.1,108.49,0.0,459.31,84.2,61.1,84.2,0.14663452999999987
2025-11-21 07:00:00,3.543302027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.489936557,261.5629261079393,0.0,0.1,108.49,0.0,459.31,84.2,61.1,84.2,0.14663452999999987
2025-11-21 08:00:00,3.543302027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.489936557,257.9756100632877,0.0,0.1,108.49,0.0,459.31,84.2,61.1,84.2,0.14663452999999987
2025-11-21 09:00:00,3.373950027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3205845569999997,254.5614609135059,0.0,0.1,220.0,0.0,452.51,84.2,61.1,84.2,0.14663452999999987
2025-11-21 10:00:00,3.373950027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3205845569999997,251.14765317863902,0.0,0.1,220.0,0.0,452.51,84.2,61.1,84.2,0.14663452999999987
2025-11-21 11:00:00,3.373950027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3205845569999997,247.73418682454565,0.0,0.1,220.0,0.0,452.51,84.2,61.1,84.2,0.14663452999999987
2025-11-21 12:00:00,2.897491014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8441255439999997,244.8072444834142,0.0,0.1,132.8,0.0,404.32,84.2,61.1,84.2,0.14663452999999987
2025-11-21 13:00:00,2.897491014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8441255439999997,241.88059483651685,0.0,0.1,132.8,0.0,404.32,84.2,61.1,84.2,0.14663452999999987
2025-11-21 14:00:00,2.897491014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8441255439999997,238.9542378545842,0.0,0.1,132.8,0.0,404.32,84.2,61.1,84.2,0.14663452999999987
2025-11-21 15:00:00,2.916447014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.863081544,236.0088306512069,0.0,0.1,148.82,0.0,432.76,84.2,61.1,84.2,0.14663452999999987
2025-11-21 16:00:00,2.916447014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.863081544,233.06371798854994,0.0,0.1,148.82,0.0,432.76,84.2,61.1,84.2,0.14663452999999987
2025-11-21 17:00:00,2.916447014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.863081544,230.11889983715926,0.0,0.1,148.82,0.0,432.76,84.2,61.1,84.2,0.14663452999999987
2025-11-21 18:00:00,2.760317011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7069515409999996,227.33369249717555,0.0,0.1,230.04,0.0,456.78,84.2,61.1,84.2,0.14663452999999987
2025-11-21 19:00:00,2.760317011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7069515409999996,224.54876367792582,0.0,0.1,230.04,0.0,456.78,84.2,61.1,84.2,0.14663452999999987
2025-11-21 20:00:00,2.760317011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7069515409999996,221.76411335155802,0.0,0.1,230.04,0.0,456.78,84.2,61.1,84.2,0.14663452999999987
2025-11-21 21:00:00,2.09858702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0452215499999995,219.65497617491675,0.0,0.1,133.6,0.0,470.75,84.2,61.1,84.2,0.14663452999999987
2025-11-21 22:00:00,2.09858702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0452215499999995,217.54604991199315,0.0,0.1,133.6,0.0,470.75,84.2,61.1,84.2,0.14663452999999987
2025-11-21 23:00:00,2.09858702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0452215499999995,215.43733454169583,0.0,0.1,133.6,0.0,470.75,84.2,61.1,84.2,0.14663452999999987
2025-11-22 00:00:00,1.999415008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9460495379999998,213.4300259735478,0.0,0.1,122.49,0.0,443.7,84.2,61.1,84.2,0.14663452999999987
2025-11-22 01:00:00,1.999415008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9460495379999998,211.42291813625658,0.0,0.1,122.49,0.0,443.7,84.2,61.1,84.2,0.14663452999999987
2025-11-22 02:00:00,1.999415008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9460495379999998,209.4160110097491,0.0,0.1,122.49,0.0,443.7,84.2,61.1,84.2,0.14663452999999987
2025-11-22 03:00:00,2.075735009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.0223695389999996,0.0,2.0223695389999996,0.6741231796666665,3.0000000000000004,0.0,0.0,0.0,0.0,209.3950694086481,0.5741231796666665,0.0,86.64,0.0,364.25,84.2,61.1,84.2,0.14663452999999987
2025-11-22 04:00:00,2.075735009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.0223695389999996,0.0,2.0223695389999996,0.6741231796666665,3.0000000000000004,0.0,0.0,0.0,0.0,209.37412990170725,0.5741231796666665,0.0,86.64,0.0,364.25,84.2,61.1,84.2,0.14663452999999987
2025-11-22 05:00:00,2.075735009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.0223695389999996,0.0,2.0223695389999996,0.6741231796666665,3.0000000000000004,0.0,0.0,0.0,0.0,209.35319248871707,0.5741231796666665,0.0,86.64,0.0,364.25,84.2,61.1,84.2,0.14663452999999987
2025-11-22 06:00:00,2.765805011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7124395409999993,0.0,2.7124395409999993,0.9041465136666664,3.0,0.0,0.0,0.0,0.0,209.3322571694682,0.8041465136666665,0.0,85.5,0.0,348.05,84.2,61.1,84.2,0.14663452999999987
2025-11-22 07:00:00,2.765805011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7124395409999993,0.0,2.7124395409999993,0.9041465136666664,3.0,0.0,0.0,0.0,0.0,209.31132394375126,0.8041465136666665,0.0,85.5,0.0,348.05,84.2,61.1,84.2,0.14663452999999987
2025-11-22 08:00:00,2.765805011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7124395409999993,0.0,2.7124395409999993,0.9041465136666664,3.0,0.0,0.0,0.0,0.0,209.2903928113569,0.8041465136666665,0.0,85.5,0.0,348.05,84.2,61.1,84.2,0.14663452999999987
2025-11-22 09:00:00,2.2323340120000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1789685420000002,207.04602648432066,0.0,0.1,115.24,0.0,339.84,84.2,61.1,84.2,0.14663452999999987
2025-11-22 10:00:00,2.2323340120000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1789685420000002,204.80188459391712,0.0,0.1,115.24,0.0,339.84,84.2,61.1,84.2,0.14663452999999987
2025-11-22 11:00:00,2.2323340120000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1789685420000002,202.55796711770262,0.0,0.1,115.24,0.0,339.84,84.2,61.1,84.2,0.14663452999999987
2025-11-22 12:00:00,2.376920008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.4764454620072773,0.0,204.96462787375796,1.6666666666666665,0.0,76.96,0.0,233.15,84.2,61.1,84.2,0.14663452999999987
2025-11-22 13:00:00,2.376920008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.4764454620072773,0.0,207.3710479637377,1.6666666666666665,0.0,76.96,0.0,233.15,84.2,61.1,84.2,0.14663452999999987
2025-11-22 14:00:00,2.376920008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.4764454620072773,0.0,209.77722741170845,1.6666666666666665,0.0,76.96,0.0,233.15,84.2,61.1,84.2,0.14663452999999987
2025-11-22 15:00:00,1.857144021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.996221449007278,0.0,212.6925467089944,1.6666666666666665,0.0,83.9,0.0,245.02,84.2,61.1,84.2,0.14663452999999987
2025-11-22 16:00:00,1.857144021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.996221449007278,0.0,215.60757447435063,1.6666666666666665,0.0,83.9,0.0,245.02,84.2,61.1,84.2,0.14663452999999987
2025-11-22 17:00:00,1.857144021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.996221449007278,0.0,218.5223107369303,1.6666666666666665,0.0,83.9,0.0,245.02,84.2,61.1,84.2,0.14663452999999987
2025-11-22 18:00:00,2.583555016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5301895459999995,215.9186324385097,0.0,0.1,118.94,0.0,327.86,84.2,61.1,84.2,0.14663452999999987
2025-11-22 19:00:00,2.583555016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5301895459999995,213.31521450791888,0.0,0.1,118.94,0.0,327.86,84.2,61.1,84.2,0.14663452999999987
2025-11-22 20:00:00,2.583555016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5301895459999995,210.71205691912115,0.0,0.1,118.94,0.0,327.86,84.2,61.1,84.2,0.14663452999999987
2025-11-22 21:00:00,2.657723015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.6043575450000005,0.0,2.6043575450000005,0.8681191816666668,3.0,0.0,0.0,0.0,0.0,210.69098571342926,0.7681191816666668,0.0,94.33,0.0,292.23,84.2,61.1,84.2,0.14663452999999987
2025-11-22 22:00:00,2.657723015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.6043575450000005,0.0,2.6043575450000005,0.8681191816666668,3.0,0.0,0.0,0.0,0.0,210.66991661485793,0.7681191816666668,0.0,94.33,0.0,292.23,84.2,61.1,84.2,0.14663452999999987
2025-11-22 23:00:00,2.657723015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.6043575450000005,0.0,2.6043575450000005,0.8681191816666668,3.0,0.0,0.0,0.0,0.0,210.64884962319644,0.7681191816666668,0.0,94.33,0.0,292.23,84.2,61.1,84.2,0.14663452999999987
2025-11-23 00:00:00,3.189886012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.136520542,0.0,3.136520542,1.0455068473333333,3.0,0.0,0.0,0.0,0.0,210.6277847382341,0.9455068473333333,0.0,95.06,0.0,276.24,84.2,61.1,84.2,0.14663452999999987
2025-11-23 01:00:00,3.189886012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.136520542,0.0,3.136520542,1.0455068473333333,3.0,0.0,0.0,0.0,0.0,210.60672195976028,0.9455068473333333,0.0,95.06,0.0,276.24,84.2,61.1,84.2,0.14663452999999987
2025-11-23 02:00:00,3.189886012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.136520542,0.0,3.136520542,1.0455068473333333,3.0,0.0,0.0,0.0,0.0,210.5856612875643,0.9455068473333333,0.0,95.06,0.0,276.24,84.2,61.1,84.2,0.14663452999999987
2025-11-23 03:00:00,3.0770180169999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7763474530072778,0.0,212.3054232253827,1.6666666666666665,0.0,65.18,0.0,271.67,84.2,61.1,84.2,0.14663452999999987
2025-11-23 04:00:00,3.0770180169999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7763474530072778,0.0,214.0250131870073,1.6666666666666665,0.0,65.18,0.0,271.67,84.2,61.1,84.2,0.14663452999999987
2025-11-23 05:00:00,3.0770180169999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7763474530072778,0.0,215.74443118963572,1.6666666666666665,0.0,65.18,0.0,271.67,84.2,61.1,84.2,0.14663452999999987
2025-11-23 06:00:00,3.1841430280000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6692224420072774,0.0,217.3586947396839,1.6666666666666665,0.0,60.4,0.0,248.67,84.2,61.1,84.2,0.14663452999999987
2025-11-23 07:00:00,3.1841430280000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6692224420072774,0.0,218.97279686337708,1.6666666666666665,0.0,60.4,0.0,248.67,84.2,61.1,84.2,0.14663452999999987
2025-11-23 08:00:00,3.1841430280000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6692224420072774,0.0,220.5867375768579,1.6666666666666665,0.0,60.4,0.0,248.67,84.2,61.1,84.2,0.14663452999999987
2025-11-23 09:00:00,3.0090110219999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.8443544480072775,0.0,222.37214626214737,1.6666666666666665,0.0,69.3,0.0,224.51,84.2,61.1,84.2,0.14663452999999987
2025-11-23 10:00:00,3.0090110219999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.8443544480072775,0.0,224.1573764065683,1.6666666666666665,0.0,69.3,0.0,224.51,84.2,61.1,84.2,0.14663452999999987
2025-11-23 11:00:00,3.0090110219999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.8443544480072775,0.0,225.94242802797478,1.6666666666666665,0.0,69.3,0.0,224.51,84.2,61.1,84.2,0.14663452999999987
2025-11-23 12:00:00,2.096901015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.756464455,0.0,228.62116895107198,1.6666666666666665,0.0,66.76,0.0,168.49,84.2,61.1,84.2,0.14663452999999987
2025-11-23 13:00:00,2.096901015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.756464455,0.0,231.29964200007686,1.6666666666666665,0.0,66.76,0.0,168.49,84.2,61.1,84.2,0.14663452999999987
2025-11-23 14:00:00,2.096901015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.756464455,0.0,233.97784720177685,1.6666666666666665,0.0,66.76,0.0,168.49,84.2,61.1,84.2,0.14663452999999987
2025-11-23 15:00:00,1.7315860120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1217794580072775,0.0,237.0137932859038,1.6666666666666665,0.0,71.3,0.0,175.91,84.2,61.1,84.2,0.14663452999999987
2025-11-23 16:00:00,1.7315860120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1217794580072775,0.0,240.04943577542232,1.6666666666666665,0.0,71.3,0.0,175.91,84.2,61.1,84.2,0.14663452999999987
2025-11-23 17:00:00,1.7315860120000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1217794580072775,0.0,243.0847747006919,1.6666666666666665,0.0,71.3,0.0,175.91,84.2,61.1,84.2,0.14663452999999987
2025-11-23 18:00:00,1.889518017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.963847453007278,0.0,245.96503672716895,1.6666666666666665,0.0,82.35,0.0,192.59,84.2,61.1,84.2,0.14663452999999987
2025-11-23 19:00:00,1.889518017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.963847453007278,0.0,248.84501072744337,1.6666666666666665,0.0,82.35,0.0,192.59,84.2,61.1,84.2,0.14663452999999987
2025-11-23 20:00:00,1.889518017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.963847453007278,0.0,251.72469673031776,1.6666666666666665,0.0,82.35,0.0,192.59,84.2,61.1,84.2,0.14663452999999987
2025-11-23 21:00:00,1.749965013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.103400457007278,0.0,254.74085670851184,1.6666666666666665,0.0,79.2,0.0,221.93,84.2,61.1,84.2,0.14663452999999987
2025-11-23 22:00:00,1.749965013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.103400457007278,0.0,257.75671507070814,1.6666666666666665,0.0,79.2,0.0,221.93,84.2,61.1,84.2,0.14663452999999987
2025-11-23 23:00:00,1.749965013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.103400457007278,0.0,260.7722718470682,1.6666666666666665,0.0,79.2,0.0,221.93,84.2,61.1,84.2,0.14663452999999987
2025-11-24 00:00:00,1.9472350180000009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.906130452007277,0.0,263.59420246285066,1.6666666666666665,0.0,80.12,0.0,234.68,84.2,61.1,84.2,0.14663452999999987
2025-11-24 01:00:00,1.9472350180000009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.906130452007277,0.0,266.4158508855715,1.6666666666666665,0.0,80.12,0.0,234.68,84.2,61.1,84.2,0.14663452999999987
2025-11-24 02:00:00,1.9472350180000009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.906130452007277,0.0,269.2372171434501,1.6666666666666665,0.0,80.12,0.0,234.68,84.2,61.1,84.2,0.14663452999999987
2025-11-24 03:00:00,2.475643021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3777224490072775,0.0,271.54046142176287,1.6666666666666665,0.0,71.25,0.0,256.0,84.2,61.1,84.2,0.14663452999999987
2025-11-24 04:00:00,2.475643021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3777224490072775,0.0,273.8434753756478,1.6666666666666665,0.0,71.25,0.0,256.0,84.2,61.1,84.2,0.14663452999999987
2025-11-24 05:00:00,2.475643021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3777224490072775,0.0,276.14625902813737,1.6666666666666665,0.0,71.25,0.0,256.0,84.2,61.1,84.2,0.14663452999999987
2025-11-24 06:00:00,2.606204019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.247161451007278,0.0,278.3208626242217,1.6666666666666665,0.0,76.08,0.0,285.36,84.2,61.1,84.2,0.14663452999999987
2025-11-24 07:00:00,2.606204019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.247161451007278,0.0,280.49524875994643,1.6666666666666665,0.0,76.08,0.0,285.36,84.2,61.1,84.2,0.14663452999999987
2025-11-24 08:00:00,2.606204019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.247161451007278,0.0,282.6694174570576,1.6666666666666665,0.0,76.08,0.0,285.36,84.2,61.1,84.2,0.14663452999999987
2025-11-24 09:00:00,2.381494012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.328128542,280.2655091459241,0.0,0.1,110.0,0.0,357.95,84.2,61.1,84.2,0.14663452999999987
2025-11-24 10:00:00,2.381494012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.328128542,277.86184122562173,0.0,0.1,110.0,0.0,357.95,84.2,61.1,84.2,0.14663452999999987
2025-11-24 11:00:00,2.381494012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.328128542,275.4584136721114,0.0,0.1,110.0,0.0,357.95,84.2,61.1,84.2,0.14663452999999987
2025-11-24 12:00:00,2.738404013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685038543,272.691032582785,0.0,0.1,122.88,0.0,366.61,84.2,61.1,84.2,0.14663452999999987
2025-11-24 13:00:00,2.738404013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685038543,269.9239282315675,0.0,0.1,122.88,0.0,366.61,84.2,61.1,84.2,0.14663452999999987
2025-11-24 14:00:00,2.738404013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685038543,267.15710059078515,0.0,0.1,122.88,0.0,366.61,84.2,61.1,84.2,0.14663452999999987
2025-11-24 15:00:00,2.413268017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.359902547,264.7223210572567,0.0,0.1,172.13,0.0,397.22,84.2,61.1,84.2,0.14663452999999987
2025-11-24 16:00:00,2.413268017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.359902547,262.2877850016816,0.0,0.1,172.13,0.0,397.22,84.2,61.1,84.2,0.14663452999999987
2025-11-24 17:00:00,2.413268017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.359902547,259.853492399712,0.0,0.1,172.13,0.0,397.22,84.2,61.1,84.2,0.14663452999999987
2025-11-24 18:00:00,2.229590008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.176224538,257.6068697667986,0.0,0.1,270.1,0.0,413.27,84.2,61.1,84.2,0.14663452999999987
2025-11-24 19:00:00,2.229590008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.176224538,255.3604717961484,0.0,0.1,270.1,0.0,413.27,84.2,61.1,84.2,0.14663452999999987
2025-11-24 20:00:00,2.229590008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.176224538,253.11429846529532,0.0,0.1,270.1,0.0,413.27,84.2,61.1,84.2,0.14663452999999987
2025-11-24 21:00:00,2.535523018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.482157548,250.55617321095897,0.0,0.1,155.33,0.0,429.03,84.2,61.1,84.2,0.14663452999999987
2025-11-24 22:00:00,2.535523018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.482157548,247.99830376914807,0.0,0.1,155.33,0.0,429.03,84.2,61.1,84.2,0.14663452999999987
2025-11-24 23:00:00,2.535523018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.482157548,245.44069011428135,0.0,0.1,155.33,0.0,429.03,84.2,61.1,84.2,0.14663452999999987
2025-11-25 00:00:00,1.635442012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5820765419999998,243.8017822269026,0.0,0.1,101.75,0.0,435.24,84.2,61.1,84.2,0.14663452999999987
2025-11-25 01:00:00,1.635442012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5820765419999998,242.16303823031257,0.0,0.1,101.75,0.0,435.24,84.2,61.1,84.2,0.14663452999999987
2025-11-25 02:00:00,1.635442012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5820765419999998,240.5244581081222,0.0,0.1,101.75,0.0,435.24,84.2,61.1,84.2,0.14663452999999987
2025-11-25 03:00:00,1.821179009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7678135390000003,238.69651429598485,0.0,0.1,99.02,0.0,432.27,84.2,61.1,84.2,0.14663452999999987
2025-11-25 04:00:00,1.821179009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7678135390000003,236.86875327822872,0.0,0.1,99.02,0.0,432.27,84.2,61.1,84.2,0.14663452999999987
2025-11-25 05:00:00,1.821179009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7678135390000003,235.04117503657437,0.0,0.1,99.02,0.0,432.27,84.2,61.1,84.2,0.14663452999999987
2025-11-25 06:00:00,2.722343013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.668977543,232.29422444662174,0.0,0.1,89.2,0.0,451.75,84.2,61.1,84.2,0.14663452999999987
2025-11-25 07:00:00,2.722343013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.668977543,229.54754855172808,0.0,0.1,89.2,0.0,451.75,84.2,61.1,84.2,0.14663452999999987
2025-11-25 08:00:00,2.722343013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.668977543,226.80114732442394,0.0,0.1,89.2,0.0,451.75,84.2,61.1,84.2,0.14663452999999987
2025-11-25 09:00:00,2.982996022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.929630552,223.78904827907925,0.0,0.1,296.04,0.0,451.34,84.2,61.1,84.2,0.14663452999999987
2025-11-25 10:00:00,2.982996022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.929630552,220.7772504436391,0.0,0.1,296.04,0.0,451.34,84.2,61.1,84.2,0.14663452999999987
2025-11-25 11:00:00,2.982996022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.929630552,217.7657537879825,0.0,0.1,296.04,0.0,451.34,84.2,61.1,84.2,0.14663452999999987
2025-11-25 12:00:00,2.124017019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.070651549,215.63106746872617,0.0,0.1,333.01,0.0,422.86,84.2,61.1,84.2,0.14663452999999987
2025-11-25 13:00:00,2.124017019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.070651549,213.49659461810177,0.0,0.1,333.01,0.0,422.86,84.2,61.1,84.2,0.14663452999999987
2025-11-25 14:00:00,2.124017019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.070651549,211.36233521476242,0.0,0.1,333.01,0.0,422.86,84.2,61.1,84.2,0.14663452999999987
2025-11-25 15:00:00,2.103958023000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.050592553,209.2487576006287,0.0,0.1,310.48,0.0,432.51,84.2,61.1,84.2,0.14663452999999987
2025-11-25 16:00:00,2.103958023000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.050592553,207.13539134425636,0.0,0.1,310.48,0.0,432.51,84.2,61.1,84.2,0.14663452999999987
2025-11-25 17:00:00,2.103958023000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.050592553,205.02223642450969,0.0,0.1,310.48,0.0,432.51,84.2,61.1,84.2,0.14663452999999987
2025-11-25 18:00:00,2.5111430140000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.457777544,202.4937979314795,0.0,0.1,333.01,0.0,444.84,84.2,61.1,84.2,0.14663452999999987
2025-11-25 19:00:00,2.5111430140000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.457777544,199.9656122822986,0.0,0.1,333.01,0.0,444.84,84.2,61.1,84.2,0.14663452999999987
2025-11-25 20:00:00,2.5111430140000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.457777544,197.4376794516826,0.0,0.1,333.01,0.0,444.84,84.2,61.1,84.2,0.14663452999999987
2025-11-25 21:00:00,1.805371018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7520055479999999,195.63017492047214,0.0,0.1,168.0,0.0,458.26,84.2,61.1,84.2,0.14663452999999987
2025-11-25 22:00:00,1.805371018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7520055479999999,193.8228511397148,0.0,0.1,168.0,0.0,458.26,84.2,61.1,84.2,0.14663452999999987
2025-11-25 23:00:00,1.805371018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7520055479999999,192.0157080913355,0.0,0.1,168.0,0.0,458.26,84.2,61.1,84.2,0.14663452999999987
2025-11-26 00:00:00,1.722874012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6695085420000002,190.2929263756284,0.0,0.1,102.07,0.0,485.08,84.2,61.1,84.2,0.14663452999999987
2025-11-26 01:00:00,1.722874012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6695085420000002,188.5703169380929,0.0,0.1,102.07,0.0,485.08,84.2,61.1,84.2,0.14663452999999987
2025-11-26 02:00:00,1.722874012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6695085420000002,186.84787976150113,0.0,0.1,102.07,0.0,485.08,84.2,61.1,84.2,0.14663452999999987
2025-11-26 03:00:00,2.769297013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.715931543,184.05783625617804,0.0,0.1,88.93,0.0,444.2,84.2,61.1,84.2,0.14663452999999987
2025-11-26 04:00:00,2.769297013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.715931543,181.26807175520548,0.0,0.1,88.93,0.0,444.2,84.2,61.1,84.2,0.14663452999999987
2025-11-26 05:00:00,2.769297013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.715931543,178.47858623068302,0.0,0.1,88.93,0.0,444.2,84.2,61.1,84.2,0.14663452999999987
2025-11-26 06:00:00,2.823303012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.769937542,175.63427149246812,0.0,0.1,100.89,0.0,452.2,84.2,61.1,84.2,0.14663452999999987
2025-11-26 07:00:00,2.823303012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.769937542,172.79024118572704,0.0,0.1,100.89,0.0,452.2,84.2,61.1,84.2,0.14663452999999987
2025-11-26 08:00:00,2.823303012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.769937542,169.94649528201663,0.0,0.1,100.89,0.0,452.2,84.2,61.1,84.2,0.14663452999999987
2025-11-26 09:00:00,3.155691024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1023255539999997,166.76386231208028,0.0,0.1,240.51,0.0,454.5,84.2,61.1,84.2,0.14663452999999987
2025-11-26 10:00:00,3.155691024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1023255539999997,163.5815476054409,0.0,0.1,240.51,0.0,454.5,84.2,61.1,84.2,0.14663452999999987
2025-11-26 11:00:00,3.155691024,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1023255539999997,160.3995511302722,0.0,0.1,240.51,0.0,454.5,84.2,61.1,84.2,0.14663452999999987
2025-11-26 12:00:00,2.317506011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2641405409999997,158.07316368434283,0.0,0.1,166.55,0.0,433.67,84.2,61.1,84.2,0.14663452999999987
2025-11-26 13:00:00,2.317506011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2641405409999997,155.74700887715807,0.0,0.1,166.55,0.0,433.67,84.2,61.1,84.2,0.14663452999999987
2025-11-26 14:00:00,2.317506011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2641405409999997,153.42108668545401,0.0,0.1,166.55,0.0,433.67,84.2,61.1,84.2,0.14663452999999987
2025-11-26 15:00:00,2.05658702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0032215499999997,151.3616409543365,0.0,0.1,169.44,0.0,447.88,84.2,61.1,84.2,0.14663452999999987
2025-11-26 16:00:00,2.05658702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0032215499999997,149.3024011677921,0.0,0.1,169.44,0.0,447.88,84.2,61.1,84.2,0.14663452999999987
2025-11-26 17:00:00,2.05658702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0032215499999997,147.24336730522637,0.0,0.1,169.44,0.0,447.88,84.2,61.1,84.2,0.14663452999999987
2025-11-26 18:00:00,2.148726026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0953605559999997,145.09051995216933,0.0,0.1,267.96,0.0,458.29,84.2,61.1,84.2,0.14663452999999987
2025-11-26 19:00:00,2.148726026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0953605559999997,142.9378878838476,0.0,0.1,267.96,0.0,458.29,84.2,61.1,84.2,0.14663452999999987
2025-11-26 20:00:00,2.148726026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0953605559999997,140.78547107873268,0.0,0.1,267.96,0.0,458.29,84.2,61.1,84.2,0.14663452999999987
2025-11-26 21:00:00,1.997051019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9436855489999998,138.78803993060438,0.0,0.1,141.0,0.0,462.72,84.2,61.1,84.2,0.14663452999999987
2025-11-26 22:00:00,1.997051019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9436855489999998,136.7908085255909,0.0,0.1,141.0,0.0,462.72,84.2,61.1,84.2,0.14663452999999987
2025-11-26 23:00:00,1.997051019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9436855489999998,134.79377684371792,0.0,0.1,141.0,0.0,462.72,84.2,61.1,84.2,0.14663452999999987
2025-11-27 00:00:00,1.7094190160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6560535460000003,133.0904469088907,0.0,0.1,94.07,0.0,405.35,84.2,61.1,84.2,0.14663452999999987
2025-11-27 01:00:00,1.7094190160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6560535460000003,131.38728730705697,0.0,0.1,94.07,0.0,405.35,84.2,61.1,84.2,0.14663452999999987
2025-11-27 02:00:00,1.7094190160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6560535460000003,129.68429802118342,0.0,0.1,94.07,0.0,405.35,84.2,61.1,84.2,0.14663452999999987
2025-11-27 03:00:00,1.947646014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0942805439999996,0.0,2.0942805439999996,0.6980935146666665,3.0000000000000004,0.0,0.0,0.0,0.0,129.6713295913813,0.6980935146666665,0.0,80.85,0.0,327.69,84.2,61.1,84.2,0.14663452999999987
2025-11-27 04:00:00,1.947646014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0942805439999996,0.0,2.0942805439999996,0.6980935146666665,3.0000000000000004,0.0,0.0,0.0,0.0,129.65836245842215,0.6980935146666665,0.0,80.85,0.0,327.69,84.2,61.1,84.2,0.14663452999999987
2025-11-27 05:00:00,1.947646014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0942805439999996,0.0,2.0942805439999996,0.6980935146666665,3.0000000000000004,0.0,0.0,0.0,0.0,129.6453966221763,0.6980935146666665,0.0,80.85,0.0,327.69,84.2,61.1,84.2,0.14663452999999987
2025-11-27 06:00:00,3.3031350200000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.2497695499999995,0.0,3.2497695499999995,1.0832565166666663,3.0000000000000004,0.0,0.0,0.0,0.0,129.63243208251407,0.9832565166666664,0.0,86.98,0.0,305.55,84.2,61.1,84.2,0.14663452999999987
2025-11-27 07:00:00,3.3031350200000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.2497695499999995,0.0,3.2497695499999995,1.0832565166666663,3.0000000000000004,0.0,0.0,0.0,0.0,129.61946883930582,0.9832565166666664,0.0,86.98,0.0,305.55,84.2,61.1,84.2,0.14663452999999987
2025-11-27 08:00:00,3.3031350200000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.2497695499999995,0.0,3.2497695499999995,1.0832565166666663,3.0000000000000004,0.0,0.0,0.0,0.0,129.6065068924219,0.9832565166666664,0.0,86.98,0.0,305.55,84.2,61.1,84.2,0.14663452999999987
2025-11-27 09:00:00,4.054133018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.000767548,125.51113037642652,0.0,0.1,116.5,0.0,319.13,84.2,61.1,84.2,0.14663452999999987
2025-11-27 10:00:00,4.054133018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.000767548,121.41616339808276,0.0,0.1,116.5,0.0,319.13,84.2,61.1,84.2,0.14663452999999987
2025-11-27 11:00:00,4.054133018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.000767548,117.32160591643684,0.0,0.1,116.5,0.0,319.13,84.2,61.1,84.2,0.14663452999999987
2025-11-27 12:00:00,2.2119560070000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.158590537,0.0,2.158590537,0.7195301789999999,3.0,0.0,0.0,0.0,0.0,117.30987375584519,0.619530179,0.0,90.38,0.0,253.93,84.2,61.1,84.2,0.14663452999999987
2025-11-27 13:00:00,2.2119560070000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.158590537,0.0,2.158590537,0.7195301789999999,3.0,0.0,0.0,0.0,0.0,117.2981427684696,0.619530179,0.0,90.38,0.0,253.93,84.2,61.1,84.2,0.14663452999999987
2025-11-27 14:00:00,2.2119560070000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.158590537,0.0,2.158590537,0.7195301789999999,3.0,0.0,0.0,0.0,0.0,117.28641295419276,0.619530179,0.0,90.38,0.0,253.93,84.2,61.1,84.2,0.14663452999999987
2025-11-27 15:00:00,1.940040016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.913325454007278,0.0,120.12974325782447,1.6666666666666665,0.0,86.61,0.0,246.66,84.2,61.1,84.2,0.14663452999999987
2025-11-27 16:00:00,1.940040016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.913325454007278,0.0,122.97278922842582,1.6666666666666665,0.0,86.61,0.0,246.66,84.2,61.1,84.2,0.14663452999999987
2025-11-27 17:00:00,1.940040016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.913325454007278,0.0,125.81555089443012,1.6666666666666665,0.0,86.61,0.0,246.66,84.2,61.1,84.2,0.14663452999999987
2025-11-27 18:00:00,2.2441060150000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.190740545,123.5675198036264,0.0,0.1,103.57,0.0,255.44,84.2,61.1,84.2,0.14663452999999987
2025-11-27 19:00:00,2.2441060150000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.190740545,121.31971351593175,0.0,0.1,103.57,0.0,255.44,84.2,61.1,84.2,0.14663452999999987
2025-11-27 20:00:00,2.2441060150000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.190740545,119.07213200886588,0.0,0.1,103.57,0.0,255.44,84.2,61.1,84.2,0.14663452999999987
2025-11-27 21:00:00,2.980260014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.926894544,0.0,2.926894544,0.9756315146666666,3.0,0.0,0.0,0.0,0.0,119.060224795665,0.8756315146666667,0.0,88.62,0.0,250.39,84.2,61.1,84.2,0.14663452999999987
2025-11-27 22:00:00,2.980260014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.926894544,0.0,2.926894544,0.9756315146666666,3.0,0.0,0.0,0.0,0.0,119.04831877318543,0.8756315146666667,0.0,88.62,0.0,250.39,84.2,61.1,84.2,0.14663452999999987
2025-11-27 23:00:00,2.980260014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.926894544,0.0,2.926894544,0.9756315146666666,3.0,0.0,0.0,0.0,0.0,119.03641394130811,0.8756315146666667,0.0,88.62,0.0,250.39,84.2,61.1,84.2,0.14663452999999987
2025-11-28 00:00:00,2.196454021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6569114490072776,0.0,121.62828351994112,1.6666666666666665,0.0,70.39,0.0,231.23,84.2,61.1,84.2,0.14663452999999987
2025-11-28 01:00:00,2.196454021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6569114490072776,0.0,124.21989391161627,1.6666666666666665,0.0,70.39,0.0,231.23,84.2,61.1,84.2,0.14663452999999987
2025-11-28 02:00:00,2.196454021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6569114490072776,0.0,126.81124514225225,1.6666666666666665,0.0,70.39,0.0,231.23,84.2,61.1,84.2,0.14663452999999987
2025-11-28 03:00:00,2.3858420130000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.467523457,0.0,129.21673700559802,1.6666666666666665,0.0,46.88,0.0,224.03,84.2,61.1,84.2,0.14663452999999987
2025-11-28 04:00:00,2.3858420130000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.467523457,0.0,131.62198831975746,1.6666666666666665,0.0,46.88,0.0,224.03,84.2,61.1,84.2,0.14663452999999987
2025-11-28 05:00:00,2.3858420130000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.467523457,0.0,134.0269991087855,1.6666666666666665,0.0,46.88,0.0,224.03,84.2,61.1,84.2,0.14663452999999987
2025-11-28 06:00:00,3.842581029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.0107844409999998,0.0,135.00416516105463,1.6666666666666665,0.0,63.73,0.0,230.99,84.2,61.1,84.2,0.14663452999999987
2025-11-28 07:00:00,3.842581029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.0107844409999998,0.0,135.98123349671852,1.6666666666666665,0.0,63.73,0.0,230.99,84.2,61.1,84.2,0.14663452999999987
2025-11-28 08:00:00,3.842581029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.0107844409999998,0.0,136.95820412554883,1.6666666666666665,0.0,63.73,0.0,230.99,84.2,61.1,84.2,0.14663452999999987
2025-11-28 09:00:00,3.3824020219999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.329036552,133.5475322316669,0.0,0.1,114.3,0.0,288.55,84.2,61.1,84.2,0.14663452999999987
2025-11-28 10:00:00,3.3824020219999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.329036552,130.13720140497438,0.0,0.1,114.3,0.0,288.55,84.2,61.1,84.2,0.14663452999999987
2025-11-28 11:00:00,3.3824020219999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.329036552,126.7272116113645,0.0,0.1,114.3,0.0,288.55,84.2,61.1,84.2,0.14663452999999987
2025-11-28 12:00:00,3.057738023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.004372553,0.0,3.004372553,1.0014575176666667,3.0,0.0,0.0,0.0,0.0,126.71453889020336,0.9014575176666667,0.0,94.73,0.0,272.81,84.2,61.1,84.2,0.14663452999999987
2025-11-28 13:00:00,3.057738023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.004372553,0.0,3.004372553,1.0014575176666667,3.0,0.0,0.0,0.0,0.0,126.70186743631434,0.9014575176666667,0.0,94.73,0.0,272.81,84.2,61.1,84.2,0.14663452999999987
2025-11-28 14:00:00,3.057738023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.004372553,0.0,3.004372553,1.0014575176666667,3.0,0.0,0.0,0.0,0.0,126.68919724957071,0.9014575176666667,0.0,94.73,0.0,272.81,84.2,61.1,84.2,0.14663452999999987
2025-11-28 15:00:00,1.363701011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3103355410000002,0.0,1.3103355410000002,0.4367785136666667,3.0,0.0,0.0,0.0,0.0,126.67652832984575,0.33677851366666667,0.0,94.63,0.0,289.76,84.2,61.1,84.2,0.14663452999999987
2025-11-28 16:00:00,1.363701011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3103355410000002,0.0,1.3103355410000002,0.4367785136666667,3.0,0.0,0.0,0.0,0.0,126.66386067701276,0.33677851366666667,0.0,94.63,0.0,289.76,84.2,61.1,84.2,0.14663452999999987
2025-11-28 17:00:00,1.363701011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3103355410000002,0.0,1.3103355410000002,0.4367785136666667,3.0,0.0,0.0,0.0,0.0,126.65119429094506,0.33677851366666667,0.0,94.63,0.0,289.76,84.2,61.1,84.2,0.14663452999999987
2025-11-28 18:00:00,1.860509014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8071435439999999,124.79450514702617,0.0,0.1,101.04,0.0,317.46,84.2,61.1,84.2,0.14663452999999987
2025-11-28 19:00:00,1.860509014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8071435439999999,122.93800167202167,0.0,0.1,101.04,0.0,317.46,84.2,61.1,84.2,0.14663452999999987
2025-11-28 20:00:00,1.860509014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8071435439999999,121.08168384736467,0.0,0.1,101.04,0.0,317.46,84.2,61.1,84.2,0.14663452999999987
2025-11-28 21:00:00,1.6429930190000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.589627549,0.0,1.589627549,0.5298758496666667,3.0,0.0,0.0,0.0,0.0,121.06957567897993,0.4298758496666667,0.0,91.34,0.0,285.76,84.2,61.1,84.2,0.14663452999999987
2025-11-28 22:00:00,1.6429930190000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.589627549,0.0,1.589627549,0.5298758496666667,3.0,0.0,0.0,0.0,0.0,121.05746872141204,0.4298758496666667,0.0,91.34,0.0,285.76,84.2,61.1,84.2,0.14663452999999987
2025-11-28 23:00:00,1.6429930190000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.589627549,0.0,1.589627549,0.5298758496666667,3.0,0.0,0.0,0.0,0.0,121.0453629745399,0.4298758496666667,0.0,91.34,0.0,285.76,84.2,61.1,84.2,0.14663452999999987
2025-11-29 00:00:00,1.59688901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.54352354,0.0,1.54352354,0.5145078466666666,3.0000000000000004,0.0,0.0,0.0,0.0,121.03325843824244,0.4145078466666666,0.0,95.22,0.0,285.23,84.2,61.1,84.2,0.14663452999999987
2025-11-29 01:00:00,1.59688901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.54352354,0.0,1.54352354,0.5145078466666666,3.0000000000000004,0.0,0.0,0.0,0.0,121.02115511239862,0.4145078466666666,0.0,95.22,0.0,285.23,84.2,61.1,84.2,0.14663452999999987
2025-11-29 02:00:00,1.59688901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.54352354,0.0,1.54352354,0.5145078466666666,3.0000000000000004,0.0,0.0,0.0,0.0,121.00905299688738,0.4145078466666666,0.0,95.22,0.0,285.23,84.2,61.1,84.2,0.14663452999999987
2025-11-29 03:00:00,1.5422780109999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6889125409999997,0.0,1.6889125409999997,0.5629708469999999,3.0,0.0,0.0,0.0,0.0,120.99695209158769,0.5629708469999999,0.0,84.07,0.0,297.76,84.2,61.1,84.2,0.14663452999999987
2025-11-29 04:00:00,1.5422780109999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6889125409999997,0.0,1.6889125409999997,0.5629708469999999,3.0,0.0,0.0,0.0,0.0,120.98485239637853,0.5629708469999999,0.0,84.07,0.0,297.76,84.2,61.1,84.2,0.14663452999999987
2025-11-29 05:00:00,1.5422780109999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6889125409999997,0.0,1.6889125409999997,0.5629708469999999,3.0,0.0,0.0,0.0,0.0,120.9727539111389,0.5629708469999999,0.0,84.07,0.0,297.76,84.2,61.1,84.2,0.14663452999999987
2025-11-29 06:00:00,2.2373100110000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.383944541,0.0,2.383944541,0.7946481803333333,3.0,0.0,0.0,0.0,0.0,120.96065663574778,0.7946481803333333,0.0,81.1,0.0,308.4,84.2,61.1,84.2,0.14663452999999987
2025-11-29 07:00:00,2.2373100110000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.149496875713426,0.0,4.149496875713426,1.3831656252378086,3.0000000000000004,0.0,0.0,1.7655523347134268,0.0,122.67880185810337,1.3831656252378086,0.0,81.1,0.0,308.4,84.2,61.1,84.2,0.14663452999999987
2025-11-29 08:00:00,2.2373100110000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6160554590072778,0.0,125.2302683277447,1.6666666666666665,0.0,81.1,0.0,308.4,84.2,61.1,84.2,0.14663452999999987
2025-11-29 09:00:00,1.769575018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.716209548,123.46651106825888,0.0,0.1,99.87,0.0,308.54,84.2,61.1,84.2,0.14663452999999987
2025-11-29 10:00:00,1.769575018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.716209548,121.702930184499,0.0,0.1,99.87,0.0,308.54,84.2,61.1,84.2,0.14663452999999987
2025-11-29 11:00:00,1.769575018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.716209548,119.9395256588275,0.0,0.1,99.87,0.0,308.54,84.2,61.1,84.2,0.14663452999999987
2025-11-29 12:00:00,1.480214004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.4268485340000001,0.0,1.4268485340000001,0.475616178,3.0000000000000004,0.0,0.0,0.0,0.0,119.92753170626163,0.375616178,0.0,91.03,0.0,276.02,84.2,61.1,84.2,0.14663452999999987
