timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-11-29 13:00:00,1.480214004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.4268485340000001,0.0,1.4268485340000001,0.475616178,3.0000000000000004,0.0,0.0,0.0,0.0,119.91553895309102,0.375616178,0.0,91.03,0.0,276.02,84.2,61.1,84.2,0.14663452999999987
2025-11-29 14:00:00,1.480214004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.4268485340000001,0.0,1.4268485340000001,0.475616178,3.0000000000000004,0.0,0.0,0.0,0.0,119.90354739919572,0.375616178,0.0,91.03,0.0,276.02,84.2,61.1,84.2,0.14663452999999987
2025-11-29 15:00:00,0.952965005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.10040046499999988,0.0,119.9899495001558,0.2333333333333333,0.0,97.31,0.0,292.04,84.2,61.1,84.2,0.14663452999999987
2025-11-29 16:00:00,0.952965005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.10040046499999988,0.0,120.07634296090578,0.2333333333333333,0.0,97.31,0.0,292.04,84.2,61.1,84.2,0.14663452999999987
2025-11-29 17:00:00,0.952965005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.10040046499999988,0.0,120.16272778230969,0.2333333333333333,0.0,97.31,0.0,292.04,84.2,61.1,84.2,0.14663452999999987
2025-11-29 18:00:00,1.6388360100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5854705400000002,118.53288442789882,0.0,0.1,107.41,0.0,303.62,84.2,61.1,84.2,0.14663452999999987
2025-11-29 19:00:00,1.6388360100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5854705400000002,116.90320405782337,0.0,0.1,107.41,0.0,303.62,84.2,61.1,84.2,0.14663452999999987
2025-11-29 20:00:00,1.6388360100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5854705400000002,115.27368665578496,0.0,0.1,107.41,0.0,303.62,84.2,61.1,84.2,0.14663452999999987
2025-11-29 21:00:00,2.0473680190000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1940025490000004,0.0,2.1940025490000004,0.7313341830000001,3.0,0.0,0.0,0.0,0.0,115.26215928711939,0.7313341830000001,0.0,85.61,0.0,279.8,84.2,61.1,84.2,0.14663452999999987
2025-11-29 22:00:00,2.0473680190000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1940025490000004,0.0,2.1940025490000004,0.7313341830000001,3.0,0.0,0.0,0.0,0.0,115.25063307119069,0.7313341830000001,0.0,85.61,0.0,279.8,84.2,61.1,84.2,0.14663452999999987
2025-11-29 23:00:00,2.0473680190000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1940025490000004,0.0,2.1940025490000004,0.7313341830000001,3.0,0.0,0.0,0.0,0.0,115.23910800788359,0.7313341830000001,0.0,85.61,0.0,279.8,84.2,61.1,84.2,0.14663452999999987
2025-11-30 00:00:00,1.509552016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.343813454007278,0.0,118.50452128200995,1.6666666666666665,0.0,84.65,0.0,266.29,84.2,61.1,84.2,0.14663452999999987
2025-11-30 01:00:00,1.509552016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.343813454007278,0.0,121.7696080148089,1.6666666666666665,0.0,84.65,0.0,266.29,84.2,61.1,84.2,0.14663452999999987
2025-11-30 02:00:00,1.509552016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.343813454007278,0.0,125.03436823893456,1.6666666666666665,0.0,84.65,0.0,266.29,84.2,61.1,84.2,0.14663452999999987
2025-11-30 03:00:00,2.125992021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.727373449,0.0,127.69469078213066,1.6666666666666665,0.0,68.56,0.0,218.42,84.2,61.1,84.2,0.14663452999999987
2025-11-30 04:00:00,2.125992021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.727373449,0.0,130.35474729307245,1.6666666666666665,0.0,68.56,0.0,218.42,84.2,61.1,84.2,0.14663452999999987
2025-11-30 05:00:00,2.125992021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.727373449,0.0,133.01453779836316,1.6666666666666665,0.0,68.56,0.0,218.42,84.2,61.1,84.2,0.14663452999999987
2025-11-30 06:00:00,1.976680012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.876685458007278,0.0,135.8203880934305,1.6666666666666665,0.0,71.32,0.0,218.2,84.2,61.1,84.2,0.14663452999999987
2025-11-30 07:00:00,1.976680012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.876685458007278,0.0,138.6259578034683,1.6666666666666665,0.0,71.32,0.0,218.2,84.2,61.1,84.2,0.14663452999999987
2025-11-30 08:00:00,1.976680012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.876685458007278,0.0,141.43124695653512,1.6666666666666665,0.0,71.32,0.0,218.2,84.2,61.1,84.2,0.14663452999999987
2025-11-30 09:00:00,1.735802016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1175634540072776,0.0,144.4723160167666,1.6666666666666665,0.0,82.06,0.0,230.51,84.2,61.1,84.2,0.14663452999999987
2025-11-30 10:00:00,1.735802016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1175634540072776,0.0,147.51308097009206,1.6666666666666665,0.0,82.06,0.0,230.51,84.2,61.1,84.2,0.14663452999999987
2025-11-30 11:00:00,1.735802016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.1175634540072776,0.0,150.5535418469222,1.6666666666666665,0.0,82.06,0.0,230.51,84.2,61.1,84.2,0.14663452999999987
2025-11-30 12:00:00,1.019069004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8342964660072774,0.0,154.2960970294247,1.6666666666666665,0.0,78.81,0.0,251.01,84.2,61.1,84.2,0.14663452999999987
2025-11-30 13:00:00,1.019069004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8342964660072774,0.0,158.0382779564089,1.6666666666666665,0.0,78.81,0.0,251.01,84.2,61.1,84.2,0.14663452999999987
2025-11-30 14:00:00,1.019069004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.8342964660072774,0.0,161.78008466530042,1.6666666666666665,0.0,78.81,0.0,251.01,84.2,61.1,84.2,0.14663452999999987
2025-11-30 15:00:00,1.036542015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.183176545,0.0,1.183176545,0.3943921816666667,3.0,0.0,0.0,0.0,0.0,161.7639066568339,0.3943921816666667,0.0,81.82,0.0,307.97,84.2,61.1,84.2,0.14663452999999987
2025-11-30 16:00:00,1.036542015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.183176545,0.0,1.183176545,0.3943921816666667,3.0,0.0,0.0,0.0,0.0,161.74773026616825,0.3943921816666667,0.0,81.82,0.0,307.97,84.2,61.1,84.2,0.14663452999999987
2025-11-30 17:00:00,1.036542015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.183176545,0.0,1.183176545,0.3943921816666667,3.0,0.0,0.0,0.0,0.0,161.73155549314166,0.3943921816666667,0.0,81.82,0.0,307.97,84.2,61.1,84.2,0.14663452999999987
2025-11-30 18:00:00,1.414566015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.361200545,160.32640218963314,0.0,0.1,106.37,0.0,306.36,84.2,61.1,84.2,0.14663452999999987
2025-11-30 19:00:00,1.414566015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.361200545,158.921389401455,0.0,0.1,106.37,0.0,306.36,84.2,61.1,84.2,0.14663452999999987
2025-11-30 20:00:00,1.414566015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.361200545,157.51651711455568,0.0,0.1,106.37,0.0,306.36,84.2,61.1,84.2,0.14663452999999987
2025-11-30 21:00:00,1.4557730139999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.402407544,0.0,1.402407544,0.46746918133333326,3.0000000000000004,0.0,0.0,0.0,0.0,157.50076546284424,0.3674691813333333,0.0,95.94,0.0,296.47,84.2,61.1,84.2,0.14663452999999987
2025-11-30 22:00:00,1.4557730139999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.402407544,0.0,1.402407544,0.46746918133333326,3.0000000000000004,0.0,0.0,0.0,0.0,157.485015386298,0.3674691813333333,0.0,95.94,0.0,296.47,84.2,61.1,84.2,0.14663452999999987
2025-11-30 23:00:00,1.4557730139999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.402407544,0.0,1.402407544,0.46746918133333326,3.0000000000000004,0.0,0.0,0.0,0.0,157.46926688475938,0.3674691813333333,0.0,95.94,0.0,296.47,84.2,61.1,84.2,0.14663452999999987
2025-12-01 00:00:00,1.845094007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.7966237969999999,0.0,1.7966237969999999,0.598874599,3.0,0.0,0.0,0.0,0.0,157.4535199580709,0.498874599,0.0,90.91,0.0,294.64,88.6,61.0,88.6,0.1515297899999995
2025-12-01 01:00:00,1.845094007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.7966237969999999,0.0,1.7966237969999999,0.598874599,3.0,0.0,0.0,0.0,0.0,157.43777460607512,0.498874599,0.0,90.91,0.0,294.64,88.6,61.0,88.6,0.1515297899999995
2025-12-01 02:00:00,1.845094007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.7966237969999999,0.0,1.7966237969999999,0.598874599,3.0,0.0,0.0,0.0,0.0,157.4220308286145,0.498874599,0.0,90.91,0.0,294.64,88.6,61.0,88.6,0.1515297899999995
2025-12-01 03:00:00,1.6276910060000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2207792040072776,0.0,160.5626522454588,1.6666666666666665,0.0,86.29,0.0,240.52,88.6,61.0,88.6,0.1515297899999995
2025-12-01 04:00:00,1.6276910060000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2207792040072776,0.0,163.7029596001614,1.6666666666666665,0.0,86.29,0.0,240.52,88.6,61.0,88.6,0.1515297899999995
2025-12-01 05:00:00,1.6276910060000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2207792040072776,0.0,166.84295292412853,1.6666666666666665,0.0,86.29,0.0,240.52,88.6,61.0,88.6,0.1515297899999995
2025-12-01 06:00:00,2.6876920099999992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1607782000072775,0.0,168.94383126484325,1.6666666666666665,0.0,77.9,0.0,263.51,88.6,61.0,88.6,0.1515297899999995
2025-12-01 07:00:00,2.6876920099999992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1607782000072775,0.0,171.04449951772395,1.6666666666666665,0.0,77.9,0.0,263.51,88.6,61.0,88.6,0.1515297899999995
2025-12-01 08:00:00,2.6876920099999992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1607782000072775,0.0,173.1449577037793,1.6666666666666665,0.0,77.9,0.0,263.51,88.6,61.0,88.6,0.1515297899999995
2025-12-01 09:00:00,1.901205011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8527348010000002,171.23709749270282,0.0,0.1,117.0,0.0,297.61,88.6,61.0,88.6,0.1515297899999995
2025-12-01 10:00:00,1.901205011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8527348010000002,169.32942806764743,0.0,0.1,117.0,0.0,297.61,88.6,61.0,88.6,0.1515297899999995
2025-12-01 11:00:00,1.901205011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8527348010000002,167.42194940953453,0.0,0.1,117.0,0.0,297.61,88.6,61.0,88.6,0.1515297899999995
2025-12-01 12:00:00,2.259827023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.5886431870072775,0.0,169.9420775378607,1.6666666666666665,0.0,86.29,0.0,240.37,88.6,61.0,88.6,0.1515297899999995
2025-12-01 13:00:00,2.259827023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.5886431870072775,0.0,172.46195365337408,1.6666666666666665,0.0,86.29,0.0,240.37,88.6,61.0,88.6,0.1515297899999995
2025-12-01 14:00:00,2.259827023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.5886431870072775,0.0,174.9815777812759,1.6666666666666665,0.0,86.29,0.0,240.37,88.6,61.0,88.6,0.1515297899999995
2025-12-01 15:00:00,2.895090006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.846619796,172.05936554594675,0.0,0.1,117.43,0.0,264.94,88.6,61.0,88.6,0.1515297899999995
2025-12-01 16:00:00,2.895090006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.846619796,169.13744553184114,0.0,0.1,117.43,0.0,264.94,88.6,61.0,88.6,0.1515297899999995
2025-12-01 17:00:00,2.895090006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.846619796,166.21581770973694,0.0,0.1,117.43,0.0,264.94,88.6,61.0,88.6,0.1515297899999995
2025-12-01 18:00:00,2.276239021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.227768811,0.0,2.227768811,0.7425896036666666,3.0,0.0,0.0,0.0,0.0,166.19919612796596,0.6425896036666666,0.0,86.91,0.0,267.52,88.6,61.0,88.6,0.1515297899999995
2025-12-01 19:00:00,2.276239021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.227768811,0.0,2.227768811,0.7425896036666666,3.0,0.0,0.0,0.0,0.0,166.18257620835317,0.6425896036666666,0.0,86.91,0.0,267.52,88.6,61.0,88.6,0.1515297899999995
2025-12-01 20:00:00,2.276239021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.227768811,0.0,2.227768811,0.7425896036666666,3.0,0.0,0.0,0.0,0.0,166.16595795073238,0.6425896036666666,0.0,86.91,0.0,267.52,88.6,61.0,88.6,0.1515297899999995
2025-12-01 21:00:00,1.549190007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2992802030072776,0.0,169.38263595388446,1.6666666666666665,0.0,86.86,0.0,243.59,88.6,61.0,88.6,0.1515297899999995
2025-12-01 22:00:00,1.549190007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2992802030072776,0.0,172.5989922892362,1.6666666666666665,0.0,86.86,0.0,243.59,88.6,61.0,88.6,0.1515297899999995
2025-12-01 23:00:00,1.549190007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2992802030072776,0.0,175.81502698895446,1.6666666666666665,0.0,86.86,0.0,243.59,88.6,61.0,88.6,0.1515297899999995
2025-12-02 00:00:00,1.78249402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.065976190007278,0.0,178.8021021524627,1.6666666666666665,0.0,74.08,0.0,212.45,88.6,61.0,88.6,0.1515297899999995
2025-12-02 01:00:00,1.78249402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.065976190007278,0.0,181.78887860845458,1.6666666666666665,0.0,74.08,0.0,212.45,88.6,61.0,88.6,0.1515297899999995
2025-12-02 02:00:00,1.78249402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.065976190007278,0.0,184.7753563868009,1.6666666666666665,0.0,74.08,0.0,212.45,88.6,61.0,88.6,0.1515297899999995
2025-12-02 03:00:00,2.0541640129999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.794306197,0.0,187.49529892422225,1.6666666666666665,0.0,55.16,0.0,201.14,88.6,61.0,88.6,0.1515297899999995
2025-12-02 04:00:00,2.0541640129999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.794306197,0.0,190.21496946738986,1.6666666666666665,0.0,55.16,0.0,201.14,88.6,61.0,88.6,0.1515297899999995
2025-12-02 05:00:00,2.0541640129999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.794306197,0.0,192.93436804350316,1.6666666666666665,0.0,55.16,0.0,201.14,88.6,61.0,88.6,0.1515297899999995
2025-12-02 06:00:00,3.182527033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.665943177,0.0,194.5476989201588,1.6666666666666665,0.0,62.56,0.0,199.92,88.6,61.0,88.6,0.1515297899999995
2025-12-02 07:00:00,3.182527033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.665943177,0.0,196.16086846372684,1.6666666666666665,0.0,62.56,0.0,199.92,88.6,61.0,88.6,0.1515297899999995
2025-12-02 08:00:00,3.182527033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.665943177,0.0,197.77387669034047,1.6666666666666665,0.0,62.56,0.0,199.92,88.6,61.0,88.6,0.1515297899999995
2025-12-02 09:00:00,4.026747017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.9782768069999994,0.0,3.9782768069999994,1.3260922689999997,3.0000000000000004,0.0,0.0,0.0,0.0,197.75409930267148,1.2260922689999996,0.0,88.79,0.0,276.62,88.6,61.0,88.6,0.1515297899999995
2025-12-02 10:00:00,4.026747017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.9782768069999994,0.0,3.9782768069999994,1.3260922689999997,3.0000000000000004,0.0,0.0,0.0,0.0,197.73432389274123,1.2260922689999996,0.0,88.79,0.0,276.62,88.6,61.0,88.6,0.1515297899999995
2025-12-02 11:00:00,4.026747017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.9782768069999994,0.0,3.9782768069999994,1.3260922689999997,3.0000000000000004,0.0,0.0,0.0,0.0,197.71455046035194,1.2260922689999996,0.0,88.79,0.0,276.62,88.6,61.0,88.6,0.1515297899999995
2025-12-02 12:00:00,2.483021012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3654491980072776,0.0,200.01291921935308,1.6666666666666665,0.0,87.01,0.0,257.98,88.6,61.0,88.6,0.1515297899999995
2025-12-02 13:00:00,2.483021012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3654491980072776,0.0,202.31105814147827,1.6666666666666665,0.0,87.01,0.0,257.98,88.6,61.0,88.6,0.1515297899999995
2025-12-02 14:00:00,2.483021012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3654491980072776,0.0,204.60896724971127,1.6666666666666665,0.0,87.01,0.0,257.98,88.6,61.0,88.6,0.1515297899999995
2025-12-02 15:00:00,2.202933004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.154462794,202.39007493053734,0.0,0.1,122.27,0.0,320.33,88.6,61.0,88.6,0.1515297899999995
2025-12-02 16:00:00,2.202933004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.154462794,200.17140450059532,0.0,0.1,122.27,0.0,320.33,88.6,61.0,88.6,0.1515297899999995
2025-12-02 17:00:00,2.202933004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.154462794,197.95295593769632,0.0,0.1,122.27,0.0,320.33,88.6,61.0,88.6,0.1515297899999995
2025-12-02 18:00:00,1.718079022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.669608812,196.22947818087803,0.0,0.1,154.72,0.0,378.18,88.6,61.0,88.6,0.1515297899999995
2025-12-02 19:00:00,1.718079022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.669608812,194.50617277183548,0.0,0.1,154.72,0.0,378.18,88.6,61.0,88.6,0.1515297899999995
2025-12-02 20:00:00,1.718079022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.669608812,192.78303969333382,0.0,0.1,154.72,0.0,378.18,88.6,61.0,88.6,0.1515297899999995
2025-12-02 21:00:00,1.593746007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5452757970000002,191.18694935160937,0.0,0.1,140.25,0.0,398.5,88.6,61.0,88.6,0.1515297899999995
2025-12-02 22:00:00,1.593746007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5452757970000002,189.59101861891915,0.0,0.1,140.25,0.0,398.5,88.6,61.0,88.6,0.1515297899999995
2025-12-02 23:00:00,1.593746007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5452757970000002,187.99524747930215,0.0,0.1,140.25,0.0,398.5,88.6,61.0,88.6,0.1515297899999995
2025-12-03 00:00:00,1.532016014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483545804,186.46262570557465,0.0,0.1,92.22,0.0,438.66,88.6,61.0,88.6,0.1515297899999995
2025-12-03 01:00:00,1.532016014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483545804,184.93015719402453,0.0,0.1,92.22,0.0,438.66,88.6,61.0,88.6,0.1515297899999995
2025-12-03 02:00:00,1.532016014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483545804,183.39784192932558,0.0,0.1,92.22,0.0,438.66,88.6,61.0,88.6,0.1515297899999995
2025-12-03 03:00:00,2.022207021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9737368110000004,181.36548499105103,0.0,0.1,91.39,0.0,454.28,88.6,61.0,88.6,0.1515297899999995
2025-12-03 04:00:00,2.022207021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9737368110000004,179.33333128847028,0.0,0.1,91.39,0.0,454.28,88.6,61.0,88.6,0.1515297899999995
2025-12-03 05:00:00,2.022207021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9737368110000004,177.3013808012598,0.0,0.1,91.39,0.0,454.28,88.6,61.0,88.6,0.1515297899999995
2025-12-03 06:00:00,2.8626110319999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8141408219999997,174.41207839583274,0.0,0.1,111.45,0.0,460.36,88.6,61.0,88.6,0.1515297899999995
2025-12-03 07:00:00,2.8626110319999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8141408219999997,171.52306492064622,0.0,0.1,111.45,0.0,460.36,88.6,61.0,88.6,0.1515297899999995
2025-12-03 08:00:00,2.8626110319999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8141408219999997,168.63434034680725,0.0,0.1,111.45,0.0,460.36,88.6,61.0,88.6,0.1515297899999995
2025-12-03 09:00:00,2.55196901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5034988000000005,166.06288630052765,0.0,0.1,263.7,0.0,451.11,88.6,61.0,88.6,0.1515297899999995
2025-12-03 10:00:00,2.55196901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5034988000000005,163.49168939965273,0.0,0.1,263.7,0.0,451.11,88.6,61.0,88.6,0.1515297899999995
2025-12-03 11:00:00,2.55196901,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5034988000000005,160.92074961846785,0.0,0.1,263.7,0.0,451.11,88.6,61.0,88.6,0.1515297899999995
2025-12-03 12:00:00,2.565412006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.516941796,158.336349588404,0.0,0.1,165.0,0.0,433.7,88.6,61.0,88.6,0.1515297899999995
2025-12-03 13:00:00,2.565412006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.516941796,155.75220799834312,0.0,0.1,165.0,0.0,433.7,88.6,61.0,88.6,0.1515297899999995
2025-12-03 14:00:00,2.565412006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.516941796,153.1683248224413,0.0,0.1,165.0,0.0,433.7,88.6,61.0,88.6,0.1515297899999995
2025-12-03 15:00:00,2.225010009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.176539799,150.93204901138765,0.0,0.1,194.49,0.0,453.36,88.6,61.0,88.6,0.1515297899999995
2025-12-03 16:00:00,2.225010009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.176539799,148.69599682791508,0.0,0.1,194.49,0.0,453.36,88.6,61.0,88.6,0.1515297899999995
2025-12-03 17:00:00,2.225010009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.176539799,146.4601682496609,0.0,0.1,194.49,0.0,453.36,88.6,61.0,88.6,0.1515297899999995
2025-12-03 18:00:00,2.441398019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.392927809,144.00375916242777,0.0,0.1,219.69,0.0,451.34,88.6,61.0,88.6,0.1515297899999995
2025-12-03 19:00:00,2.441398019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.392927809,141.54759571610336,0.0,0.1,219.69,0.0,451.34,88.6,61.0,88.6,0.1515297899999995
2025-12-03 20:00:00,2.441398019,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.392927809,139.0916778861236,0.0,0.1,219.69,0.0,451.34,88.6,61.0,88.6,0.1515297899999995
2025-12-03 21:00:00,2.099006017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.050535807,136.98538524180438,0.0,0.1,140.13,0.0,437.48,88.6,61.0,88.6,0.1515297899999995
2025-12-03 22:00:00,2.099006017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.050535807,134.87930322674958,0.0,0.1,140.13,0.0,437.48,88.6,61.0,88.6,0.1515297899999995
2025-12-03 23:00:00,2.099006017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.050535807,132.7734318198963,0.0,0.1,140.13,0.0,437.48,88.6,61.0,88.6,0.1515297899999995
2025-12-04 00:00:00,1.7513550160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7028848060000004,131.02251691957147,0.0,0.1,100.72,0.0,447.25,88.6,61.0,88.6,0.1515297899999995
2025-12-04 01:00:00,1.7513550160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7028848060000004,129.2717771107367,0.0,0.1,100.72,0.0,447.25,88.6,61.0,88.6,0.1515297899999995
2025-12-04 02:00:00,1.7513550160000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7028848060000004,127.52121237588278,0.0,0.1,100.72,0.0,447.25,88.6,61.0,88.6,0.1515297899999995
2025-12-04 03:00:00,1.6344180119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.585947802,125.89014617097173,0.0,0.1,92.25,0.0,461.72,88.6,61.0,88.6,0.1515297899999995
2025-12-04 04:00:00,1.6344180119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.585947802,124.25924307268119,0.0,0.1,92.25,0.0,461.72,88.6,61.0,88.6,0.1515297899999995
2025-12-04 05:00:00,1.6344180119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.585947802,122.62850306470047,0.0,0.1,92.25,0.0,461.72,88.6,61.0,88.6,0.1515297899999995
2025-12-04 06:00:00,3.13963201,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0911618000000005,119.46199347970013,0.0,0.1,106.86,0.0,458.49,88.6,61.0,88.6,0.1515297899999995
2025-12-04 07:00:00,3.13963201,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0911618000000005,116.29580054565827,0.0,0.1,106.86,0.0,458.49,88.6,61.0,88.6,0.1515297899999995
2025-12-04 08:00:00,3.13963201,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0911618000000005,113.12992423090982,0.0,0.1,106.86,0.0,458.49,88.6,61.0,88.6,0.1515297899999995
2025-12-04 09:00:00,3.728329045,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.679858835,109.36365324358877,0.0,0.1,166.1,0.0,427.32,88.6,61.0,88.6,0.1515297899999995
2025-12-04 10:00:00,3.728329045,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.679858835,105.59775888336647,0.0,0.1,166.1,0.0,427.32,88.6,61.0,88.6,0.1515297899999995
2025-12-04 11:00:00,3.728329045,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.679858835,101.83224111258018,0.0,0.1,166.1,0.0,427.32,88.6,61.0,88.6,0.1515297899999995
2025-12-04 12:00:00,2.993060023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9445898129999994,98.81737440581585,0.0,0.1,140.99,0.0,391.74,88.6,61.0,88.6,0.1515297899999995
2025-12-04 13:00:00,2.993060023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9445898129999994,95.80280918572221,0.0,0.1,140.99,0.0,391.74,88.6,61.0,88.6,0.1515297899999995
2025-12-04 14:00:00,2.993060023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9445898129999994,92.78854542215059,0.0,0.1,140.99,0.0,391.74,88.6,61.0,88.6,0.1515297899999995
2025-12-04 15:00:00,2.44632702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3978568099999995,90.33247390434309,0.0,0.1,151.66,0.0,413.63,88.6,61.0,88.6,0.1515297899999995
2025-12-04 16:00:00,2.44632702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3978568099999995,87.87664799368737,0.0,0.1,151.66,0.0,413.63,88.6,61.0,88.6,0.1515297899999995
2025-12-04 17:00:00,2.44632702,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3978568099999995,85.4210676656227,0.0,0.1,151.66,0.0,413.63,88.6,61.0,88.6,0.1515297899999995
2025-12-04 18:00:00,2.99309701,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9446268000000004,82.40780433436636,0.0,0.1,139.32,0.0,424.48,88.6,61.0,88.6,0.1515297899999995
2025-12-04 19:00:00,2.99309701,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9446268000000004,79.39484232944314,0.0,0.1,139.32,0.0,424.48,88.6,61.0,88.6,0.1515297899999995
2025-12-04 20:00:00,2.99309701,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9446268000000004,76.38218162072039,0.0,0.1,139.32,0.0,424.48,88.6,61.0,88.6,0.1515297899999995
2025-12-04 21:00:00,1.81742102,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.76895081,74.56949155561955,0.0,0.1,108.35,0.0,426.92,88.6,61.0,88.6,0.1515297899999995
2025-12-04 22:00:00,1.81742102,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.76895081,72.7569827595252,0.0,0.1,108.35,0.0,426.92,88.6,61.0,88.6,0.1515297899999995
2025-12-04 23:00:00,1.81742102,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.76895081,70.94465521431049,0.0,0.1,108.35,0.0,426.92,88.6,61.0,88.6,0.1515297899999995
2025-12-05 00:00:00,1.5808070079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.532336798,69.37395177123803,0.0,0.1,99.6,0.0,447.61,88.6,61.0,88.6,0.1515297899999995
2025-12-05 01:00:00,1.5808070079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.532336798,67.80340539850988,0.0,0.1,99.6,0.0,447.61,88.6,61.0,88.6,0.1515297899999995
2025-12-05 02:00:00,1.5808070079999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.532336798,66.23301608041902,0.0,0.1,99.6,0.0,447.61,88.6,61.0,88.6,0.1515297899999995
2025-12-05 03:00:00,1.6962700100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6477998000000003,64.54496441146405,0.0,0.1,87.67,0.0,477.12,88.6,61.0,88.6,0.1515297899999995
2025-12-05 04:00:00,1.6962700100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6477998000000003,62.85708154767596,0.0,0.1,87.67,0.0,477.12,88.6,61.0,88.6,0.1515297899999995
2025-12-05 05:00:00,1.6962700100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6477998000000003,61.169367472174265,0.0,0.1,87.67,0.0,477.12,88.6,61.0,88.6,0.1515297899999995
2025-12-05 06:00:00,3.1219710110000007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0735008010000002,58.027025228284195,0.0,0.1,99.16,0.0,489.54,88.6,61.0,88.6,0.1515297899999995
2025-12-05 07:00:00,3.1219710110000007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0735008010000002,54.884997218618516,0.0,0.1,99.16,0.0,489.54,88.6,61.0,88.6,0.1515297899999995
2025-12-05 08:00:00,3.1219710110000007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0735008010000002,51.7432834117538,0.0,0.1,99.16,0.0,489.54,88.6,61.0,88.6,0.1515297899999995
2025-12-05 09:00:00,2.416462021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3679918109999996,49.321790908922836,0.0,0.1,197.6,0.0,473.28,88.6,61.0,88.6,0.1515297899999995
2025-12-05 10:00:00,2.416462021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3679918109999996,46.900540555342154,0.0,0.1,197.6,0.0,473.28,88.6,61.0,88.6,0.1515297899999995
2025-12-05 11:00:00,2.416462021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3679918109999996,44.47953232679682,0.0,0.1,197.6,0.0,473.28,88.6,61.0,88.6,0.1515297899999995
2025-12-05 12:00:00,1.5858390140000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537368804,42.906340696013125,0.0,0.1,166.37,0.0,452.82,88.6,61.0,88.6,0.1515297899999995
2025-12-05 13:00:00,1.5858390140000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537368804,41.33330638439251,0.0,0.1,166.37,0.0,452.82,88.6,61.0,88.6,0.1515297899999995
2025-12-05 14:00:00,1.5858390140000005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537368804,39.76042937620306,0.0,0.1,166.37,0.0,452.82,88.6,61.0,88.6,0.1515297899999995
2025-12-05 15:00:00,1.642957008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.594486798,38.12942598836747,0.0,0.1,158.61,0.0,452.83,88.6,61.0,88.6,0.1515297899999995
2025-12-05 16:00:00,1.642957008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.594486798,36.49858570087068,0.0,0.1,158.61,0.0,452.83,88.6,61.0,88.6,0.1515297899999995
2025-12-05 17:00:00,1.642957008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.594486798,34.86790849740264,0.0,0.1,158.61,0.0,452.83,88.6,61.0,88.6,0.1515297899999995
2025-12-05 18:00:00,1.5661960160000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5177258059999998,33.31572190451209,0.0,0.1,161.06,0.0,459.44,88.6,61.0,88.6,0.1515297899999995
2025-12-05 19:00:00,1.5661960160000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5177258059999998,31.76369053028082,0.0,0.1,161.06,0.0,459.44,88.6,61.0,88.6,0.1515297899999995
2025-12-05 20:00:00,1.5661960160000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5177258059999998,30.21181435918698,0.0,0.1,161.06,0.0,459.44,88.6,61.0,88.6,0.1515297899999995
2025-12-05 21:00:00,1.745755005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.697284795,28.47686991754698,0.0,0.1,107.07,0.0,434.6,88.6,61.0,88.6,0.1515297899999995
2025-12-05 22:00:00,1.745755005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.697284795,26.742098970351147,0.0,0.1,107.07,0.0,434.6,88.6,61.0,88.6,0.1515297899999995
2025-12-05 23:00:00,1.745755005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.697284795,25.007501500250033,0.0,0.1,107.07,0.0,434.6,88.6,61.0,88.6,0.1515297899999995
2025-12-06 00:00:00,1.7241710030000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.675700793,0.0,1.675700793,0.558566931,3.0,0.0,0.0,0.0,0.0,25.00500075010001,0.458566931,0.0,94.19,0.0,337.49,88.6,61.0,88.6,0.1515297899999995
2025-12-06 01:00:00,1.7241710030000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.675700793,0.0,1.675700793,0.558566931,3.0,0.0,0.0,0.0,0.0,25.002500250025,0.458566931,0.0,94.19,0.0,337.49,88.6,61.0,88.6,0.1515297899999995
2025-12-06 02:00:00,1.7241710030000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.675700793,0.0,1.675700793,0.558566931,3.0,0.0,0.0,0.0,0.0,25.0,0.458566931,0.0,94.19,0.0,337.49,88.6,61.0,88.6,0.1515297899999995
2025-12-06 03:00:00,1.5570810149999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2913891950072776,0.0,28.223061411107132,1.6666666666666665,0.0,75.31,0.0,215.74,88.6,61.0,88.6,0.1515297899999995
2025-12-06 04:00:00,1.5570810149999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2913891950072776,0.0,31.445800516073156,1.6666666666666665,0.0,75.31,0.0,215.74,88.6,61.0,88.6,0.1515297899999995
2025-12-06 05:00:00,1.5570810149999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2913891950072776,0.0,34.66821734712868,1.6666666666666665,0.0,75.31,0.0,215.74,88.6,61.0,88.6,0.1515297899999995
2025-12-06 06:00:00,2.268450027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.580020183,0.0,37.19317030473397,1.6666666666666665,0.0,61.66,0.0,182.96,88.6,61.0,88.6,0.1515297899999995
2025-12-06 07:00:00,2.268450027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.580020183,0.0,39.71787076704349,1.6666666666666665,0.0,61.66,0.0,182.96,88.6,61.0,88.6,0.1515297899999995
2025-12-06 08:00:00,2.268450027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.580020183,0.0,42.24231875930679,1.6666666666666665,0.0,61.66,0.0,182.96,88.6,61.0,88.6,0.1515297899999995
2025-12-06 09:00:00,2.226023022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.622447188007278,0.0,44.80809277167799,1.6666666666666665,0.0,82.31,0.0,188.28,88.6,61.0,88.6,0.1515297899999995
2025-12-06 10:00:00,2.226023022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.622447188007278,0.0,47.37361020664795,1.6666666666666665,0.0,82.31,0.0,188.28,88.6,61.0,88.6,0.1515297899999995
2025-12-06 11:00:00,2.226023022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.622447188007278,0.0,49.93887108987442,1.6666666666666665,0.0,82.31,0.0,188.28,88.6,61.0,88.6,0.1515297899999995
2025-12-06 12:00:00,1.462913013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.385557197007278,0.0,53.25172325583256,1.6666666666666665,0.0,79.17,0.0,202.91,88.6,61.0,88.6,0.1515297899999995
2025-12-06 13:00:00,1.462913013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.385557197007278,0.0,56.5642441365741,1.6666666666666665,0.0,79.17,0.0,202.91,88.6,61.0,88.6,0.1515297899999995
2025-12-06 14:00:00,1.462913013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.385557197007278,0.0,59.876433765227574,1.6666666666666665,0.0,79.17,0.0,202.91,88.6,61.0,88.6,0.1515297899999995
2025-12-06 15:00:00,2.007072014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9586018040000004,0.0,1.9586018040000004,0.6528672680000001,3.0000000000000004,0.0,0.0,0.0,0.0,59.87044612185105,0.5528672680000001,0.0,88.54,0.0,231.75,88.6,61.0,88.6,0.1515297899999995
2025-12-06 16:00:00,2.007072014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9586018040000004,0.0,1.9586018040000004,0.6528672680000001,3.0000000000000004,0.0,0.0,0.0,0.0,59.86445907723887,0.5528672680000001,0.0,88.54,0.0,231.75,88.6,61.0,88.6,0.1515297899999995
2025-12-06 17:00:00,2.007072014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9586018040000004,0.0,1.9586018040000004,0.6528672680000001,3.0000000000000004,0.0,0.0,0.0,0.0,59.858472631331146,0.5528672680000001,0.0,88.54,0.0,231.75,88.6,61.0,88.6,0.1515297899999995
2025-12-06 18:00:00,1.355845023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3073748129999998,0.0,1.3073748129999998,0.43579160433333325,3.0,0.0,0.0,0.0,0.0,59.85248678406801,0.3357916043333332,0.0,95.0,0.0,249.61,88.6,61.0,88.6,0.1515297899999995
2025-12-06 19:00:00,1.355845023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3073748129999998,0.0,1.3073748129999998,0.43579160433333325,3.0,0.0,0.0,0.0,0.0,59.846501535389606,0.3357916043333332,0.0,95.0,0.0,249.61,88.6,61.0,88.6,0.1515297899999995
2025-12-06 20:00:00,1.355845023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3073748129999998,0.0,1.3073748129999998,0.43579160433333325,3.0,0.0,0.0,0.0,0.0,59.84051688523607,0.3357916043333332,0.0,95.0,0.0,249.61,88.6,61.0,88.6,0.1515297899999995
2025-12-06 21:00:00,1.7186170070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8701467970000003,0.0,1.8701467970000003,0.6233822656666668,3.0,0.0,0.0,0.0,0.0,59.83453283354755,0.6233822656666668,0.0,88.98,0.0,210.36,88.6,61.0,88.6,0.1515297899999995
2025-12-06 22:00:00,1.7186170070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8701467970000003,0.0,1.8701467970000003,0.6233822656666668,3.0,0.0,0.0,0.0,0.0,59.82854938026419,0.6233822656666668,0.0,88.98,0.0,210.36,88.6,61.0,88.6,0.1515297899999995
2025-12-06 23:00:00,1.7186170070000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8701467970000003,0.0,1.8701467970000003,0.6233822656666668,3.0,0.0,0.0,0.0,0.0,59.82256652532617,0.6233822656666668,0.0,88.98,0.0,210.36,88.6,61.0,88.6,0.1515297899999995
2025-12-07 00:00:00,1.14489801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7035722000072777,0.0,63.44608502468077,1.6666666666666665,0.0,76.6,0.0,169.05,88.6,61.0,88.6,0.1515297899999995
2025-12-07 01:00:00,1.14489801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7035722000072777,0.0,67.06924117218543,1.6666666666666665,0.0,76.6,0.0,169.05,88.6,61.0,88.6,0.1515297899999995
2025-12-07 02:00:00,1.14489801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.7035722000072777,0.0,70.69203500407534,1.6666666666666665,0.0,76.6,0.0,169.05,88.6,61.0,88.6,0.1515297899999995
2025-12-07 03:00:00,1.503831009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.344639201,0.0,73.96271221755492,1.6666666666666665,0.0,58.38,0.0,166.23,88.6,61.0,88.6,0.1515297899999995
2025-12-07 04:00:00,1.503831009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.344639201,0.0,77.23306236331317,1.6666666666666665,0.0,58.38,0.0,166.23,88.6,61.0,88.6,0.1515297899999995
2025-12-07 05:00:00,1.503831009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.344639201,0.0,80.50308547405683,1.6666666666666665,0.0,58.38,0.0,166.23,88.6,61.0,88.6,0.1515297899999995
2025-12-07 06:00:00,1.257394008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.591076202,0.0,84.01428984346943,1.6666666666666665,0.0,60.47,0.0,190.52,88.6,61.0,88.6,0.1515297899999995
2025-12-07 07:00:00,1.257394008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.591076202,0.0,87.52514309244509,1.6666666666666665,0.0,60.47,0.0,190.52,88.6,61.0,88.6,0.1515297899999995
2025-12-07 08:00:00,1.257394008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.591076202,0.0,91.03564525609585,1.6666666666666665,0.0,60.47,0.0,190.52,88.6,61.0,88.6,0.1515297899999995
2025-12-07 09:00:00,1.4063630099999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5578927999999999,0.0,1.5578927999999999,0.5192975999999999,3.0,0.0,0.0,0.0,0.0,91.02654169157024,0.5192975999999999,0.0,85.01,0.0,240.41,88.6,61.0,88.6,0.1515297899999995
2025-12-07 10:00:00,1.4063630099999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5578927999999999,0.0,1.5578927999999999,0.5192975999999999,3.0,0.0,0.0,0.0,0.0,91.01743903740109,0.5192975999999999,0.0,85.01,0.0,240.41,88.6,61.0,88.6,0.1515297899999995
2025-12-07 11:00:00,1.4063630099999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5578927999999999,0.0,1.5578927999999999,0.5192975999999999,3.0,0.0,0.0,0.0,0.0,91.00833729349735,0.5192975999999999,0.0,85.01,0.0,240.41,88.6,61.0,88.6,0.1515297899999995
2025-12-07 12:00:00,1.045270017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0032001930000047363,0.0,91.00237264890801,0.2333333333333333,0.0,97.11,0.0,246.92,88.6,61.0,88.6,0.1515297899999995
2025-12-07 13:00:00,1.045270017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0032001930000047363,0.0,90.99640860078313,0.2333333333333333,0.0,97.11,0.0,246.92,88.6,61.0,88.6,0.1515297899999995
2025-12-07 14:00:00,1.045270017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0032001930000047363,0.0,90.99044514906306,0.2333333333333333,0.0,97.11,0.0,246.92,88.6,61.0,88.6,0.1515297899999995
2025-12-07 15:00:00,1.029712014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9812418039999999,89.98007895760938,0.0,0.1,102.78,0.0,285.97,88.6,61.0,88.6,0.1515297899999995
2025-12-07 16:00:00,1.029712014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9812418039999999,88.96981380277485,0.0,0.1,102.78,0.0,285.97,88.6,61.0,88.6,0.1515297899999995
2025-12-07 17:00:00,1.029712014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9812418039999999,87.9596496744558,0.0,0.1,102.78,0.0,285.97,88.6,61.0,88.6,0.1515297899999995
2025-12-07 18:00:00,1.3438360150000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.295365805,86.62905186765163,0.0,0.1,106.6,0.0,284.61,88.6,61.0,88.6,0.1515297899999995
2025-12-07 19:00:00,1.3438360150000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.295365805,85.29858712062813,0.0,0.1,106.6,0.0,284.61,88.6,61.0,88.6,0.1515297899999995
2025-12-07 20:00:00,1.3438360150000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.295365805,83.96825542007933,0.0,0.1,106.6,0.0,284.61,88.6,61.0,88.6,0.1515297899999995
2025-12-07 21:00:00,1.413412965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.435057245007278,0.0,87.32621469464445,1.6666666666666665,0.0,89.21,0.0,191.94,88.6,61.0,88.6,0.1515297899999995
2025-12-07 22:00:00,1.413412965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.435057245007278,0.0,90.68383817328211,1.6666666666666665,0.0,89.21,0.0,191.94,88.6,61.0,88.6,0.1515297899999995
2025-12-07 23:00:00,1.413412965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.435057245007278,0.0,94.04112588957192,1.6666666666666665,0.0,89.21,0.0,191.94,88.6,61.0,88.6,0.1515297899999995
2025-12-08 00:00:00,1.1040456370000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.744424573,0.0,97.70125785852296,1.6666666666666665,0.0,22.03,0.0,130.99,88.6,61.0,88.6,0.1515297899999995
2025-12-08 01:00:00,1.1040456370000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.744424573,0.0,101.36102381427712,1.6666666666666665,0.0,22.03,0.0,130.99,88.6,61.0,88.6,0.1515297899999995
2025-12-08 02:00:00,1.1040456370000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.744424573,0.0,105.0204237934357,1.6666666666666665,0.0,22.03,0.0,130.99,88.6,61.0,88.6,0.1515297899999995
2025-12-08 03:00:00,0.8244090100000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.0240612,0.0,113.85350172705635,6.929824561403209,0.0,5.94,0.0,127.5,88.6,61.0,88.6,0.1515297899999995
2025-12-08 04:00:00,0.8244090100000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.0240612,0.0,122.68569635288365,6.929824561403209,0.0,5.94,0.0,127.5,88.6,61.0,88.6,0.1515297899999995
2025-12-08 05:00:00,0.8244090100000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,9.0240612,0.0,131.51700775924837,6.929824561403209,0.0,5.94,0.0,127.5,88.6,61.0,88.6,0.1515297899999995
2025-12-08 06:00:00,2.092631003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7558392069999997,0.0,134.20457848133245,1.6666666666666665,0.0,34.84,0.0,153.4,88.6,61.0,88.6,0.1515297899999995
2025-12-08 07:00:00,2.092631003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7558392069999997,0.0,136.89188044634432,1.6666666666666665,0.0,34.84,0.0,153.4,88.6,61.0,88.6,0.1515297899999995
2025-12-08 08:00:00,2.092631003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7558392069999997,0.0,139.5789136811597,1.6666666666666665,0.0,34.84,0.0,153.4,88.6,61.0,88.6,0.1515297899999995
2025-12-08 09:00:00,1.450161006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016907959999998,138.13465905917934,0.0,0.1,105.35,0.0,213.03,88.6,61.0,88.6,0.1515297899999995
2025-12-08 10:00:00,1.450161006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016907959999998,136.6905488626612,0.0,0.1,105.35,0.0,213.03,88.6,61.0,88.6,0.1515297899999995
2025-12-08 11:00:00,1.450161006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016907959999998,135.24658307716268,0.0,0.1,105.35,0.0,213.03,88.6,61.0,88.6,0.1515297899999995
2025-12-08 12:00:00,1.350589007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.497881203,0.0,138.66098199779498,1.6666666666666665,0.0,76.31,0.0,194.8,88.6,61.0,88.6,0.1515297899999995
2025-12-08 13:00:00,1.350589007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.497881203,0.0,142.07503947853522,1.6666666666666665,0.0,76.31,0.0,194.8,88.6,61.0,88.6,0.1515297899999995
2025-12-08 14:00:00,1.350589007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.497881203,0.0,145.48875555352737,1.6666666666666665,0.0,76.31,0.0,194.8,88.6,61.0,88.6,0.1515297899999995
2025-12-08 15:00:00,0.786243007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7377727970000001,144.72137729327812,0.0,0.1,104.08,0.0,239.61,88.6,61.0,88.6,0.1515297899999995
2025-12-08 16:00:00,0.786243007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7377727970000001,143.95407577085493,0.0,0.1,104.08,0.0,239.61,88.6,61.0,88.6,0.1515297899999995
2025-12-08 17:00:00,0.786243007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7377727970000001,143.18685097858395,0.0,0.1,104.08,0.0,239.61,88.6,61.0,88.6,0.1515297899999995
2025-12-08 18:00:00,1.2835280020000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2350577920000003,141.91226924042485,0.0,0.1,103.52,0.0,253.35,88.6,61.0,88.6,0.1515297899999995
2025-12-08 19:00:00,1.2835280020000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2350577920000003,140.63781496043956,0.0,0.1,103.52,0.0,253.35,88.6,61.0,88.6,0.1515297899999995
2025-12-08 20:00:00,1.2835280020000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2350577920000003,139.36348812588227,0.0,0.1,103.52,0.0,253.35,88.6,61.0,88.6,0.1515297899999995
2025-12-08 21:00:00,1.5920960080000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.543625798,0.0,1.543625798,0.5145419326666667,3.0,0.0,0.0,0.0,0.0,139.34955177706968,0.4145419326666667,0.0,89.08,0.0,236.73,88.6,61.0,88.6,0.1515297899999995
2025-12-08 22:00:00,1.5920960080000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.543625798,0.0,1.543625798,0.5145419326666667,3.0,0.0,0.0,0.0,0.0,139.33561682189196,0.4145419326666667,0.0,89.08,0.0,236.73,88.6,61.0,88.6,0.1515297899999995
2025-12-08 23:00:00,1.5920960080000002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.543625798,0.0,1.543625798,0.5145419326666667,3.0,0.0,0.0,0.0,0.0,139.32168326020977,0.4145419326666667,0.0,89.08,0.0,236.73,88.6,61.0,88.6,0.1515297899999995
