timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-12-09 00:00:00,1.285339011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5631311990072776,0.0,142.79961966691087,1.6666666666666665,0.0,77.32,0.0,225.97,88.6,61.0,88.6,0.1515297899999995
2025-12-09 01:00:00,1.285339011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5631311990072776,0.0,146.27720827997132,1.6666666666666665,0.0,77.32,0.0,225.97,88.6,61.0,88.6,0.1515297899999995
2025-12-09 02:00:00,1.285339011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.5631311990072776,0.0,149.75444913417044,1.6666666666666665,0.0,77.32,0.0,225.97,88.6,61.0,88.6,0.1515297899999995
2025-12-09 03:00:00,1.228967008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6195032020072775,0.0,153.28658682722417,1.6666666666666665,0.0,72.28,0.0,219.77,88.6,61.0,88.6,0.1515297899999995
2025-12-09 04:00:00,1.228967008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6195032020072775,0.0,156.81837130650857,1.6666666666666665,0.0,72.28,0.0,219.77,88.6,61.0,88.6,0.1515297899999995
2025-12-09 05:00:00,1.228967008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.6195032020072775,0.0,160.34980260734505,1.6666666666666665,0.0,72.28,0.0,219.77,88.6,61.0,88.6,0.1515297899999995
2025-12-09 06:00:00,2.550322016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2981481940072777,0.0,162.58595285721145,1.6666666666666665,0.0,74.22,0.0,256.66,88.6,61.0,88.6,0.1515297899999995
2025-12-09 07:00:00,2.550322016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2981481940072777,0.0,164.8218794920529,1.6666666666666665,0.0,74.22,0.0,256.66,88.6,61.0,88.6,0.1515297899999995
2025-12-09 08:00:00,2.550322016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2981481940072777,0.0,167.05758253423082,1.6666666666666665,0.0,74.22,0.0,256.66,88.6,61.0,88.6,0.1515297899999995
2025-12-09 09:00:00,2.712726012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.664255802,164.32224840658967,0.0,0.1,126.08,0.0,304.84,88.6,61.0,88.6,0.1515297899999995
2025-12-09 10:00:00,2.712726012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.664255802,161.58718781236126,0.0,0.1,126.08,0.0,304.84,88.6,61.0,88.6,0.1515297899999995
2025-12-09 11:00:00,2.712726012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.664255802,158.85240072419228,0.0,0.1,126.08,0.0,304.84,88.6,61.0,88.6,0.1515297899999995
2025-12-09 12:00:00,1.148346007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.099875797,0.0,1.099875797,0.36662526566666664,3.0,0.0,0.0,0.0,0.0,158.83651548411987,0.26662526566666667,0.0,99.21,0.0,261.98,88.6,61.0,88.6,0.1515297899999995
2025-12-09 13:00:00,1.148346007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.099875797,0.0,1.099875797,0.36662526566666664,3.0,0.0,0.0,0.0,0.0,158.82063183257145,0.26662526566666667,0.0,99.21,0.0,261.98,88.6,61.0,88.6,0.1515297899999995
2025-12-09 14:00:00,1.148346007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.099875797,0.0,1.099875797,0.36662526566666664,3.0,0.0,0.0,0.0,0.0,158.8047497693882,0.26662526566666667,0.0,99.21,0.0,261.98,88.6,61.0,88.6,0.1515297899999995
2025-12-09 15:00:00,1.147635008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.099164798,157.66727256175818,0.0,0.1,104.32,0.0,277.37,88.6,61.0,88.6,0.1515297899999995
2025-12-09 16:00:00,1.147635008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.099164798,156.52990910184894,0.0,0.1,104.32,0.0,277.37,88.6,61.0,88.6,0.1515297899999995
2025-12-09 17:00:00,1.147635008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.099164798,155.39265937828569,0.0,0.1,104.32,0.0,277.37,88.6,61.0,88.6,0.1515297899999995
2025-12-09 18:00:00,0.946544001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8980737910000001,154.46071828479683,0.0,0.1,101.72,0.0,296.22,88.6,61.0,88.6,0.1515297899999995
2025-12-09 19:00:00,0.946544001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8980737910000001,153.52887038541732,0.0,0.1,101.72,0.0,296.22,88.6,61.0,88.6,0.1515297899999995
2025-12-09 20:00:00,0.946544001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8980737910000001,152.59711567082775,0.0,0.1,101.72,0.0,296.22,88.6,61.0,88.6,0.1515297899999995
2025-12-09 21:00:00,1.8482130030000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.7997427930000003,0.0,1.7997427930000003,0.5999142643333334,3.0,0.0,0.0,0.0,0.0,152.58185595926068,0.4999142643333334,0.0,93.47,0.0,244.6,88.6,61.0,88.6,0.1515297899999995
2025-12-09 22:00:00,1.8482130030000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.7997427930000003,0.0,1.7997427930000003,0.5999142643333334,3.0,0.0,0.0,0.0,0.0,152.56659777366477,0.4999142643333334,0.0,93.47,0.0,244.6,88.6,61.0,88.6,0.1515297899999995
2025-12-09 23:00:00,1.8482130030000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.7997427930000003,0.0,1.7997427930000003,0.5999142643333334,3.0,0.0,0.0,0.0,0.0,152.5513411138874,0.4999142643333334,0.0,93.47,0.0,244.6,88.6,61.0,88.6,0.1515297899999995
2025-12-10 00:00:00,1.470162005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.378308205,0.0,155.846828020676,1.6666666666666665,0.0,54.31,0.0,189.14,88.6,61.0,88.6,0.1515297899999995
2025-12-10 01:00:00,1.470162005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.378308205,0.0,159.14198537877397,1.6666666666666665,0.0,54.31,0.0,189.14,88.6,61.0,88.6,0.1515297899999995
2025-12-10 02:00:00,1.470162005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.378308205,0.0,162.4368132211361,1.6666666666666665,0.0,54.31,0.0,189.14,88.6,61.0,88.6,0.1515297899999995
2025-12-10 03:00:00,1.623099008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.225371202,0.0,165.58143331777399,1.6666666666666665,0.0,40.08,0.0,170.04,88.6,61.0,88.6,0.1515297899999995
2025-12-10 04:00:00,1.623099008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.225371202,0.0,168.72573895240222,1.6666666666666665,0.0,40.08,0.0,170.04,88.6,61.0,88.6,0.1515297899999995
2025-12-10 05:00:00,1.623099008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.225371202,0.0,171.869730156467,1.6666666666666665,0.0,40.08,0.0,170.04,88.6,61.0,88.6,0.1515297899999995
2025-12-10 06:00:00,2.7439960160000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1044741939999994,0.0,173.91492789357136,1.6666666666666665,0.0,44.18,0.0,187.56,88.6,61.0,88.6,0.1515297899999995
2025-12-10 07:00:00,2.7439960160000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1044741939999994,0.0,175.959921110902,1.6666666666666665,0.0,44.18,0.0,187.56,88.6,61.0,88.6,0.1515297899999995
2025-12-10 08:00:00,2.7439960160000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1044741939999994,0.0,178.0047098289109,1.6666666666666665,0.0,44.18,0.0,187.56,88.6,61.0,88.6,0.1515297899999995
2025-12-10 09:00:00,3.1935450230000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1450748130000004,174.77764934466273,0.0,0.1,106.45,0.0,281.78,88.6,61.0,88.6,0.1515297899999995
2025-12-10 10:00:00,3.1935450230000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1450748130000004,171.550911566463,0.0,0.1,106.45,0.0,281.78,88.6,61.0,88.6,0.1515297899999995
2025-12-10 11:00:00,3.1935450230000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1450748130000004,168.32449646204105,0.0,0.1,106.45,0.0,281.78,88.6,61.0,88.6,0.1515297899999995
2025-12-10 12:00:00,1.2898760050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.558594205007278,0.0,171.79508633330198,1.6666666666666665,0.0,80.47,0.0,263.55,88.6,61.0,88.6,0.1515297899999995
2025-12-10 13:00:00,1.2898760050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.558594205007278,0.0,175.2653291455758,1.6666666666666665,0.0,80.47,0.0,263.55,88.6,61.0,88.6,0.1515297899999995
2025-12-10 14:00:00,1.2898760050000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.558594205007278,0.0,178.7352249335684,1.6666666666666665,0.0,80.47,0.0,263.55,88.6,61.0,88.6,0.1515297899999995
2025-12-10 15:00:00,0.945297006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8968267960000006,177.80222202740157,0.0,0.1,97.23,0.0,288.38,88.6,61.0,88.6,0.1515297899999995
2025-12-10 16:00:00,0.945297006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8968267960000006,176.86931242152536,0.0,0.1,97.23,0.0,288.38,88.6,61.0,88.6,0.1515297899999995
2025-12-10 17:00:00,0.945297006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8968267960000006,175.93649610660975,0.0,0.1,97.23,0.0,288.38,88.6,61.0,88.6,0.1515297899999995
2025-12-10 18:00:00,1.105315002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056844792,174.84048940393788,0.0,0.1,104.46,0.0,314.7,88.6,61.0,88.6,0.1515297899999995
2025-12-10 19:00:00,1.105315002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056844792,173.74459230193628,0.0,0.1,104.46,0.0,314.7,88.6,61.0,88.6,0.1515297899999995
2025-12-10 20:00:00,1.105315002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056844792,172.64880478964488,0.0,0.1,104.46,0.0,314.7,88.6,61.0,88.6,0.1515297899999995
2025-12-10 21:00:00,1.094710008977,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0462397989769998,0.0,1.0462397989769998,0.3487465996589999,3.0000000000000004,0.0,0.0,0.0,0.0,172.63153990916592,0.2487465996589999,0.0,95.23,0.0,259.76,88.6,61.0,88.6,0.1515297899999995
2025-12-10 22:00:00,1.094710008977,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0462397989769998,0.0,1.0462397989769998,0.3487465996589999,3.0000000000000004,0.0,0.0,0.0,0.0,172.614276755175,0.2487465996589999,0.0,95.23,0.0,259.76,88.6,61.0,88.6,0.1515297899999995
2025-12-10 23:00:00,1.094710008977,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.0462397989769998,0.0,1.0462397989769998,0.3487465996589999,3.0000000000000004,0.0,0.0,0.0,0.0,172.5970153274995,0.2487465996589999,0.0,95.23,0.0,259.76,88.6,61.0,88.6,0.1515297899999995
2025-12-11 00:00:00,1.1040100039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.744460206007278,0.0,176.2493266278539,1.6666666666666665,0.0,81.42,0.0,224.51,88.6,61.0,88.6,0.1515297899999995
2025-12-11 01:00:00,1.1040100039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.744460206007278,0.0,179.90127269707824,1.6666666666666665,0.0,81.42,0.0,224.51,88.6,61.0,88.6,0.1515297899999995
2025-12-11 02:00:00,1.1040100039999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.744460206007278,0.0,183.55285357169566,1.6666666666666665,0.0,81.42,0.0,224.51,88.6,61.0,88.6,0.1515297899999995
2025-12-11 03:00:00,0.863650005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.984820205007278,0.0,187.43962208724562,1.6666666666666665,0.0,73.21,0.0,217.72,88.6,61.0,88.6,0.1515297899999995
2025-12-11 04:00:00,0.863650005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.984820205007278,0.0,191.326001925944,1.6666666666666665,0.0,73.21,0.0,217.72,88.6,61.0,88.6,0.1515297899999995
2025-12-11 05:00:00,0.863650005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.984820205007278,0.0,195.21199312665854,1.6666666666666665,0.0,73.21,0.0,217.72,88.6,61.0,88.6,0.1515297899999995
2025-12-11 06:00:00,1.857483014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.990987196007278,0.0,198.123639379433,1.6666666666666665,0.0,75.9,0.0,242.69,88.6,61.0,88.6,0.1515297899999995
2025-12-11 07:00:00,1.857483014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.990987196007278,0.0,201.03499446758218,1.6666666666666665,0.0,75.9,0.0,242.69,88.6,61.0,88.6,0.1515297899999995
2025-12-11 08:00:00,1.857483014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.990987196007278,0.0,203.94605842022256,1.6666666666666665,0.0,75.9,0.0,242.69,88.6,61.0,88.6,0.1515297899999995
2025-12-11 09:00:00,2.1058780130000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.057407803,201.8262680970336,0.0,0.1,118.17,0.0,308.7,88.6,61.0,88.6,0.1515297899999995
2025-12-11 10:00:00,2.1058780130000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.057407803,199.70668975287694,0.0,0.1,118.17,0.0,308.7,88.6,61.0,88.6,0.1515297899999995
2025-12-11 11:00:00,2.1058780130000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.057407803,197.58732336655473,0.0,0.1,118.17,0.0,308.7,88.6,61.0,88.6,0.1515297899999995
2025-12-11 12:00:00,2.110888011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.0624178009999996,0.0,2.0624178009999996,0.6874726003333331,3.0000000000000004,0.0,0.0,0.0,0.0,197.5675646342181,0.5874726003333332,0.0,92.43,0.0,255.26,88.6,61.0,88.6,0.1515297899999995
2025-12-11 13:00:00,2.110888011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.0624178009999996,0.0,2.0624178009999996,0.6874726003333331,3.0000000000000004,0.0,0.0,0.0,0.0,197.54780787775468,0.5874726003333332,0.0,92.43,0.0,255.26,88.6,61.0,88.6,0.1515297899999995
2025-12-11 14:00:00,2.110888011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.0624178009999996,0.0,2.0624178009999996,0.6874726003333331,3.0000000000000004,0.0,0.0,0.0,0.0,197.52805309696691,0.5874726003333332,0.0,92.43,0.0,255.26,88.6,61.0,88.6,0.1515297899999995
2025-12-11 15:00:00,1.5243690089999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.4758987989999997,0.0,1.4758987989999997,0.4919662663333332,3.0000000000000004,0.0,0.0,0.0,0.0,197.5083002916572,0.3919662663333332,0.0,98.15,0.0,275.24,88.6,61.0,88.6,0.1515297899999995
2025-12-11 16:00:00,1.5243690089999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.4758987989999997,0.0,1.4758987989999997,0.4919662663333332,3.0000000000000004,0.0,0.0,0.0,0.0,197.48854946162805,0.3919662663333332,0.0,98.15,0.0,275.24,88.6,61.0,88.6,0.1515297899999995
2025-12-11 17:00:00,1.5243690089999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.4758987989999997,0.0,1.4758987989999997,0.4919662663333332,3.0000000000000004,0.0,0.0,0.0,0.0,197.4688006066819,0.3919662663333332,0.0,98.15,0.0,275.24,88.6,61.0,88.6,0.1515297899999995
2025-12-11 18:00:00,0.970757006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9222867960000001,196.507944751111,0.0,0.1,116.59,0.0,343.16,88.6,61.0,88.6,0.1515297899999995
2025-12-11 19:00:00,0.970757006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9222867960000001,195.5471849811257,0.0,0.1,116.59,0.0,343.16,88.6,61.0,88.6,0.1515297899999995
2025-12-11 20:00:00,0.970757006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9222867960000001,194.58652128711736,0.0,0.1,116.59,0.0,343.16,88.6,61.0,88.6,0.1515297899999995
2025-12-11 21:00:00,1.5986840049999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5502137950000001,192.98521182376416,0.0,0.1,103.57,0.0,313.11,88.6,61.0,88.6,0.1515297899999995
2025-12-11 22:00:00,1.5986840049999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5502137950000001,191.3840624913573,0.0,0.1,103.57,0.0,313.11,88.6,61.0,88.6,0.1515297899999995
2025-12-11 23:00:00,1.5986840049999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5502137950000001,189.78307327388367,0.0,0.1,103.57,0.0,313.11,88.6,61.0,88.6,0.1515297899999995
2025-12-12 00:00:00,0.932179005,0.0837087950000005,0.04185439750000025,0.10463599375000063,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0,0.0,189.76409496655629,0.2914789358333329,0.0,88.14,0.0,316.89,88.6,61.0,88.6,0.1515297899999995
2025-12-12 01:00:00,0.932179005,0.0837087950000005,0.04185439750000025,0.10463599375000063,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0,0.0,189.74511855705964,0.2914789358333329,0.0,88.14,0.0,316.89,88.6,61.0,88.6,0.1515297899999995
2025-12-12 02:00:00,0.932179005,0.08370879500000461,0.041854397500002305,0.10463599375000576,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.3333333333333333,3.0,0.0,0.0,0.0,0.0,189.72614404520394,0.29147893583332946,0.0,88.14,0.0,316.89,88.6,61.0,88.6,0.1515297899999995
2025-12-12 03:00:00,1.583916012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5354458020000001,0.0,1.5354458020000001,0.5118152673333334,3.0,0.0,0.0,0.0,0.0,189.7071714307994,0.4118152673333334,0.0,90.81,0.0,335.83,88.6,61.0,88.6,0.1515297899999995
2025-12-12 04:00:00,1.583916012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5354458020000001,0.0,1.5354458020000001,0.5118152673333334,3.0,0.0,0.0,0.0,0.0,189.68820071365633,0.4118152673333334,0.0,90.81,0.0,335.83,88.6,61.0,88.6,0.1515297899999995
2025-12-12 05:00:00,1.583916012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.5354458020000001,0.0,1.5354458020000001,0.5118152673333334,3.0,0.0,0.0,0.0,0.0,189.66923189358496,0.4118152673333334,0.0,90.81,0.0,335.83,88.6,61.0,88.6,0.1515297899999995
2025-12-12 06:00:00,2.62025802,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.57178781,0.0,2.57178781,0.8572626033333333,3.0000000000000004,0.0,0.0,0.0,0.0,189.6502649703956,0.7572626033333333,0.0,84.46,0.0,372.36,88.6,61.0,88.6,0.1515297899999995
2025-12-12 07:00:00,2.62025802,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.57178781,0.0,2.57178781,0.8572626033333333,3.0000000000000004,0.0,0.0,0.0,0.0,189.63129994389857,0.7572626033333333,0.0,84.46,0.0,372.36,88.6,61.0,88.6,0.1515297899999995
2025-12-12 08:00:00,2.62025802,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.57178781,0.0,2.57178781,0.8572626033333333,3.0000000000000004,0.0,0.0,0.0,0.0,189.6123368139042,0.7572626033333333,0.0,84.46,0.0,372.36,88.6,61.0,88.6,0.1515297899999995
2025-12-12 09:00:00,2.134775011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0863048009999994,187.46449313022282,0.0,0.1,133.97,0.0,390.57,88.6,61.0,88.6,0.1515297899999995
2025-12-12 10:00:00,2.134775011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0863048009999994,185.3168642309098,0.0,0.1,133.97,0.0,390.57,88.6,61.0,88.6,0.1515297899999995
2025-12-12 11:00:00,2.134775011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0863048009999994,183.1694500944867,0.0,0.1,133.97,0.0,390.57,88.6,61.0,88.6,0.1515297899999995
2025-12-12 12:00:00,1.744437012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6959668019999998,181.4205547800895,0.0,0.1,111.63,0.0,365.64,88.6,61.0,88.6,0.1515297899999995
2025-12-12 13:00:00,1.744437012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6959668019999998,179.67183435522375,0.0,0.1,111.63,0.0,365.64,88.6,61.0,88.6,0.1515297899999995
2025-12-12 14:00:00,1.744437012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6959668019999998,177.92328880240046,0.0,0.1,111.63,0.0,365.64,88.6,61.0,88.6,0.1515297899999995
2025-12-12 15:00:00,1.662996005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6145257950000003,176.2580211724998,0.0,0.1,122.1,0.0,400.09,88.6,61.0,88.6,0.1515297899999995
2025-12-12 16:00:00,1.662996005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6145257950000003,174.59292006936215,0.0,0.1,122.1,0.0,400.09,88.6,61.0,88.6,0.1515297899999995
2025-12-12 17:00:00,1.662996005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6145257950000003,172.92798547633478,0.0,0.1,122.1,0.0,400.09,88.6,61.0,88.6,0.1515297899999995
2025-12-12 18:00:00,1.53652501,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880548000000002,171.39226941248103,0.0,0.1,138.83,0.0,403.6,88.6,61.0,88.6,0.1515297899999995
2025-12-12 19:00:00,1.53652501,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880548000000002,169.85670692023365,0.0,0.1,138.83,0.0,403.6,88.6,61.0,88.6,0.1515297899999995
2025-12-12 20:00:00,1.53652501,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880548000000002,168.3212979842355,0.0,0.1,138.83,0.0,403.6,88.6,61.0,88.6,0.1515297899999995
2025-12-12 21:00:00,1.7441120089999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6956417990000003,166.57421912076362,0.0,0.1,130.57,0.0,412.61,88.6,61.0,88.6,0.1515297899999995
2025-12-12 22:00:00,1.7441120089999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6956417990000003,164.82731496517806,0.0,0.1,130.57,0.0,412.61,88.6,61.0,88.6,0.1515297899999995
2025-12-12 23:00:00,1.7441120089999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6956417990000003,163.08058550000806,0.0,0.1,130.57,0.0,412.61,88.6,61.0,88.6,0.1515297899999995
2025-12-13 00:00:00,2.101151006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.052680796,160.96970520064173,0.0,0.1,103.81,0.0,399.44,88.6,61.0,88.6,0.1515297899999995
2025-12-13 01:00:00,2.101151006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.052680796,158.85903598930534,0.0,0.1,103.81,0.0,399.44,88.6,61.0,88.6,0.1515297899999995
2025-12-13 02:00:00,2.101151006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.052680796,156.7485778448901,0.0,0.1,103.81,0.0,399.44,88.6,61.0,88.6,0.1515297899999995
2025-12-13 03:00:00,2.2270860169999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.178615807,154.50982563302398,0.0,0.1,92.19,0.0,357.07,88.6,61.0,88.6,0.1515297899999995
2025-12-13 04:00:00,2.2270860169999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.178615807,152.27129729637906,0.0,0.1,92.19,0.0,357.07,88.6,61.0,88.6,0.1515297899999995
2025-12-13 05:00:00,2.2270860169999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.178615807,150.0329928125678,0.0,0.1,92.19,0.0,357.07,88.6,61.0,88.6,0.1515297899999995
2025-12-13 06:00:00,2.048251019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.199780809,0.0,2.199780809,0.7332602696666666,3.0000000000000004,0.0,0.0,0.0,0.0,150.01798951328655,0.7332602696666666,0.0,81.77,0.0,336.39,88.6,61.0,88.6,0.1515297899999995
2025-12-13 07:00:00,2.048251019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.199780809,0.0,2.199780809,0.7332602696666666,3.0000000000000004,0.0,0.0,0.0,0.0,150.00298771433523,0.7332602696666666,0.0,81.77,0.0,336.39,88.6,61.0,88.6,0.1515297899999995
2025-12-13 08:00:00,2.048251019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.199780809,0.0,2.199780809,0.7332602696666666,3.0000000000000004,0.0,0.0,0.0,0.0,149.9879874155638,0.7332602696666666,0.0,81.77,0.0,336.39,88.6,61.0,88.6,0.1515297899999995
2025-12-13 09:00:00,1.975763021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9272928109999998,148.0063632994753,0.0,0.1,107.27,0.0,338.93,88.6,61.0,88.6,0.1515297899999995
2025-12-13 10:00:00,1.975763021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9272928109999998,146.02493734579843,0.0,0.1,107.27,0.0,338.93,88.6,61.0,88.6,0.1515297899999995
2025-12-13 11:00:00,1.975763021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9272928109999998,144.04370953471692,0.0,0.1,107.27,0.0,338.93,88.6,61.0,88.6,0.1515297899999995
2025-12-13 12:00:00,1.501487012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530168019999998,142.54663495764103,0.0,0.1,98.95,0.0,341.13,88.6,61.0,88.6,0.1515297899999995
2025-12-13 13:00:00,1.501487012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530168019999998,141.04971008802283,0.0,0.1,98.95,0.0,341.13,88.6,61.0,88.6,0.1515297899999995
2025-12-13 14:00:00,1.501487012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530168019999998,139.5529349108916,0.0,0.1,98.95,0.0,341.13,88.6,61.0,88.6,0.1515297899999995
2025-12-13 15:00:00,1.589746008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5412757979999998,137.96624921127807,0.0,0.1,102.45,0.0,332.01,88.6,61.0,88.6,0.1515297899999995
2025-12-13 16:00:00,1.589746008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5412757979999998,136.3797221802345,0.0,0.1,102.45,0.0,332.01,88.6,61.0,88.6,0.1515297899999995
2025-12-13 17:00:00,1.589746008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5412757979999998,134.79335380189403,0.0,0.1,102.45,0.0,332.01,88.6,61.0,88.6,0.1515297899999995
2025-12-13 18:00:00,1.811675009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7632047990000002,132.98068589610565,0.0,0.1,118.0,0.0,347.07,88.6,61.0,88.6,0.1515297899999995
2025-12-13 19:00:00,1.811675009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7632047990000002,131.16819925710786,0.0,0.1,118.0,0.0,347.07,88.6,61.0,88.6,0.1515297899999995
2025-12-13 20:00:00,1.811675009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7632047990000002,129.35589386677398,0.0,0.1,118.0,0.0,347.07,88.6,61.0,88.6,0.1515297899999995
2025-12-13 21:00:00,1.445257014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967868039999998,127.91766562024445,0.0,0.1,94.46,0.0,327.91,88.6,61.0,88.6,0.1515297899999995
2025-12-13 22:00:00,1.445257014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.245042653560927,0.0,1.245042653560927,0.4150142178536423,3.0,0.0,0.0,0.0,0.15174415043907288,127.75003288384666,0.31501421785364225,0.0,94.46,0.0,327.91,88.6,61.0,88.6,0.1515297899999995
2025-12-13 23:00:00,1.445257014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.3967868039999998,0.0,1.3967868039999998,0.4655956013333332,3.0000000000000004,0.0,0.0,0.0,0.0,127.73725788055827,0.36559560133333324,0.0,94.46,0.0,327.91,88.6,61.0,88.6,0.1515297899999995
2025-12-14 00:00:00,1.2643660119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.2158958020000001,0.0,1.2158958020000001,0.4052986006666667,3.0000000000000004,0.0,0.0,0.0,0.0,127.72448415477024,0.3052986006666667,0.0,97.5,0.0,297.27,88.6,61.0,88.6,0.1515297899999995
2025-12-14 01:00:00,1.2643660119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.2158958020000001,0.0,1.2158958020000001,0.4052986006666667,3.0000000000000004,0.0,0.0,0.0,0.0,127.71171170635478,0.3052986006666667,0.0,97.5,0.0,297.27,88.6,61.0,88.6,0.1515297899999995
2025-12-14 02:00:00,1.2643660119999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.2158958020000001,0.0,1.2158958020000001,0.4052986006666667,3.0000000000000004,0.0,0.0,0.0,0.0,127.69894053518415,0.3052986006666667,0.0,97.5,0.0,297.27,88.6,61.0,88.6,0.1515297899999995
2025-12-14 03:00:00,2.092386009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.756084201007278,0.0,130.38713315811776,1.6666666666666665,0.0,78.67,0.0,266.96,88.6,61.0,88.6,0.1515297899999995
2025-12-14 04:00:00,2.092386009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.756084201007278,0.0,133.0750569617891,1.6666666666666665,0.0,78.67,0.0,266.96,88.6,61.0,88.6,0.1515297899999995
2025-12-14 05:00:00,2.092386009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.756084201007278,0.0,135.76271197308003,1.6666666666666665,0.0,78.67,0.0,266.96,88.6,61.0,88.6,0.1515297899999995
2025-12-14 06:00:00,1.5433410119999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3051291980072777,0.0,138.98816231592988,1.6666666666666665,0.0,76.33,0.0,253.83,88.6,61.0,88.6,0.1515297899999995
2025-12-14 07:00:00,1.5433410119999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3051291980072777,0.0,142.21329011374544,1.6666666666666665,0.0,76.33,0.0,253.83,88.6,61.0,88.6,0.1515297899999995
2025-12-14 08:00:00,1.5433410119999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.3051291980072777,0.0,145.4380953987812,1.6666666666666665,0.0,76.33,0.0,253.83,88.6,61.0,88.6,0.1515297899999995
2025-12-14 09:00:00,1.631689017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2167811930072774,0.0,148.57599715838845,1.6666666666666665,0.0,80.17,0.0,258.08,88.6,61.0,88.6,0.1515297899999995
2025-12-14 10:00:00,1.631689017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2167811930072774,0.0,151.71358512781975,1.6666666666666665,0.0,80.17,0.0,258.08,88.6,61.0,88.6,0.1515297899999995
2025-12-14 11:00:00,1.631689017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.2167811930072774,0.0,154.8508593384541,1.6666666666666665,0.0,80.17,0.0,258.08,88.6,61.0,88.6,0.1515297899999995
2025-12-14 12:00:00,1.385459009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.336988799,0.0,1.336988799,0.445662933,3.0,0.0,0.0,0.0,0.0,154.83537425252024,0.34566293299999995,0.0,88.69,0.0,239.19,88.6,61.0,88.6,0.1515297899999995
2025-12-14 13:00:00,1.385459009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.336988799,0.0,1.336988799,0.445662933,3.0,0.0,0.0,0.0,0.0,154.819890715095,0.34566293299999995,0.0,88.69,0.0,239.19,88.6,61.0,88.6,0.1515297899999995
2025-12-14 14:00:00,1.385459009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.336988799,0.0,1.336988799,0.445662933,3.0,0.0,0.0,0.0,0.0,154.80440872602352,0.34566293299999995,0.0,88.69,0.0,239.19,88.6,61.0,88.6,0.1515297899999995
2025-12-14 15:00:00,1.419832007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.428638203007278,0.0,158.14899372409806,1.6666666666666665,0.0,83.0,0.0,250.96,88.6,61.0,88.6,0.1515297899999995
2025-12-14 16:00:00,1.419832007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.428638203007278,0.0,161.49324426367284,1.6666666666666665,0.0,83.0,0.0,250.96,88.6,61.0,88.6,0.1515297899999995
2025-12-14 17:00:00,1.419832007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.428638203007278,0.0,164.8371603781936,1.6666666666666665,0.0,83.0,0.0,250.96,88.6,61.0,88.6,0.1515297899999995
2025-12-14 18:00:00,2.3789190070000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.330448797,162.44266768562517,0.0,0.1,111.25,0.0,271.75,88.6,61.0,88.6,0.1515297899999995
2025-12-14 19:00:00,2.3789190070000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.330448797,160.04841444232602,0.0,0.1,111.25,0.0,271.75,88.6,61.0,88.6,0.1515297899999995
2025-12-14 20:00:00,2.3789190070000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.330448797,157.65440062435118,0.0,0.1,111.25,0.0,271.75,88.6,61.0,88.6,0.1515297899999995
2025-12-14 21:00:00,1.55066656,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.50219635,0.0,1.50219635,0.5007321166666666,3.0,0.0,0.0,0.0,0.0,157.63863518428874,0.40073211666666664,0.0,88.62,0.0,255.0,88.6,61.0,88.6,0.1515297899999995
2025-12-14 22:00:00,1.55066656,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.50219635,0.0,1.50219635,0.5007321166666666,3.0,0.0,0.0,0.0,0.0,157.62287132077032,0.40073211666666664,0.0,88.62,0.0,255.0,88.6,61.0,88.6,0.1515297899999995
2025-12-14 23:00:00,1.55066656,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.50219635,0.0,1.50219635,0.5007321166666666,3.0,0.0,0.0,0.0,0.0,157.60710903363824,0.40073211666666664,0.0,88.62,0.0,255.0,88.6,61.0,88.6,0.1515297899999995
2025-12-15 00:00:00,1.625915104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.222555106007278,0.0,160.74945232662205,1.6666666666666665,0.0,72.17,0.0,225.05,88.6,61.0,88.6,0.1515297899999995
2025-12-15 01:00:00,1.625915104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.222555106007278,0.0,163.89148138527653,1.6666666666666665,0.0,72.17,0.0,225.05,88.6,61.0,88.6,0.1515297899999995
2025-12-15 02:00:00,1.625915104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,3.222555106007278,0.0,167.03319624102514,1.6666666666666665,0.0,72.17,0.0,225.05,88.6,61.0,88.6,0.1515297899999995
2025-12-15 03:00:00,1.8741086139999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9743615960072773,0.0,169.9313672854882,1.6666666666666665,0.0,70.91,0.0,215.88,88.6,61.0,88.6,0.1515297899999995
2025-12-15 04:00:00,1.8741086139999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9743615960072773,0.0,172.8292485128468,1.6666666666666665,0.0,70.91,0.0,215.88,88.6,61.0,88.6,0.1515297899999995
2025-12-15 05:00:00,1.8741086139999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.9743615960072773,0.0,175.72683995208266,1.6666666666666665,0.0,70.91,0.0,215.88,88.6,61.0,88.6,0.1515297899999995
2025-12-15 06:00:00,2.9051040340000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9433661760072773,0.0,177.61376612057458,1.6666666666666665,0.0,71.0,0.0,230.12,88.6,61.0,88.6,0.1515297899999995
2025-12-15 07:00:00,2.9051040340000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9433661760072773,0.0,179.5005035964497,1.6666666666666665,0.0,71.0,0.0,230.12,88.6,61.0,88.6,0.1515297899999995
2025-12-15 08:00:00,2.9051040340000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9433661760072773,0.0,181.38705239857723,1.6666666666666665,0.0,71.0,0.0,230.12,88.6,61.0,88.6,0.1515297899999995
2025-12-15 09:00:00,3.2706048409999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.222134631,178.08102121272515,0.0,0.1,103.02,0.0,287.82,88.6,61.0,88.6,0.1515297899999995
2025-12-15 10:00:00,3.2706048409999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.222134631,174.77532062999163,0.0,0.1,103.02,0.0,287.82,88.6,61.0,88.6,0.1515297899999995
2025-12-15 11:00:00,3.2706048409999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.222134631,171.46995061731639,0.0,0.1,103.02,0.0,287.82,88.6,61.0,88.6,0.1515297899999995
2025-12-15 12:00:00,3.801145568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.0473246420072777,0.0,172.4791817714218,1.6666666666666665,0.0,76.17,0.0,242.44,88.6,61.0,88.6,0.1515297899999995
2025-12-15 13:00:00,3.801145568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.0473246420072777,0.0,173.48831200241182,1.6666666666666665,0.0,76.17,0.0,242.44,88.6,61.0,88.6,0.1515297899999995
2025-12-15 14:00:00,3.801145568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.0473246420072777,0.0,174.49734132037872,1.6666666666666665,0.0,76.17,0.0,242.44,88.6,61.0,88.6,0.1515297899999995
2025-12-15 15:00:00,0.917249444,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.868779234,173.59338216379774,0.0,0.1,103.51,0.0,284.66,88.6,61.0,88.6,0.1515297899999995
2025-12-15 16:00:00,0.917249444,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.868779234,172.6895134031324,0.0,0.1,103.51,0.0,284.66,88.6,61.0,88.6,0.1515297899999995
2025-12-15 17:00:00,0.917249444,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.868779234,171.78573502934316,0.0,0.1,103.51,0.0,284.66,88.6,61.0,88.6,0.1515297899999995
2025-12-15 18:00:00,2.1863647030000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.137894493,169.58703146298308,0.0,0.1,103.07,0.0,299.4,88.6,61.0,88.6,0.1515297899999995
2025-12-15 19:00:00,2.1863647030000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.137894493,167.38854776697966,0.0,0.1,103.07,0.0,299.4,88.6,61.0,88.6,0.1515297899999995
2025-12-15 20:00:00,2.1863647030000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.137894493,165.19028391934586,0.0,0.1,103.07,0.0,299.4,88.6,61.0,88.6,0.1515297899999995
2025-12-15 21:00:00,2.229009004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.180538794,0.0,2.180538794,0.7268462646666666,3.0,0.0,0.0,0.0,0.0,165.17376489095395,0.6268462646666666,0.0,87.36,0.0,278.15,88.6,61.0,88.6,0.1515297899999995
2025-12-15 22:00:00,2.229009004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.180538794,0.0,2.180538794,0.7268462646666666,3.0,0.0,0.0,0.0,0.0,165.15724751446487,0.6268462646666666,0.0,87.36,0.0,278.15,88.6,61.0,88.6,0.1515297899999995
2025-12-15 23:00:00,2.229009004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.180538794,0.0,2.180538794,0.7268462646666666,3.0,0.0,0.0,0.0,0.0,165.1407317897134,0.6268462646666666,0.0,87.36,0.0,278.15,88.6,61.0,88.6,0.1515297899999995
2025-12-16 00:00:00,2.182628018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6658421920072772,0.0,167.7367430647016,1.6666666666666665,0.0,80.91,0.0,283.38,88.6,61.0,88.6,0.1515297899999995
2025-12-16 01:00:00,2.182628018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6658421920072772,0.0,170.33249473856227,1.6666666666666665,0.0,80.91,0.0,283.38,88.6,61.0,88.6,0.1515297899999995
2025-12-16 02:00:00,2.182628018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6658421920072772,0.0,172.92798683725556,1.6666666666666665,0.0,80.91,0.0,283.38,88.6,61.0,88.6,0.1515297899999995
2025-12-16 03:00:00,2.225112015000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6233581950072775,0.0,175.481585069679,1.6666666666666665,0.0,77.41,0.0,283.54,88.6,61.0,88.6,0.1515297899999995
2025-12-16 04:00:00,2.225112015000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6233581950072775,0.0,178.03492794227918,1.6666666666666665,0.0,77.41,0.0,283.54,88.6,61.0,88.6,0.1515297899999995
2025-12-16 05:00:00,2.225112015000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6233581950072775,0.0,180.58801548059208,1.6666666666666665,0.0,77.41,0.0,283.54,88.6,61.0,88.6,0.1515297899999995
2025-12-16 06:00:00,3.5448280160000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.3036421940072773,0.0,181.84752602917115,1.6666666666666665,0.0,80.29,0.0,298.11,88.6,61.0,88.6,0.1515297899999995
2025-12-16 07:00:00,3.5448280160000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.3036421940072773,0.0,183.1069106266954,1.6666666666666665,0.0,80.29,0.0,298.11,88.6,61.0,88.6,0.1515297899999995
2025-12-16 08:00:00,3.5448280160000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.3036421940072773,0.0,184.36616928575984,1.6666666666666665,0.0,80.29,0.0,298.11,88.6,61.0,88.6,0.1515297899999995
2025-12-16 09:00:00,3.834113013000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.785642803,180.4848318494435,0.0,0.1,108.42,0.0,345.84,88.6,61.0,88.6,0.1515297899999995
2025-12-16 10:00:00,3.834113013000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.785642803,176.6038825468708,0.0,0.1,108.42,0.0,345.84,88.6,61.0,88.6,0.1515297899999995
2025-12-16 11:00:00,3.834113013000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.785642803,172.7233213392284,0.0,0.1,108.42,0.0,345.84,88.6,61.0,88.6,0.1515297899999995
2025-12-16 12:00:00,3.1637060100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1152358,0.0,3.1152358,1.0384119333333333,3.0000000000000004,0.0,0.0,0.0,0.0,172.7060490070945,0.9384119333333333,0.0,89.72,0.0,332.98,88.6,61.0,88.6,0.1515297899999995
2025-12-16 13:00:00,3.1637060100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1152358,0.0,3.1152358,1.0384119333333333,3.0000000000000004,0.0,0.0,0.0,0.0,172.6887784021938,0.9384119333333333,0.0,89.72,0.0,332.98,88.6,61.0,88.6,0.1515297899999995
2025-12-16 14:00:00,3.1637060100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1152358,0.0,3.1152358,1.0384119333333333,3.0000000000000004,0.0,0.0,0.0,0.0,172.67150952435358,0.9384119333333333,0.0,89.72,0.0,332.98,88.6,61.0,88.6,0.1515297899999995
2025-12-16 15:00:00,3.2507740229999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.202303813,169.38658542136034,0.0,0.1,122.14,0.0,396.02,88.6,61.0,88.6,0.1515297899999995
2025-12-16 16:00:00,3.2507740229999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.202303813,166.1019898107774,0.0,0.1,122.14,0.0,396.02,88.6,61.0,88.6,0.1515297899999995
2025-12-16 17:00:00,3.2507740229999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.202303813,162.81772265975553,0.0,0.1,122.14,0.0,396.02,88.6,61.0,88.6,0.1515297899999995
2025-12-16 18:00:00,3.229727017000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1812568070000005,159.55526047218342,0.0,0.1,151.11,0.0,401.75,88.6,61.0,88.6,0.1515297899999995
2025-12-16 19:00:00,3.229727017000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1812568070000005,156.2931245308301,0.0,0.1,151.11,0.0,401.75,88.6,61.0,88.6,0.1515297899999995
2025-12-16 20:00:00,3.229727017000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1812568070000005,153.0313148030709,0.0,0.1,151.11,0.0,401.75,88.6,61.0,88.6,0.1515297899999995
2025-12-16 21:00:00,2.33092002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2824498099999997,150.68698125322328,0.0,0.1,133.59,0.0,403.74,88.6,61.0,88.6,0.1515297899999995
2025-12-16 22:00:00,2.33092002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2824498099999997,148.34288213673062,0.0,0.1,133.59,0.0,403.74,88.6,61.0,88.6,0.1515297899999995
2025-12-16 23:00:00,2.33092002,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2824498099999997,145.99901743014962,0.0,0.1,133.59,0.0,403.74,88.6,61.0,88.6,0.1515297899999995
2025-12-17 00:00:00,2.913113022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.864642812,143.06131261820255,0.0,0.1,89.9,0.0,421.3,88.6,61.0,88.6,0.1515297899999995
2025-12-17 01:00:00,2.913113022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.864642812,140.12390157673664,0.0,0.1,89.9,0.0,421.3,88.6,61.0,88.6,0.1515297899999995
2025-12-17 02:00:00,2.913113022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.864642812,137.1867842763749,0.0,0.1,89.9,0.0,421.3,88.6,61.0,88.6,0.1515297899999995
2025-12-17 03:00:00,2.020249008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.971778798,0.0,1.971778798,0.6572595993333333,3.0,0.0,0.0,0.0,0.0,137.17306559794727,0.5572595993333334,0.0,85.15,0.0,393.65,88.6,61.0,88.6,0.1515297899999995
2025-12-17 04:00:00,2.020249008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.971778798,0.0,1.971778798,0.6572595993333333,3.0,0.0,0.0,0.0,0.0,137.15934829138752,0.5572595993333334,0.0,85.15,0.0,393.65,88.6,61.0,88.6,0.1515297899999995
2025-12-17 05:00:00,2.020249008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.971778798,0.0,1.971778798,0.6572595993333333,3.0,0.0,0.0,0.0,0.0,137.14563235655837,0.5572595993333334,0.0,85.15,0.0,393.65,88.6,61.0,88.6,0.1515297899999995
2025-12-17 06:00:00,3.56288402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7144138100000004,0.0,3.7144138100000004,1.2381379366666667,3.0,0.0,0.0,0.0,0.0,137.1319177933227,1.2381379366666667,0.0,76.71,0.0,400.72,88.6,61.0,88.6,0.1515297899999995
2025-12-17 07:00:00,3.56288402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7144138100000004,0.0,3.7144138100000004,1.2381379366666667,3.0,0.0,0.0,0.0,0.0,137.1182046015434,1.2381379366666667,0.0,76.71,0.0,400.72,88.6,61.0,88.6,0.1515297899999995
2025-12-17 08:00:00,3.56288402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7144138100000004,0.0,3.7144138100000004,1.2381379366666667,3.0,0.0,0.0,0.0,0.0,137.10449278108325,1.2381379366666667,0.0,76.71,0.0,400.72,88.6,61.0,88.6,0.1515297899999995
2025-12-17 09:00:00,3.8289740229999993,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7805038129999997,133.23312537976432,0.0,0.1,132.0,0.0,417.57,88.6,61.0,88.6,0.1515297899999995
2025-12-17 10:00:00,3.8289740229999993,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7805038129999997,129.3621451151855,0.0,0.1,132.0,0.0,417.57,88.6,61.0,88.6,0.1515297899999995
2025-12-17 11:00:00,3.8289740229999993,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7805038129999997,125.49155194863319,0.0,0.1,132.0,0.0,417.57,88.6,61.0,88.6,0.1515297899999995
2025-12-17 12:00:00,2.3878820120000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.339411802,123.09184789343834,0.0,0.1,109.66,0.0,384.16,88.6,61.0,88.6,0.1515297899999995
2025-12-17 13:00:00,2.3878820120000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.339411802,120.692383808649,0.0,0.1,109.66,0.0,384.16,88.6,61.0,88.6,0.1515297899999995
2025-12-17 14:00:00,2.3878820120000004,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.339411802,118.29315967026814,0.0,0.1,109.66,0.0,384.16,88.6,61.0,88.6,0.1515297899999995
2025-12-17 15:00:00,1.846416016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7979458060000002,116.4466917767501,0.0,0.1,116.92,0.0,415.26,88.6,61.0,88.6,0.1515297899999995
2025-12-17 16:00:00,1.846416016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7979458060000002,114.60040853002141,0.0,0.1,116.92,0.0,415.26,88.6,61.0,88.6,0.1515297899999995
2025-12-17 17:00:00,1.846416016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7979458060000002,112.75430991161741,0.0,0.1,116.92,0.0,415.26,88.6,61.0,88.6,0.1515297899999995
2025-12-17 18:00:00,3.085285011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0368148010000002,109.64424386736094,0.0,0.1,131.4,0.0,403.89,88.6,61.0,88.6,0.1515297899999995
2025-12-17 19:00:00,3.085285011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0368148010000002,106.53448882970892,0.0,0.1,131.4,0.0,403.89,88.6,61.0,88.6,0.1515297899999995
2025-12-17 20:00:00,3.085285011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0368148010000002,103.42504476756064,0.0,0.1,131.4,0.0,403.89,88.6,61.0,88.6,0.1515297899999995
2025-12-17 21:00:00,2.677920012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6294498019999994,100.73159022022675,0.0,0.1,112.56,0.0,343.24,88.6,61.0,88.6,0.1515297899999995
2025-12-17 22:00:00,2.677920012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6294498019999994,98.03840501834758,0.0,0.1,112.56,0.0,343.24,88.6,61.0,88.6,0.1515297899999995
2025-12-17 23:00:00,2.677920012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6294498019999994,95.3454891349886,0.0,0.1,112.56,0.0,343.24,88.6,61.0,88.6,0.1515297899999995
2025-12-18 00:00:00,1.917106007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.931364203007278,0.0,98.20869150502224,1.6666666666666665,0.0,83.56,0.0,272.49,88.6,61.0,88.6,0.1515297899999995
2025-12-18 01:00:00,1.917106007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.931364203007278,0.0,101.07160755481888,1.6666666666666665,0.0,83.56,0.0,272.49,88.6,61.0,88.6,0.1515297899999995
2025-12-18 02:00:00,1.917106007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.931364203007278,0.0,103.93423731301054,1.6666666666666665,0.0,83.56,0.0,272.49,88.6,61.0,88.6,0.1515297899999995
2025-12-18 03:00:00,2.17007101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6783992,0.0,106.54867510527924,1.6666666666666665,0.0,57.35,0.0,194.54,88.6,61.0,88.6,0.1515297899999995
2025-12-18 04:00:00,2.17007101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6783992,0.0,109.16285145376872,1.6666666666666665,0.0,57.35,0.0,194.54,88.6,61.0,88.6,0.1515297899999995
2025-12-18 05:00:00,2.17007101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6783992,0.0,111.77676638462337,1.6666666666666665,0.0,57.35,0.0,194.54,88.6,61.0,88.6,0.1515297899999995
2025-12-18 06:00:00,3.978852025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.8696181849999993,0.0,112.61781452928491,1.6666666666666665,0.0,58.69,0.0,181.02,88.6,61.0,88.6,0.1515297899999995
