timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-12-18 07:00:00,3.978852025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.8696181849999993,0.0,113.458778569132,1.6666666666666665,0.0,58.69,0.0,181.02,88.6,61.0,88.6,0.1515297899999995
2025-12-18 08:00:00,3.978852025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.8696181849999993,0.0,114.29965851257508,1.6666666666666665,0.0,58.69,0.0,181.02,88.6,61.0,88.6,0.1515297899999995
2025-12-18 09:00:00,3.216401027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679308170000002,111.05564608039731,0.0,0.1,118.01,0.0,211.43,88.6,61.0,88.6,0.1515297899999995
2025-12-18 10:00:00,3.216401027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679308170000002,107.81195804946273,0.0,0.1,118.01,0.0,211.43,88.6,61.0,88.6,0.1515297899999995
2025-12-18 11:00:00,3.216401027,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679308170000002,104.56859438733127,0.0,0.1,118.01,0.0,211.43,88.6,61.0,88.6,0.1515297899999995
2025-12-18 12:00:00,2.032770008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.815700202,0.0,107.31752372585254,1.6666666666666665,0.0,73.71,0.0,162.22,88.6,61.0,88.6,0.1515297899999995
2025-12-18 13:00:00,2.032770008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.815700202,0.0,110.06617817143997,1.6666666666666665,0.0,73.71,0.0,162.22,88.6,61.0,88.6,0.1515297899999995
2025-12-18 14:00:00,2.032770008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.815700202,0.0,112.81455775158284,1.6666666666666665,0.0,73.71,0.0,162.22,88.6,61.0,88.6,0.1515297899999995
2025-12-18 15:00:00,1.897506005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.849035795,0.0,1.849035795,0.616345265,3.0,0.0,0.0,0.0,0.0,112.80327629580768,0.516345265,0.0,106.66,0.0,167.14,88.6,61.0,88.6,0.1515297899999995
2025-12-18 16:00:00,1.897506005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.849035795,0.0,1.849035795,0.616345265,3.0,0.0,0.0,0.0,0.0,112.7919959681781,0.516345265,0.0,106.66,0.0,167.14,88.6,61.0,88.6,0.1515297899999995
2025-12-18 17:00:00,1.897506005,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.849035795,0.0,1.849035795,0.616345265,3.0,0.0,0.0,0.0,0.0,112.78071676858129,0.516345265,0.0,106.66,0.0,167.14,88.6,61.0,88.6,0.1515297899999995
2025-12-18 18:00:00,3.544655124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.303815086007277,0.0,114.04717748119158,1.6666666666666665,0.0,84.61,0.0,183.66,88.6,61.0,88.6,0.1515297899999995
2025-12-18 19:00:00,3.544655124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.303815086007277,0.0,115.31351154773061,1.6666666666666665,0.0,84.61,0.0,183.66,88.6,61.0,88.6,0.1515297899999995
2025-12-18 20:00:00,3.544655124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.303815086007277,0.0,116.57971898086299,1.6666666666666665,0.0,84.61,0.0,183.66,88.6,61.0,88.6,0.1515297899999995
2025-12-18 21:00:00,2.090457014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.758013196,0.0,119.27091394104491,1.6666666666666665,0.0,60.02,0.0,148.33,88.6,61.0,88.6,0.1515297899999995
2025-12-18 22:00:00,2.090457014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.758013196,0.0,121.96183978173083,1.6666666666666665,0.0,60.02,0.0,148.33,88.6,61.0,88.6,0.1515297899999995
2025-12-18 23:00:00,2.090457014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.758013196,0.0,124.65249652983266,1.6666666666666665,0.0,60.02,0.0,148.33,88.6,61.0,88.6,0.1515297899999995
2025-12-19 00:00:00,2.266892013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.581578197000001,0.0,132.06997791323968,6.929824561403005,0.0,12.77,0.0,144.07,88.6,61.0,88.6,0.1515297899999995
2025-12-19 01:00:00,2.266892013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.581578197000001,0.0,139.4867175485084,6.929824561403005,0.0,12.77,0.0,144.07,88.6,61.0,88.6,0.1515297899999995
2025-12-19 02:00:00,2.266892013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.581578197000001,0.0,146.9027155098136,6.929824561403005,0.0,12.77,0.0,144.07,88.6,61.0,88.6,0.1515297899999995
2025-12-19 03:00:00,2.502922018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.345548192000001,0.0,154.0866624664226,6.92982456140298,0.0,3.69,0.0,135.2,88.6,61.0,88.6,0.1515297899999995
2025-12-19 04:00:00,2.502922018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.345548192000001,0.0,161.26989102833602,6.92982456140298,0.0,3.69,0.0,135.2,88.6,61.0,88.6,0.1515297899999995
2025-12-19 05:00:00,2.502922018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,7.345548192000001,0.0,168.4524012673932,6.92982456140298,0.0,3.69,0.0,135.2,88.6,61.0,88.6,0.1515297899999995
2025-12-19 06:00:00,3.447606024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,6.400864186,0.0,174.7084029295465,6.929824561403003,0.0,15.0,0.0,155.62,88.6,61.0,88.6,0.1515297899999995
2025-12-19 07:00:00,3.447606024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,6.400864186,0.0,180.9637789915336,6.929824561403003,0.0,15.0,0.0,155.62,88.6,61.0,88.6,0.1515297899999995
2025-12-19 08:00:00,3.447606024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,6.400864186,0.0,187.21852951591444,6.929824561403003,0.0,15.0,0.0,155.62,88.6,61.0,88.6,0.1515297899999995
2025-12-19 09:00:00,3.062619021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0141488110000005,0.0,3.0141488110000005,1.0047162703333334,3.0,0.0,0.0,0.0,0.0,187.19980766296285,0.9047162703333335,0.0,92.81,0.0,209.11,88.6,61.0,88.6,0.1515297899999995
2025-12-19 10:00:00,3.062619021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0141488110000005,0.0,3.0141488110000005,1.0047162703333334,3.0,0.0,0.0,0.0,0.0,187.18108768219656,0.9047162703333335,0.0,92.81,0.0,209.11,88.6,61.0,88.6,0.1515297899999995
2025-12-19 11:00:00,3.062619021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.0141488110000005,0.0,3.0141488110000005,1.0047162703333334,3.0,0.0,0.0,0.0,0.0,187.16236957342838,0.9047162703333335,0.0,92.81,0.0,209.11,88.6,61.0,88.6,0.1515297899999995
2025-12-19 12:00:00,2.121654004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7268162060072774,0.0,189.81593321835817,1.6666666666666665,0.0,79.91,0.0,207.01,88.6,61.0,88.6,0.1515297899999995
2025-12-19 13:00:00,2.121654004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7268162060072774,0.0,192.46923150692348,1.6666666666666665,0.0,79.91,0.0,207.01,88.6,61.0,88.6,0.1515297899999995
2025-12-19 14:00:00,2.121654004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.7268162060072774,0.0,195.12226446565992,1.6666666666666665,0.0,79.91,0.0,207.01,88.6,61.0,88.6,0.1515297899999995
2025-12-19 15:00:00,1.869202012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8207318019999998,0.0,1.8207318019999998,0.6069106006666666,3.0,0.0,0.0,0.0,0.0,195.1027522392134,0.5069106006666666,0.0,92.26,0.0,241.58,88.6,61.0,88.6,0.1515297899999995
2025-12-19 16:00:00,1.869202012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8207318019999998,0.0,1.8207318019999998,0.6069106006666666,3.0,0.0,0.0,0.0,0.0,195.0832419639895,0.5069106006666666,0.0,92.26,0.0,241.58,88.6,61.0,88.6,0.1515297899999995
2025-12-19 17:00:00,1.869202012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.8207318019999998,0.0,1.8207318019999998,0.6069106006666666,3.0,0.0,0.0,0.0,0.0,195.06373363979313,0.5069106006666666,0.0,92.26,0.0,241.58,88.6,61.0,88.6,0.1515297899999995
2025-12-19 18:00:00,2.088540013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.040069803,192.96252338581692,0.0,0.1,108.07,0.0,274.86,88.6,61.0,88.6,0.1515297899999995
2025-12-19 19:00:00,2.088540013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.040069803,190.8615232528661,0.0,0.1,108.07,0.0,274.86,88.6,61.0,88.6,0.1515297899999995
2025-12-19 20:00:00,2.088540013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.040069803,188.76073321992857,0.0,0.1,108.07,0.0,274.86,88.6,61.0,88.6,0.1515297899999995
2025-12-19 21:00:00,2.106608013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0581378029999997,186.64171653130046,0.0,0.1,104.52,0.0,269.96,88.6,61.0,88.6,0.1515297899999995
2025-12-19 22:00:00,2.106608013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0581378029999997,184.52291174434126,0.0,0.1,104.52,0.0,269.96,88.6,61.0,88.6,0.1515297899999995
2025-12-19 23:00:00,2.106608013,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0581378029999997,182.4043188378607,0.0,0.1,104.52,0.0,269.96,88.6,61.0,88.6,0.1515297899999995
2025-12-20 00:00:00,1.514746012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.466275802,0.0,1.466275802,0.48875860066666665,3.0,0.0,0.0,0.0,0.0,182.38607840597695,0.3887586006666667,0.0,90.36,0.0,280.04,88.6,61.0,88.6,0.1515297899999995
2025-12-20 01:00:00,1.514746012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.466275802,0.0,1.466275802,0.48875860066666665,3.0,0.0,0.0,0.0,0.0,182.36783979813634,0.3887586006666667,0.0,90.36,0.0,280.04,88.6,61.0,88.6,0.1515297899999995
2025-12-20 02:00:00,1.514746012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.466275802,0.0,1.466275802,0.48875860066666665,3.0,0.0,0.0,0.0,0.0,182.34960301415654,0.3887586006666667,0.0,90.36,0.0,280.04,88.6,61.0,88.6,0.1515297899999995
2025-12-20 03:00:00,1.443099008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.394628798,0.0,1.394628798,0.464876266,3.0000000000000004,0.0,0.0,0.0,0.0,182.33136805385513,0.364876266,0.0,86.56,0.0,302.0,88.6,61.0,88.6,0.1515297899999995
2025-12-20 04:00:00,1.443099008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.394628798,0.0,1.394628798,0.464876266,3.0000000000000004,0.0,0.0,0.0,0.0,182.31313491704975,0.364876266,0.0,86.56,0.0,302.0,88.6,61.0,88.6,0.1515297899999995
2025-12-20 05:00:00,1.443099008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.394628798,0.0,1.394628798,0.464876266,3.0000000000000004,0.0,0.0,0.0,0.0,182.29490360355805,0.364876266,0.0,86.56,0.0,302.0,88.6,61.0,88.6,0.1515297899999995
2025-12-20 06:00:00,2.332232014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.283761804,0.0,2.283761804,0.7612539346666667,3.0,0.0,0.0,0.0,0.0,182.2766741131977,0.6612539346666667,0.0,92.07,0.0,329.93,88.6,61.0,88.6,0.1515297899999995
2025-12-20 07:00:00,2.332232014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.283761804,0.0,2.283761804,0.7612539346666667,3.0,0.0,0.0,0.0,0.0,182.2584464457864,0.6612539346666667,0.0,92.07,0.0,329.93,88.6,61.0,88.6,0.1515297899999995
2025-12-20 08:00:00,2.332232014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.283761804,0.0,2.283761804,0.7612539346666667,3.0,0.0,0.0,0.0,0.0,182.24022060114183,0.6612539346666667,0.0,92.07,0.0,329.93,88.6,61.0,88.6,0.1515297899999995
2025-12-20 09:00:00,2.719425025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6709548149999995,179.49653248214298,0.0,0.1,114.87,0.0,385.02,88.6,61.0,88.6,0.1515297899999995
2025-12-20 10:00:00,2.719425025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6709548149999995,176.75311873195602,0.0,0.1,114.87,0.0,385.02,88.6,61.0,88.6,0.1515297899999995
2025-12-20 11:00:00,2.719425025,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6709548149999995,174.00997932314405,0.0,0.1,114.87,0.0,385.02,88.6,61.0,88.6,0.1515297899999995
2025-12-20 12:00:00,1.979695012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9312248020000002,172.02194077215051,0.0,0.1,108.74,0.0,333.63,88.6,61.0,88.6,0.1515297899999995
2025-12-20 13:00:00,1.979695012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9312248020000002,170.03410102501206,0.0,0.1,108.74,0.0,333.63,88.6,61.0,88.6,0.1515297899999995
2025-12-20 14:00:00,1.979695012,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9312248020000002,168.04646006184836,0.0,0.1,108.74,0.0,333.63,88.6,61.0,88.6,0.1515297899999995
2025-12-20 15:00:00,10.886480175999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.838009965999998,156.97046157298502,0.0,0.1,116.59,0.0,361.62,88.6,61.0,88.6,0.1515297899999995
2025-12-20 16:00:00,10.886480175999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.838009965999998,145.89557068397062,0.0,0.1,116.59,0.0,361.62,88.6,61.0,88.6,0.1515297899999995
2025-12-20 17:00:00,10.886480175999996,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.838009965999998,134.82178728404506,0.0,0.1,116.59,0.0,361.62,88.6,61.0,88.6,0.1515297899999995
2025-12-20 18:00:00,2.152772011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.104301801,132.6610583696024,0.0,0.1,128.99,0.0,374.07,88.6,61.0,88.6,0.1515297899999995
2025-12-20 19:00:00,2.152772011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.104301801,130.50054552805116,0.0,0.1,128.99,0.0,374.07,88.6,61.0,88.6,0.1515297899999995
2025-12-20 20:00:00,2.152772011,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.104301801,128.3402487377841,0.0,0.1,128.99,0.0,374.07,88.6,61.0,88.6,0.1515297899999995
2025-12-20 21:00:00,2.047488017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9990178070000002,126.28760062413484,0.0,0.1,95.03,0.0,359.64,88.6,61.0,88.6,0.1515297899999995
2025-12-20 22:00:00,2.047488017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9990178070000002,124.23515777529693,0.0,0.1,95.03,0.0,359.64,88.6,61.0,88.6,0.1515297899999995
2025-12-20 23:00:00,2.047488017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9990178070000002,122.18292017074388,0.0,0.1,95.03,0.0,359.64,88.6,61.0,88.6,0.1515297899999995
2025-12-21 00:00:00,2.2207060040000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.172235794,119.95413474199212,0.0,0.1,103.92,0.0,338.91,88.6,61.0,88.6,0.1515297899999995
2025-12-21 01:00:00,2.2207060040000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.172235794,117.72557219178323,0.0,0.1,103.92,0.0,338.91,88.6,61.0,88.6,0.1515297899999995
2025-12-21 02:00:00,2.2207060040000006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.172235794,115.49723249782937,0.0,0.1,103.92,0.0,338.91,88.6,61.0,88.6,0.1515297899999995
2025-12-21 03:00:00,3.196249014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1477788039999997,0.0,3.1477788039999997,1.049259601333333,3.0000000000000004,0.0,0.0,0.0,0.0,115.4856827745796,0.9492596013333331,0.0,85.73,0.0,298.12,88.6,61.0,88.6,0.1515297899999995
2025-12-21 04:00:00,3.196249014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1477788039999997,0.0,3.1477788039999997,1.049259601333333,3.0000000000000004,0.0,0.0,0.0,0.0,115.47413420630215,0.9492596013333331,0.0,85.73,0.0,298.12,88.6,61.0,88.6,0.1515297899999995
2025-12-21 05:00:00,3.196249014,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1477788039999997,0.0,3.1477788039999997,1.049259601333333,3.0000000000000004,0.0,0.0,0.0,0.0,115.46258679288154,0.9492596013333331,0.0,85.73,0.0,298.12,88.6,61.0,88.6,0.1515297899999995
2025-12-21 06:00:00,2.7661930110000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.917722801,0.0,2.917722801,0.9725742669999999,3.0000000000000004,0.0,0.0,0.0,0.0,115.45104053420226,0.9725742669999999,0.0,84.34,0.0,292.82,88.6,61.0,88.6,0.1515297899999995
2025-12-21 07:00:00,2.7661930110000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.917722801,0.0,2.917722801,0.9725742669999999,3.0000000000000004,0.0,0.0,0.0,0.0,115.43949543014884,0.9725742669999999,0.0,84.34,0.0,292.82,88.6,61.0,88.6,0.1515297899999995
2025-12-21 08:00:00,2.7661930110000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.917722801,0.0,2.917722801,0.9725742669999999,3.0000000000000004,0.0,0.0,0.0,0.0,115.42795148060584,0.9725742669999999,0.0,84.34,0.0,292.82,88.6,61.0,88.6,0.1515297899999995
2025-12-21 09:00:00,2.476702022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.428231812,112.93862112219247,0.0,0.1,106.7,0.0,293.36,88.6,61.0,88.6,0.1515297899999995
2025-12-21 10:00:00,2.476702022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.428231812,110.44953969681497,0.0,0.1,106.7,0.0,293.36,88.6,61.0,88.6,0.1515297899999995
2025-12-21 11:00:00,2.476702022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.428231812,107.96070717957998,0.0,0.1,106.7,0.0,293.36,88.6,61.0,88.6,0.1515297899999995
2025-12-21 12:00:00,2.029633018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9811628079999999,0.0,1.9811628079999999,0.6603876026666666,3.0,0.0,0.0,0.0,0.0,107.94991110886204,0.5603876026666667,0.0,101.95,0.0,225.51,88.6,61.0,88.6,0.1515297899999995
2025-12-21 13:00:00,2.029633018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9811628079999999,0.0,1.9811628079999999,0.6603876026666666,3.0,0.0,0.0,0.0,0.0,107.93911611775115,0.5603876026666667,0.0,101.95,0.0,225.51,88.6,61.0,88.6,0.1515297899999995
2025-12-21 14:00:00,2.029633018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,1.9811628079999999,0.0,1.9811628079999999,0.6603876026666666,3.0,0.0,0.0,0.0,0.0,107.9283222061394,0.5603876026666667,0.0,101.95,0.0,225.51,88.6,61.0,88.6,0.1515297899999995
2025-12-21 15:00:00,2.3593130119999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.310842802,0.0,2.310842802,0.7702809339999999,3.0000000000000004,0.0,0.0,0.0,0.0,107.9175293739188,0.6702809339999999,0.0,94.03,0.0,236.93,88.6,61.0,88.6,0.1515297899999995
2025-12-21 16:00:00,2.3593130119999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.310842802,0.0,2.310842802,0.7702809339999999,3.0000000000000004,0.0,0.0,0.0,0.0,107.90673762098142,0.6702809339999999,0.0,94.03,0.0,236.93,88.6,61.0,88.6,0.1515297899999995
2025-12-21 17:00:00,2.3593130119999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.310842802,0.0,2.310842802,0.7702809339999999,3.0000000000000004,0.0,0.0,0.0,0.0,107.89594694721931,0.6702809339999999,0.0,94.03,0.0,236.93,88.6,61.0,88.6,0.1515297899999995
2025-12-21 18:00:00,3.6063920140000008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.5579218040000002,0.0,3.5579218040000002,1.1859739346666667,3.0,0.0,0.0,0.0,0.0,107.88515735252462,1.0859739346666666,0.0,100.83,0.0,251.65,88.6,61.0,88.6,0.1515297899999995
2025-12-21 19:00:00,3.6063920140000008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.5579218040000002,0.0,3.5579218040000002,1.1859739346666667,3.0,0.0,0.0,0.0,0.0,107.87436883678936,1.0859739346666666,0.0,100.83,0.0,251.65,88.6,61.0,88.6,0.1515297899999995
2025-12-21 20:00:00,3.6063920140000008,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.5579218040000002,0.0,3.5579218040000002,1.1859739346666667,3.0,0.0,0.0,0.0,0.0,107.8635813999057,1.0859739346666666,0.0,100.83,0.0,251.65,88.6,61.0,88.6,0.1515297899999995
2025-12-21 21:00:00,3.061781018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7866891920072776,0.0,109.60375044993283,1.6666666666666665,0.0,83.51,0.0,192.82,88.6,61.0,88.6,0.1515297899999995
2025-12-21 22:00:00,3.061781018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7866891920072776,0.0,111.34374548305499,1.6666666666666665,0.0,83.51,0.0,192.82,88.6,61.0,88.6,0.1515297899999995
2025-12-21 23:00:00,3.061781018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7866891920072776,0.0,113.08356651667383,1.6666666666666665,0.0,83.51,0.0,192.82,88.6,61.0,88.6,0.1515297899999995
2025-12-22 00:00:00,2.2129170029999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.635553207,0.0,115.65510030288216,1.6666666666666665,0.0,72.5,0.0,169.07,88.6,61.0,88.6,0.1515297899999995
2025-12-22 01:00:00,2.2129170029999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.635553207,0.0,118.2263769357119,1.6666666666666665,0.0,72.5,0.0,169.07,88.6,61.0,88.6,0.1515297899999995
2025-12-22 02:00:00,2.2129170029999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.635553207,0.0,120.79739644087834,1.6666666666666665,0.0,72.5,0.0,169.07,88.6,61.0,88.6,0.1515297899999995
2025-12-22 03:00:00,2.777109005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.071361205,0.0,122.81525068213426,1.6666666666666665,0.0,65.92,0.0,167.58,88.6,61.0,88.6,0.1515297899999995
2025-12-22 04:00:00,2.777109005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.071361205,0.0,124.83290313796606,1.6666666666666665,0.0,65.92,0.0,167.58,88.6,61.0,88.6,0.1515297899999995
2025-12-22 05:00:00,2.777109005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.071361205,0.0,126.85035382855227,1.6666666666666665,0.0,65.92,0.0,167.58,88.6,61.0,88.6,0.1515297899999995
2025-12-22 06:00:00,4.06032201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.7881482000000002,0.0,127.61005402916943,1.6666666666666665,0.0,71.37,0.0,177.79,88.6,61.0,88.6,0.1515297899999995
2025-12-22 07:00:00,4.06032201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.7881482000000002,0.0,128.36967825976652,1.6666666666666665,0.0,71.37,0.0,177.79,88.6,61.0,88.6,0.1515297899999995
2025-12-22 08:00:00,4.06032201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.7881482000000002,0.0,129.12922652794055,1.6666666666666665,0.0,71.37,0.0,177.79,88.6,61.0,88.6,0.1515297899999995
2025-12-22 09:00:00,4.27365602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,4.225185809999998,0.0,4.225185809999998,1.4083952699999993,3.0000000000000004,0.0,0.0,0.0,0.0,129.1163136052878,1.3083952699999992,0.0,93.55,0.0,237.22,88.6,61.0,88.6,0.1515297899999995
2025-12-22 10:00:00,4.27365602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,4.225185809999998,0.0,4.225185809999998,1.4083952699999993,3.0000000000000004,0.0,0.0,0.0,0.0,129.10340197392725,1.3083952699999992,0.0,93.55,0.0,237.22,88.6,61.0,88.6,0.1515297899999995
2025-12-22 11:00:00,4.27365602,0.2,0.1,0.25,0.0,0.0,0.0,0.0,4.225185809999998,0.0,4.225185809999998,1.4083952699999993,3.0000000000000004,0.0,0.0,0.0,0.0,129.09049163372987,1.3083952699999992,0.0,93.55,0.0,237.22,88.6,61.0,88.6,0.1515297899999995
2025-12-22 12:00:00,2.677043006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.371427204007278,0.0,131.40158124449366,1.5666666666666664,0.0,87.72,0.0,233.95,88.6,61.0,88.6,0.1515297899999995
2025-12-22 13:00:00,2.677043006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.371427204007278,0.0,133.71243974629633,1.5666666666666664,0.0,87.72,0.0,233.95,88.6,61.0,88.6,0.1515297899999995
2025-12-22 14:00:00,2.677043006,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.371427204007278,0.0,136.02306716224882,1.5666666666666664,0.0,87.72,0.0,233.95,88.6,61.0,88.6,0.1515297899999995
2025-12-22 15:00:00,2.961414014999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.912943805,0.0,2.912943805,0.9709812683333332,3.0000000000000004,0.0,0.0,0.0,0.0,136.0094648555326,0.8709812683333332,0.0,91.55,0.0,245.47,88.6,61.0,88.6,0.1515297899999995
2025-12-22 16:00:00,2.961414014999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.912943805,0.0,2.912943805,0.9709812683333332,3.0000000000000004,0.0,0.0,0.0,0.0,135.99586390904707,0.8709812683333332,0.0,91.55,0.0,245.47,88.6,61.0,88.6,0.1515297899999995
2025-12-22 17:00:00,2.961414014999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.912943805,0.0,2.912943805,0.9709812683333332,3.0000000000000004,0.0,0.0,0.0,0.0,135.98226432265616,0.8709812683333332,0.0,91.55,0.0,245.47,88.6,61.0,88.6,0.1515297899999995
2025-12-22 18:00:00,2.985507015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937036805,132.97168976459128,0.0,0.1,104.31,0.0,258.34,88.6,61.0,88.6,0.1515297899999995
2025-12-22 19:00:00,2.985507015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937036805,129.96141626398216,0.0,0.1,104.31,0.0,258.34,88.6,61.0,88.6,0.1515297899999995
2025-12-22 20:00:00,2.985507015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937036805,126.9514437907231,0.0,0.1,104.31,0.0,258.34,88.6,61.0,88.6,0.1515297899999995
2025-12-22 21:00:00,2.540639017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.4921688069999997,0.0,2.4921688069999997,0.8307229356666666,3.0,0.0,0.0,0.0,0.0,126.93874864634405,0.7307229356666666,0.0,91.64,0.0,263.32,88.6,61.0,88.6,0.1515297899999995
2025-12-22 22:00:00,2.540639017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.4921688069999997,0.0,2.4921688069999997,0.8307229356666666,3.0,0.0,0.0,0.0,0.0,126.92605477147941,0.7307229356666666,0.0,91.64,0.0,263.32,88.6,61.0,88.6,0.1515297899999995
2025-12-22 23:00:00,2.540639017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.4921688069999997,0.0,2.4921688069999997,0.8307229356666666,3.0,0.0,0.0,0.0,0.0,126.91336216600229,0.7307229356666666,0.0,91.64,0.0,263.32,88.6,61.0,88.6,0.1515297899999995
2025-12-23 00:00:00,2.517164025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.331306185007277,0.0,129.18535089109284,1.6666666666666665,0.0,80.33,0.0,240.92,88.6,61.0,88.6,0.1515297899999995
2025-12-23 01:00:00,2.517164025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.331306185007277,0.0,131.45711241731087,1.6666666666666665,0.0,80.33,0.0,240.92,88.6,61.0,88.6,0.1515297899999995
2025-12-23 02:00:00,2.517164025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.331306185007277,0.0,133.7286467673763,1.6666666666666665,0.0,80.33,0.0,240.92,88.6,61.0,88.6,0.1515297899999995
2025-12-23 03:00:00,2.330927011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.5175431989999995,0.0,136.18246623771955,1.6666666666666665,0.0,59.53,0.0,184.65,88.6,61.0,88.6,0.1515297899999995
2025-12-23 04:00:00,2.330927011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.5175431989999995,0.0,138.63604032611582,1.6666666666666665,0.0,59.53,0.0,184.65,88.6,61.0,88.6,0.1515297899999995
2025-12-23 05:00:00,2.330927011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.5175431989999995,0.0,141.0893690571032,1.6666666666666665,0.0,59.53,0.0,184.65,88.6,61.0,88.6,0.1515297899999995
2025-12-23 06:00:00,4.033270014000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.8152001960000002,0.0,141.8741563122775,1.6666666666666665,0.0,63.59,0.0,181.27,88.6,61.0,88.6,0.1515297899999995
2025-12-23 07:00:00,4.033270014000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.8152001960000002,0.0,142.6588650887263,1.6666666666666665,0.0,63.59,0.0,181.27,88.6,61.0,88.6,0.1515297899999995
2025-12-23 08:00:00,4.033270014000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.8152001960000002,0.0,143.44349539429746,1.6666666666666665,0.0,63.59,0.0,181.27,88.6,61.0,88.6,0.1515297899999995
2025-12-23 09:00:00,3.613881015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.2345891950072772,0.0,144.63904845586518,1.6666666666666665,0.0,85.38,0.0,206.9,88.6,61.0,88.6,0.1515297899999995
2025-12-23 10:00:00,3.613881015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.2345891950072772,0.0,145.83448196212674,1.6666666666666665,0.0,85.38,0.0,206.9,88.6,61.0,88.6,0.1515297899999995
2025-12-23 11:00:00,3.613881015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.2345891950072772,0.0,147.02979592503766,1.6666666666666665,0.0,85.38,0.0,206.9,88.6,61.0,88.6,0.1515297899999995
2025-12-23 12:00:00,3.724062016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.124408194007278,0.0,148.11701297557232,1.6666666666666665,0.0,83.33,0.0,221.25,88.6,61.0,88.6,0.1515297899999995
2025-12-23 13:00:00,3.724062016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.124408194007278,0.0,149.2041213044019,1.6666666666666665,0.0,83.33,0.0,221.25,88.6,61.0,88.6,0.1515297899999995
2025-12-23 14:00:00,3.724062016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.124408194007278,0.0,150.2911209223986,1.6666666666666665,0.0,83.33,0.0,221.25,88.6,61.0,88.6,0.1515297899999995
2025-12-23 15:00:00,3.1858010240000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6626691860072778,0.0,151.90550761259348,1.6666666666666665,0.0,76.15,0.0,206.98,88.6,61.0,88.6,0.1515297899999995
2025-12-23 16:00:00,3.1858010240000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6626691860072778,0.0,153.5197328641194,1.6666666666666665,0.0,76.15,0.0,206.98,88.6,61.0,88.6,0.1515297899999995
2025-12-23 17:00:00,3.1858010240000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6626691860072778,0.0,155.1337966931201,1.6666666666666665,0.0,76.15,0.0,206.98,88.6,61.0,88.6,0.1515297899999995
2025-12-23 18:00:00,2.7196020200000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1288681900072777,0.0,157.20457413965795,1.6666666666666665,0.0,84.11,0.0,187.8,88.6,61.0,88.6,0.1515297899999995
2025-12-23 19:00:00,2.7196020200000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1288681900072777,0.0,159.27514450845112,1.6666666666666665,0.0,84.11,0.0,187.8,88.6,61.0,88.6,0.1515297899999995
2025-12-23 20:00:00,2.7196020200000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1288681900072777,0.0,161.34550782020742,1.6666666666666665,0.0,84.11,0.0,187.8,88.6,61.0,88.6,0.1515297899999995
2025-12-23 21:00:00,2.4508710100000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3975992000072774,0.0,163.67902048543252,1.6666666666666665,0.0,76.69,0.0,170.46,88.6,61.0,88.6,0.1515297899999995
2025-12-23 22:00:00,2.4508710100000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3975992000072774,0.0,166.01229979939112,1.6666666666666665,0.0,76.69,0.0,170.46,88.6,61.0,88.6,0.1515297899999995
2025-12-23 23:00:00,2.4508710100000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3975992000072774,0.0,168.34534578541835,1.6666666666666665,0.0,76.69,0.0,170.46,88.6,61.0,88.6,0.1515297899999995
2025-12-24 00:00:00,1.99287601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.8555942,0.0,171.12699356683981,1.6666666666666665,0.0,66.41,0.0,153.63,88.6,61.0,88.6,0.1515297899999995
2025-12-24 01:00:00,1.99287601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.8555942,0.0,173.90836318348315,1.6666666666666665,0.0,66.41,0.0,153.63,88.6,61.0,88.6,0.1515297899999995
2025-12-24 02:00:00,1.99287601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.8555942,0.0,176.68945466316478,1.6666666666666665,0.0,66.41,0.0,153.63,88.6,61.0,88.6,0.1515297899999995
2025-12-24 03:00:00,2.3236660119999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.524804198,0.0,179.1460938317385,1.6666666666666665,0.0,57.02,0.0,133.06,88.6,61.0,88.6,0.1515297899999995
2025-12-24 04:00:00,2.3236660119999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.524804198,0.0,181.60248733639534,1.6666666666666665,0.0,57.02,0.0,133.06,88.6,61.0,88.6,0.1515297899999995
2025-12-24 05:00:00,2.3236660119999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.524804198,0.0,184.05863520170175,1.6666666666666665,0.0,57.02,0.0,133.06,88.6,61.0,88.6,0.1515297899999995
2025-12-24 06:00:00,3.2686170250000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5798531849999997,0.0,185.5884854594816,1.6666666666666665,0.0,54.3,0.0,137.51,88.6,61.0,88.6,0.1515297899999995
2025-12-24 07:00:00,3.2686170250000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5798531849999997,0.0,187.11818273223568,1.6666666666666665,0.0,54.3,0.0,137.51,88.6,61.0,88.6,0.1515297899999995
2025-12-24 08:00:00,3.2686170250000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5798531849999997,0.0,188.64772703526245,1.6666666666666665,0.0,54.3,0.0,137.51,88.6,61.0,88.6,0.1515297899999995
2025-12-24 09:00:00,3.33449302,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7139771900072776,0.0,190.30855990876609,1.5666666666666664,0.0,89.37,0.0,147.78,88.6,61.0,88.6,0.1515297899999995
2025-12-24 10:00:00,3.33449302,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7139771900072776,0.0,191.96922669898234,1.5666666666666664,0.0,89.37,0.0,147.78,88.6,61.0,88.6,0.1515297899999995
2025-12-24 11:00:00,3.33449302,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7139771900072776,0.0,193.62972742251958,1.5666666666666664,0.0,89.37,0.0,147.78,88.6,61.0,88.6,0.1515297899999995
2025-12-24 12:00:00,3.263328024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5851421860000001,0.0,195.16380379205734,1.6666666666666665,0.0,69.92,0.0,132.74,88.6,61.0,88.6,0.1515297899999995
2025-12-24 13:00:00,3.263328024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5851421860000001,0.0,196.69772675395816,1.6666666666666665,0.0,69.92,0.0,132.74,88.6,61.0,88.6,0.1515297899999995
2025-12-24 14:00:00,3.263328024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5851421860000001,0.0,198.23149632356277,1.6666666666666665,0.0,69.92,0.0,132.74,88.6,61.0,88.6,0.1515297899999995
2025-12-24 15:00:00,3.738748015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.1097221949999998,0.0,199.29920092503042,1.6666666666666665,0.0,72.63,0.0,130.85,88.6,61.0,88.6,0.1515297899999995
2025-12-24 16:00:00,3.738748015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.1097221949999998,0.0,200.36679875603795,1.6666666666666665,0.0,72.63,0.0,130.85,88.6,61.0,88.6,0.1515297899999995
2025-12-24 17:00:00,3.738748015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.1097221949999998,0.0,201.43428982726235,1.6666666666666665,0.0,72.63,0.0,130.85,88.6,61.0,88.6,0.1515297899999995
2025-12-24 18:00:00,2.972661033,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.075809177007278,0.0,203.44843939174675,1.5666666666666664,0.0,88.82,0.0,145.96,88.6,61.0,88.6,0.1515297899999995
2025-12-24 19:00:00,2.972661033,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.075809177007278,0.0,205.4623875412747,1.5666666666666664,0.0,88.82,0.0,145.96,88.6,61.0,88.6,0.1515297899999995
2025-12-24 20:00:00,2.972661033,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.075809177007278,0.0,207.4761342959877,1.5666666666666664,0.0,88.82,0.0,145.96,88.6,61.0,88.6,0.1515297899999995
2025-12-24 21:00:00,2.551282012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2971881979999997,0.0,209.7066311165981,1.6666666666666665,0.0,71.13,0.0,141.21,88.6,61.0,88.6,0.1515297899999995
2025-12-24 22:00:00,2.551282012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2971881979999997,0.0,211.93690488752645,1.6666666666666665,0.0,71.13,0.0,141.21,88.6,61.0,88.6,0.1515297899999995
2025-12-24 23:00:00,2.551282012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2971881979999997,0.0,214.1669556310777,1.6666666666666665,0.0,71.13,0.0,141.21,88.6,61.0,88.6,0.1515297899999995
2025-12-25 00:00:00,2.4720870139999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3763831960000004,0.0,216.4743944675946,1.6666666666666665,0.0,66.14,0.0,147.82,88.6,61.0,88.6,0.1515297899999995
2025-12-25 01:00:00,2.4720870139999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3763831960000004,0.0,218.7816025602279,1.6666666666666665,0.0,66.14,0.0,147.82,88.6,61.0,88.6,0.1515297899999995
2025-12-25 02:00:00,2.4720870139999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3763831960000004,0.0,221.0885799320519,1.6666666666666665,0.0,66.14,0.0,147.82,88.6,61.0,88.6,0.1515297899999995
2025-12-25 03:00:00,2.9304790149999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.917991195,0.0,222.94610244515871,1.6666666666666665,0.0,56.94,0.0,156.89,88.6,61.0,88.6,0.1515297899999995
2025-12-25 04:00:00,2.9304790149999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.917991195,0.0,224.80343920601422,1.6666666666666665,0.0,56.94,0.0,156.89,88.6,61.0,88.6,0.1515297899999995
2025-12-25 05:00:00,2.9304790149999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.917991195,0.0,226.66059023319366,1.6666666666666665,0.0,56.94,0.0,156.89,88.6,61.0,88.6,0.1515297899999995
2025-12-25 06:00:00,3.32679603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5216741800000002,0.0,228.12916487057038,1.6666666666666665,0.0,47.49,0.0,158.8,88.6,61.0,88.6,0.1515297899999995
2025-12-25 07:00:00,3.32679603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5216741800000002,0.0,229.59759265048334,1.6666666666666665,0.0,47.49,0.0,158.8,88.6,61.0,88.6,0.1515297899999995
2025-12-25 08:00:00,3.32679603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5216741800000002,0.0,231.06587358761834,1.6666666666666665,0.0,47.49,0.0,158.8,88.6,61.0,88.6,0.1515297899999995
2025-12-25 09:00:00,3.305366026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5431041839999997,0.0,232.5550091005796,1.6666666666666665,0.0,67.6,0.0,178.9,88.6,61.0,88.6,0.1515297899999995
2025-12-25 10:00:00,3.305366026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5431041839999997,0.0,234.04399569998955,1.6666666666666665,0.0,67.6,0.0,178.9,88.6,61.0,88.6,0.1515297899999995
2025-12-25 11:00:00,3.305366026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5431041839999997,0.0,235.5328334007396,1.6666666666666665,0.0,67.6,0.0,178.9,88.6,61.0,88.6,0.1515297899999995
2025-12-25 12:00:00,3.2098850250000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6385851850000002,0.0,237.11509359869953,1.6666666666666665,0.0,54.85,0.0,174.31,88.6,61.0,88.6,0.1515297899999995
2025-12-25 13:00:00,3.2098850250000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6385851850000002,0.0,238.6971955706397,1.6666666666666665,0.0,54.85,0.0,174.31,88.6,61.0,88.6,0.1515297899999995
2025-12-25 14:00:00,3.2098850250000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6385851850000002,0.0,240.27913933238264,1.6666666666666665,0.0,54.85,0.0,174.31,88.6,61.0,88.6,0.1515297899999995
2025-12-25 15:00:00,3.262395019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5860751910072781,0.0,241.80946510563658,1.6666666666666665,0.0,74.94,0.0,177.24,88.6,61.0,88.6,0.1515297899999995
2025-12-25 16:00:00,3.262395019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5860751910072781,0.0,243.33963784631317,1.6666666666666665,0.0,74.94,0.0,177.24,88.6,61.0,88.6,0.1515297899999995
2025-12-25 17:00:00,3.262395019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.5860751910072781,0.0,244.86965756971568,1.6666666666666665,0.0,74.94,0.0,177.24,88.6,61.0,88.6,0.1515297899999995
2025-12-25 18:00:00,3.284250036,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.235779826,0.0,3.235779826,1.0785932753333332,3.0000000000000004,0.0,0.0,0.0,0.0,244.8451706039587,0.9785932753333332,0.0,95.15,0.0,272.24,88.6,61.0,88.6,0.1515297899999995
2025-12-25 19:00:00,3.284250036,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.235779826,0.0,3.235779826,1.0785932753333332,3.0000000000000004,0.0,0.0,0.0,0.0,244.82068608689832,0.9785932753333332,0.0,95.15,0.0,272.24,88.6,61.0,88.6,0.1515297899999995
2025-12-25 20:00:00,3.284250036,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.235779826,0.0,3.235779826,1.0785932753333332,3.0000000000000004,0.0,0.0,0.0,0.0,244.79620401828964,0.9785932753333332,0.0,95.15,0.0,272.24,88.6,61.0,88.6,0.1515297899999995
2025-12-25 21:00:00,2.7536770189999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7052068089999994,0.0,2.7052068089999994,0.9017356029999998,3.0,0.0,0.0,0.0,0.0,244.77172439788785,0.8017356029999998,0.0,89.71,0.0,269.54,88.6,61.0,88.6,0.1515297899999995
2025-12-25 22:00:00,2.7536770189999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7052068089999994,0.0,2.7052068089999994,0.9017356029999998,3.0,0.0,0.0,0.0,0.0,244.7472472254481,0.8017356029999998,0.0,89.71,0.0,269.54,88.6,61.0,88.6,0.1515297899999995
2025-12-25 23:00:00,2.7536770189999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7052068089999994,0.0,2.7052068089999994,0.9017356029999998,3.0,0.0,0.0,0.0,0.0,244.72277250072557,0.8017356029999998,0.0,89.71,0.0,269.54,88.6,61.0,88.6,0.1515297899999995
2025-12-26 00:00:00,2.9645570279999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9160868179999997,241.72270142959798,0.0,0.1,106.45,0.0,289.91,88.6,61.0,88.6,0.1515297899999995
2025-12-26 01:00:00,2.9645570279999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9160868179999997,238.7229303655775,0.0,0.1,106.45,0.0,289.91,88.6,61.0,88.6,0.1515297899999995
2025-12-26 02:00:00,2.9645570279999998,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9160868179999997,235.72345927866343,0.0,0.1,106.45,0.0,289.91,88.6,61.0,88.6,0.1515297899999995
2025-12-26 03:00:00,2.6158020150000008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2326681950072773,0.0,237.8879017638427,1.6666666666666665,0.0,85.0,0.0,288.92,88.6,61.0,88.6,0.1515297899999995
2025-12-26 04:00:00,2.6158020150000008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2326681950072773,0.0,240.05212780477348,1.6666666666666665,0.0,85.0,0.0,288.92,88.6,61.0,88.6,0.1515297899999995
2025-12-26 05:00:00,2.6158020150000008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.2326681950072773,0.0,242.21613742310012,1.6666666666666665,0.0,85.0,0.0,288.92,88.6,61.0,88.6,0.1515297899999995
2025-12-26 06:00:00,3.607183018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.2412871920072779,0.0,243.408377257525,1.6666666666666665,0.0,80.38,0.0,285.29,88.6,61.0,88.6,0.1515297899999995
2025-12-26 07:00:00,3.607183018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.2412871920072779,0.0,244.6004978679664,1.6666666666666665,0.0,80.38,0.0,285.29,88.6,61.0,88.6,0.1515297899999995
2025-12-26 08:00:00,3.607183018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.2412871920072779,0.0,245.79249926634677,1.6666666666666665,0.0,80.38,0.0,285.29,88.6,61.0,88.6,0.1515297899999995
2025-12-26 09:00:00,3.442346038,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3938758279999997,242.30478141642016,0.0,0.1,103.68,0.0,313.76,88.6,61.0,88.6,0.1515297899999995
2025-12-26 10:00:00,3.442346038,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3938758279999997,238.8174123382785,0.0,0.1,103.68,0.0,313.76,88.6,61.0,88.6,0.1515297899999995
2025-12-26 11:00:00,3.442346038,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3938758279999997,235.33039199704467,0.0,0.1,103.68,0.0,313.76,88.6,61.0,88.6,0.1515297899999995
2025-12-26 12:00:00,3.1473330079999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7011372020072777,0.0,236.97397341581214,1.6666666666666665,0.0,83.11,0.0,237.14,88.6,61.0,88.6,0.1515297899999995
2025-12-26 13:00:00,3.1473330079999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7011372020072777,0.0,238.61739047643772,1.6666666666666665,0.0,83.11,0.0,237.14,88.6,61.0,88.6,0.1515297899999995
2025-12-26 14:00:00,3.1473330079999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7011372020072777,0.0,240.26064319535723,1.6666666666666665,0.0,83.11,0.0,237.14,88.6,61.0,88.6,0.1515297899999995
2025-12-26 15:00:00,2.774113026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.725642816,0.0,2.725642816,0.9085476053333333,3.0,0.0,0.0,0.0,0.0,240.23661713103772,0.8085476053333334,0.0,90.52,0.0,275.56,88.6,61.0,88.6,0.1515297899999995
2025-12-26 16:00:00,2.774113026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.725642816,0.0,2.725642816,0.9085476053333333,3.0,0.0,0.0,0.0,0.0,240.21259346932464,0.8085476053333334,0.0,90.52,0.0,275.56,88.6,61.0,88.6,0.1515297899999995
2025-12-26 17:00:00,2.774113026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.725642816,0.0,2.725642816,0.9085476053333333,3.0,0.0,0.0,0.0,0.0,240.18857220997774,0.8085476053333334,0.0,90.52,0.0,275.56,88.6,61.0,88.6,0.1515297899999995
2025-12-26 18:00:00,3.214932035000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.166461825,236.93346985785882,0.0,0.1,118.83,0.0,338.63,88.6,61.0,88.6,0.1515297899999995
2025-12-26 19:00:00,3.214932035000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.166461825,233.67869301597509,0.0,0.1,118.83,0.0,338.63,88.6,61.0,88.6,0.1515297899999995
2025-12-26 20:00:00,3.214932035000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.166461825,230.4242416517755,0.0,0.1,118.83,0.0,338.63,88.6,61.0,88.6,0.1515297899999995
2025-12-26 21:00:00,2.351614018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3031438079999997,228.0510524847532,0.0,0.1,118.29,0.0,336.56,88.6,61.0,88.6,0.1515297899999995
2025-12-26 22:00:00,2.351614018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3031438079999997,225.67810063664763,0.0,0.1,118.29,0.0,336.56,88.6,61.0,88.6,0.1515297899999995
2025-12-26 23:00:00,2.351614018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3031438079999997,223.30538608372686,0.0,0.1,118.29,0.0,336.56,88.6,61.0,88.6,0.1515297899999995
2025-12-27 00:00:00,2.3973410150000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3488708050000002,220.88624860124094,0.0,0.1,103.6,0.0,335.46,88.6,61.0,88.6,0.1515297899999995
2025-12-27 01:00:00,2.3973410150000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3488708050000002,218.4673530325033,0.0,0.1,103.6,0.0,335.46,88.6,61.0,88.6,0.1515297899999995
2025-12-27 02:00:00,2.3973410150000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3488708050000002,216.0486993533225,0.0,0.1,103.6,0.0,335.46,88.6,61.0,88.6,0.1515297899999995
2025-12-27 03:00:00,2.741178007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8927077970000004,0.0,2.8927077970000004,0.9642359323333334,3.0000000000000004,0.0,0.0,0.0,0.0,216.02709448338717,0.9642359323333334,0.0,85.11,0.0,304.97,88.6,61.0,88.6,0.1515297899999995
2025-12-27 04:00:00,2.741178007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8927077970000004,0.0,2.8927077970000004,0.9642359323333334,3.0000000000000004,0.0,0.0,0.0,0.0,216.00549177393884,0.9642359323333334,0.0,85.11,0.0,304.97,88.6,61.0,88.6,0.1515297899999995
