timestamp,Q_demand_total_MW,Q_chp_MW,P_chp_el_MW,F_chp_gas_MW,Q_gasboiler_MW,F_gasboiler_MW,Q_biomass_MW,F_biomass_MW,Q_hp_total_MW,Q_hp_wrg_MW,Q_hp_def_MW,P_hp_el_MW,COP_hp_wrg,Q_ek_MW,P_ek_el_MW,Q_storage_charge_MW,Q_storage_discharge_MW,SOC_MWh,P_buy_MW,P_sell_MW,lambda_buy_eur_MWh,lambda_sell_eur_MWh,ef_grid_kg_MWh,T_supply_C,T_return_C,T_supply_farend_C,Q_loss_total_MW
2025-12-27 05:00:00,2.741178007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8927077970000004,0.0,2.8927077970000004,0.9642359323333334,3.0000000000000004,0.0,0.0,0.0,0.0,215.98389122476146,0.9642359323333334,0.0,85.11,0.0,304.97,88.6,61.0,88.6,0.1515297899999995
2025-12-27 06:00:00,2.8555400300000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9929301800072774,0.0,217.91536441204616,1.6666666666666665,0.0,77.61,0.0,285.4,88.6,61.0,88.6,0.1515297899999995
2025-12-27 07:00:00,2.8555400300000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9929301800072774,0.0,219.8466444520121,1.6666666666666665,0.0,77.61,0.0,285.4,88.6,61.0,88.6,0.1515297899999995
2025-12-27 08:00:00,2.8555400300000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9929301800072774,0.0,221.77773136397406,1.6666666666666665,0.0,77.61,0.0,285.4,88.6,61.0,88.6,0.1515297899999995
2025-12-27 09:00:00,2.866719015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8182488049999996,218.87978950410297,0.0,0.1,108.96,0.0,282.26,88.6,61.0,88.6,0.1515297899999995
2025-12-27 10:00:00,2.866719015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8182488049999996,215.98213743841785,0.0,0.1,108.96,0.0,282.26,88.6,61.0,88.6,0.1515297899999995
2025-12-27 11:00:00,2.866719015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8182488049999996,213.08477513793935,0.0,0.1,108.96,0.0,282.26,88.6,61.0,88.6,0.1515297899999995
2025-12-27 12:00:00,2.401430008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.447040202007278,0.0,215.46156605839272,1.6666666666666665,0.0,77.51,0.0,210.16,88.6,61.0,88.6,0.1515297899999995
2025-12-27 13:00:00,2.401430008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.447040202007278,0.0,217.83811929975403,1.6666666666666665,0.0,77.51,0.0,210.16,88.6,61.0,88.6,0.1515297899999995
2025-12-27 14:00:00,2.401430008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.447040202007278,0.0,220.2144348857912,1.6666666666666665,0.0,77.51,0.0,210.16,88.6,61.0,88.6,0.1515297899999995
2025-12-27 15:00:00,2.213767008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6347032020072776,0.0,222.7744225802698,1.6666666666666665,0.0,76.03,0.0,220.61,88.6,61.0,88.6,0.1515297899999995
2025-12-27 16:00:00,2.213767008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6347032020072776,0.0,225.33415427597893,1.6666666666666665,0.0,76.03,0.0,220.61,88.6,61.0,88.6,0.1515297899999995
2025-12-27 17:00:00,2.213767008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.6347032020072776,0.0,227.89362999851846,1.6666666666666665,0.0,76.03,0.0,220.61,88.6,61.0,88.6,0.1515297899999995
2025-12-27 18:00:00,2.856119017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8076488069999996,225.00589287327372,0.0,0.1,109.4,0.0,268.93,88.6,61.0,88.6,0.1515297899999995
2025-12-27 19:00:00,2.856119017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8076488069999996,222.1184445217415,0.0,0.1,109.4,0.0,268.93,88.6,61.0,88.6,0.1515297899999995
2025-12-27 20:00:00,2.856119017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8076488069999996,219.23128491504445,0.0,0.1,109.4,0.0,268.93,88.6,61.0,88.6,0.1515297899999995
2025-12-27 21:00:00,2.528939009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.4804687989999996,0.0,2.4804687989999996,0.8268229329999999,3.0,0.0,0.0,0.0,0.0,219.20936178655296,0.7268229329999999,0.0,102.67,0.0,267.99,88.6,61.0,88.6,0.1515297899999995
2025-12-27 22:00:00,2.528939009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.4804687989999996,0.0,2.4804687989999996,0.8268229329999999,3.0,0.0,0.0,0.0,0.0,219.18744085037434,0.7268229329999999,0.0,102.67,0.0,267.99,88.6,61.0,88.6,0.1515297899999995
2025-12-27 23:00:00,2.528939009,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.4804687989999996,0.0,2.4804687989999996,0.8268229329999999,3.0,0.0,0.0,0.0,0.0,219.16552210628933,0.7268229329999999,0.0,102.67,0.0,267.99,88.6,61.0,88.6,0.1515297899999995
2025-12-28 00:00:00,2.764702017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7162318069999998,0.0,2.7162318069999998,0.9054106023333333,3.0,0.0,0.0,0.0,0.0,219.1436055540787,0.8054106023333333,0.0,91.17,0.0,283.9,88.6,61.0,88.6,0.1515297899999995
2025-12-28 01:00:00,2.764702017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7162318069999998,0.0,2.7162318069999998,0.9054106023333333,3.0,0.0,0.0,0.0,0.0,219.12169119352333,0.8054106023333333,0.0,91.17,0.0,283.9,88.6,61.0,88.6,0.1515297899999995
2025-12-28 02:00:00,2.764702017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.7162318069999998,0.0,2.7162318069999998,0.9054106023333333,3.0,0.0,0.0,0.0,0.0,219.09977902440397,0.8054106023333333,0.0,91.17,0.0,283.9,88.6,61.0,88.6,0.1515297899999995
2025-12-28 03:00:00,2.885753016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9627171940072774,0.0,221.0013318966287,1.6666666666666665,0.0,77.0,0.0,274.85,88.6,61.0,88.6,0.1515297899999995
2025-12-28 04:00:00,2.885753016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9627171940072774,0.0,222.90269461356618,1.6666666666666665,0.0,77.0,0.0,274.85,88.6,61.0,88.6,0.1515297899999995
2025-12-28 05:00:00,2.885753016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9627171940072774,0.0,224.80386719423197,1.6666666666666665,0.0,77.0,0.0,274.85,88.6,61.0,88.6,0.1515297899999995
2025-12-28 06:00:00,3.180456030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6680141800072774,0.0,226.41604070391972,1.6666666666666665,0.0,79.21,0.0,305.8,88.6,61.0,88.6,0.1515297899999995
2025-12-28 07:00:00,3.180456030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6680141800072774,0.0,228.02805299625646,1.6666666666666665,0.0,79.21,0.0,305.8,88.6,61.0,88.6,0.1515297899999995
2025-12-28 08:00:00,3.180456030000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6680141800072774,0.0,229.639904087364,1.6666666666666665,0.0,79.21,0.0,305.8,88.6,61.0,88.6,0.1515297899999995
2025-12-28 09:00:00,3.445900023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3974298129999996,226.15017498164917,0.0,0.1,103.62,0.0,363.43,88.6,61.0,88.6,0.1515297899999995
2025-12-28 10:00:00,3.445900023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3974298129999996,222.66079484884492,0.0,0.1,103.62,0.0,363.43,88.6,61.0,88.6,0.1515297899999995
2025-12-28 11:00:00,3.445900023,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3974298129999996,219.17176365405393,0.0,0.1,103.62,0.0,363.43,88.6,61.0,88.6,0.1515297899999995
2025-12-28 12:00:00,2.600661012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.247809198007278,0.0,221.35269949173565,1.6666666666666665,0.0,82.71,0.0,256.78,88.6,61.0,88.6,0.1515297899999995
2025-12-28 13:00:00,2.600661012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.247809198007278,0.0,223.5334172358336,1.6666666666666665,0.0,82.71,0.0,256.78,88.6,61.0,88.6,0.1515297899999995
2025-12-28 14:00:00,2.600661012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.247809198007278,0.0,225.71391690815716,1.6666666666666665,0.0,82.71,0.0,256.78,88.6,61.0,88.6,0.1515297899999995
2025-12-28 15:00:00,2.643745021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.4047251890072774,0.0,228.0479762016935,1.5666666666666664,0.0,87.45,0.0,257.38,88.6,61.0,88.6,0.1515297899999995
2025-12-28 16:00:00,2.643745021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.4047251890072774,0.0,230.3818020893005,1.5666666666666664,0.0,87.45,0.0,257.38,88.6,61.0,88.6,0.1515297899999995
2025-12-28 17:00:00,2.643745021,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.4047251890072774,0.0,232.71539459431872,1.5666666666666664,0.0,87.45,0.0,257.38,88.6,61.0,88.6,0.1515297899999995
2025-12-28 18:00:00,2.4607470249999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412276815,230.2306161007777,0.0,0.1,120.51,0.0,320.6,88.6,61.0,88.6,0.1515297899999995
2025-12-28 19:00:00,2.4607470249999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412276815,227.74608608508598,0.0,0.1,120.51,0.0,320.6,88.6,61.0,88.6,0.1515297899999995
2025-12-28 20:00:00,2.4607470249999994,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412276815,225.26180452239586,0.0,0.1,120.51,0.0,320.6,88.6,61.0,88.6,0.1515297899999995
2025-12-28 21:00:00,2.533324018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.484853808,0.0,2.484853808,0.8282846026666666,3.0000000000000004,0.0,0.0,0.0,0.0,225.23927834194362,0.7282846026666666,0.0,101.08,0.0,293.28,88.6,61.0,88.6,0.1515297899999995
2025-12-28 22:00:00,2.533324018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.484853808,0.0,2.484853808,0.8282846026666666,3.0000000000000004,0.0,0.0,0.0,0.0,225.21675441410943,0.7282846026666666,0.0,101.08,0.0,293.28,88.6,61.0,88.6,0.1515297899999995
2025-12-28 23:00:00,2.533324018,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.484853808,0.0,2.484853808,0.8282846026666666,3.0000000000000004,0.0,0.0,0.0,0.0,225.19423273866806,0.7282846026666666,0.0,101.08,0.0,293.28,88.6,61.0,88.6,0.1515297899999995
2025-12-29 00:00:00,2.8773280119999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.8288578020000004,0.0,2.8288578020000004,0.9429526006666668,3.0,0.0,0.0,0.0,0.0,225.17171331539421,0.8429526006666668,0.0,100.75,0.0,297.9,88.6,61.0,88.6,0.1515297899999995
2025-12-29 01:00:00,2.8773280119999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.8288578020000004,0.0,2.8288578020000004,0.9429526006666668,3.0,0.0,0.0,0.0,0.0,225.14919614406267,0.8429526006666668,0.0,100.75,0.0,297.9,88.6,61.0,88.6,0.1515297899999995
2025-12-29 02:00:00,2.8773280119999995,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.8288578020000004,0.0,2.8288578020000004,0.9429526006666668,3.0,0.0,0.0,0.0,0.0,225.12668122444828,0.8429526006666668,0.0,100.75,0.0,297.9,88.6,61.0,88.6,0.1515297899999995
2025-12-29 03:00:00,3.054825016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7936451940072775,0.0,226.861940846453,1.6666666666666665,0.0,84.38,0.0,266.67,88.6,61.0,88.6,0.1515297899999995
2025-12-29 04:00:00,3.054825016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7936451940072775,0.0,228.59702694249546,1.6666666666666665,0.0,84.38,0.0,266.67,88.6,61.0,88.6,0.1515297899999995
2025-12-29 05:00:00,3.054825016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.7936451940072775,0.0,230.33193952992835,1.6666666666666665,0.0,84.38,0.0,266.67,88.6,61.0,88.6,0.1515297899999995
2025-12-29 06:00:00,3.648515022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.600044812,0.0,3.600044812,1.2000149373333333,3.0,0.0,0.0,0.0,0.0,230.3089063359754,1.1000149373333332,0.0,87.64,0.0,272.34,88.6,61.0,88.6,0.1515297899999995
2025-12-29 07:00:00,3.648515022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.600044812,0.0,3.600044812,1.2000149373333333,3.0,0.0,0.0,0.0,0.0,230.28587544534182,1.1000149373333332,0.0,87.64,0.0,272.34,88.6,61.0,88.6,0.1515297899999995
2025-12-29 08:00:00,3.648515022,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.600044812,0.0,3.600044812,1.2000149373333333,3.0,0.0,0.0,0.0,0.0,230.2628468577973,1.1000149373333332,0.0,87.64,0.0,272.34,88.6,61.0,88.6,0.1515297899999995
2025-12-29 09:00:00,3.813365026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.764894816,226.3980911690299,0.0,0.1,120.05,0.0,315.76,88.6,61.0,88.6,0.1515297899999995
2025-12-29 10:00:00,3.813365026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.764894816,222.5337219558314,0.0,0.1,120.05,0.0,315.76,88.6,61.0,88.6,0.1515297899999995
2025-12-29 11:00:00,3.813365026,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.764894816,218.6697391795542,0.0,0.1,120.05,0.0,315.76,88.6,61.0,88.6,0.1515297899999995
2025-12-29 12:00:00,3.0061120100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.042358200007278,0.0,220.6493832416434,1.5666666666666664,0.0,87.45,0.0,263.51,88.6,61.0,88.6,0.1515297899999995
2025-12-29 13:00:00,3.0061120100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.042358200007278,0.0,222.62882933932642,1.5666666666666664,0.0,87.45,0.0,263.51,88.6,61.0,88.6,0.1515297899999995
2025-12-29 14:00:00,3.0061120100000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.042358200007278,0.0,224.60807749239964,1.5666666666666664,0.0,87.45,0.0,263.51,88.6,61.0,88.6,0.1515297899999995
2025-12-29 15:00:00,2.6106260200000007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.56215581,0.0,2.56215581,0.8540519366666667,3.0,0.0,0.0,0.0,0.0,224.5856166846504,0.7540519366666667,0.0,94.51,0.0,250.55,88.6,61.0,88.6,0.1515297899999995
2025-12-29 16:00:00,2.6106260200000007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.56215581,0.0,2.56215581,0.8540519366666667,3.0,0.0,0.0,0.0,0.0,224.56315812298195,0.7540519366666667,0.0,94.51,0.0,250.55,88.6,61.0,88.6,0.1515297899999995
2025-12-29 17:00:00,2.6106260200000007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,2.56215581,0.0,2.56215581,0.8540519366666667,3.0,0.0,0.0,0.0,0.0,224.54070180716968,0.7540519366666667,0.0,94.51,0.0,250.55,88.6,61.0,88.6,0.1515297899999995
2025-12-29 18:00:00,2.982216007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.933745797,221.52462957678492,0.0,0.1,106.44,0.0,277.7,88.6,61.0,88.6,0.1515297899999995
2025-12-29 19:00:00,2.982216007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.933745797,218.5088589536232,0.0,0.1,106.44,0.0,277.7,88.6,61.0,88.6,0.1515297899999995
2025-12-29 20:00:00,2.982216007,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.933745797,215.49338990752378,0.0,0.1,106.44,0.0,277.7,88.6,61.0,88.6,0.1515297899999995
2025-12-29 21:00:00,2.701147013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1473231970072777,0.0,217.5762173016002,1.6666666666666665,0.0,84.61,0.0,260.11,88.6,61.0,88.6,0.1515297899999995
2025-12-29 22:00:00,2.701147013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1473231970072777,0.0,219.65883641293718,1.6666666666666665,0.0,84.61,0.0,260.11,88.6,61.0,88.6,0.1515297899999995
2025-12-29 23:00:00,2.701147013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1473231970072777,0.0,221.74124726236306,1.6666666666666665,0.0,84.61,0.0,260.11,88.6,61.0,88.6,0.1515297899999995
2025-12-30 00:00:00,2.673836009000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3746342010072774,0.0,224.04621465462395,1.5666666666666664,0.0,87.0,0.0,246.52,88.6,61.0,88.6,0.1515297899999995
2025-12-30 01:00:00,2.673836009000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3746342010072774,0.0,226.35095155014565,1.5666666666666664,0.0,87.0,0.0,246.52,88.6,61.0,88.6,0.1515297899999995
2025-12-30 02:00:00,2.673836009000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.3746342010072774,0.0,228.6554579719778,1.5666666666666664,0.0,87.0,0.0,246.52,88.6,61.0,88.6,0.1515297899999995
2025-12-30 03:00:00,2.7154510119999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1330191980072777,0.0,230.72295124022776,1.6666666666666665,0.0,70.63,0.0,209.07,88.6,61.0,88.6,0.1515297899999995
2025-12-30 04:00:00,2.7154510119999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1330191980072777,0.0,232.79023775915087,1.6666666666666665,0.0,70.63,0.0,209.07,88.6,61.0,88.6,0.1515297899999995
2025-12-30 05:00:00,2.7154510119999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.1330191980072777,0.0,234.8573175494221,1.6666666666666665,0.0,70.63,0.0,209.07,88.6,61.0,88.6,0.1515297899999995
2025-12-30 06:00:00,3.453857015000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.3946131949999994,0.0,236.2005527487672,1.6666666666666665,0.0,68.85,0.0,209.18,88.6,61.0,88.6,0.1515297899999995
2025-12-30 07:00:00,3.453857015000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.3946131949999994,0.0,237.54365362459234,1.6666666666666665,0.0,68.85,0.0,209.18,88.6,61.0,88.6,0.1515297899999995
2025-12-30 08:00:00,3.453857015000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.3946131949999994,0.0,238.8866201903299,1.6666666666666665,0.0,68.85,0.0,209.18,88.6,61.0,88.6,0.1515297899999995
2025-12-30 09:00:00,3.548919023999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.5004488140000003,0.0,3.5004488140000003,1.1668162713333334,3.0,0.0,0.0,0.0,0.0,238.8627315283109,1.0668162713333333,0.0,104.6,0.0,261.92,88.6,61.0,88.6,0.1515297899999995
2025-12-30 10:00:00,3.548919023999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.5004488140000003,0.0,3.5004488140000003,1.1668162713333334,3.0,0.0,0.0,0.0,0.0,238.83884525515805,1.0668162713333333,0.0,104.6,0.0,261.92,88.6,61.0,88.6,0.1515297899999995
2025-12-30 11:00:00,3.548919023999999,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.5004488140000003,0.0,3.5004488140000003,1.1668162713333334,3.0,0.0,0.0,0.0,0.0,238.81496137063255,1.0668162713333333,0.0,104.6,0.0,261.92,88.6,61.0,88.6,0.1515297899999995
2025-12-30 12:00:00,3.850206014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.9982641960072778,0.0,239.76937878658262,1.6666666666666665,0.0,78.97,0.0,229.81,88.6,61.0,88.6,0.1515297899999995
2025-12-30 13:00:00,3.850206014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.9982641960072778,0.0,240.72370076079113,1.6666666666666665,0.0,78.97,0.0,229.81,88.6,61.0,88.6,0.1515297899999995
2025-12-30 14:00:00,3.850206014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.9982641960072778,0.0,241.6779273028022,1.6666666666666665,0.0,78.97,0.0,229.81,88.6,61.0,88.6,0.1515297899999995
2025-12-30 15:00:00,2.8044170150000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.244053195007278,0.0,243.85293164117905,1.5666666666666664,0.0,90.16,0.0,218.7,88.6,61.0,88.6,0.1515297899999995
2025-12-30 16:00:00,2.8044170150000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.244053195007278,0.0,246.0277184791221,1.5666666666666664,0.0,90.16,0.0,218.7,88.6,61.0,88.6,0.1515297899999995
2025-12-30 17:00:00,2.8044170150000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,2.244053195007278,0.0,248.20228783838132,1.5666666666666664,0.0,90.16,0.0,218.7,88.6,61.0,88.6,0.1515297899999995
2025-12-30 18:00:00,3.072686017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0242158070000005,245.09153311265877,0.0,0.1,115.28,0.0,292.93,88.6,61.0,88.6,0.1515297899999995
2025-12-30 19:00:00,3.072686017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0242158070000005,241.98108946240876,0.0,0.1,115.28,0.0,292.93,88.6,61.0,88.6,0.1515297899999995
2025-12-30 20:00:00,3.072686017,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0242158070000005,238.87095685652375,0.0,0.1,115.28,0.0,292.93,88.6,61.0,88.6,0.1515297899999995
2025-12-30 21:00:00,3.21956801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1710977999999996,0.0,3.1710977999999996,1.0570325999999999,3.0,0.0,0.0,0.0,0.0,238.8470697608381,0.9570325999999999,0.0,101.83,0.0,297.31,88.6,61.0,88.6,0.1515297899999995
2025-12-30 22:00:00,3.21956801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1710977999999996,0.0,3.1710977999999996,1.0570325999999999,3.0,0.0,0.0,0.0,0.0,238.82318505386203,0.9570325999999999,0.0,101.83,0.0,297.31,88.6,61.0,88.6,0.1515297899999995
2025-12-30 23:00:00,3.21956801,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.1710977999999996,0.0,3.1710977999999996,1.0570325999999999,3.0,0.0,0.0,0.0,0.0,238.79930273535666,0.9570325999999999,0.0,101.83,0.0,297.31,88.6,61.0,88.6,0.1515297899999995
2025-12-31 00:00:00,3.276730016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.228259806,0.0,3.228259806,1.076086602,3.0,0.0,0.0,0.0,0.0,238.77542280508314,0.976086602,0.0,94.87,0.0,302.94,88.6,61.0,88.6,0.1515297899999995
2025-12-31 01:00:00,3.276730016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.228259806,0.0,3.228259806,1.076086602,3.0,0.0,0.0,0.0,0.0,238.75154526280267,0.976086602,0.0,94.87,0.0,302.94,88.6,61.0,88.6,0.1515297899999995
2025-12-31 02:00:00,3.276730016,0.2,0.1,0.25,0.0,0.0,0.0,0.0,3.228259806,0.0,3.228259806,1.076086602,3.0,0.0,0.0,0.0,0.0,238.7276701082764,0.976086602,0.0,94.87,0.0,302.94,88.6,61.0,88.6,0.1515297899999995
2025-12-31 03:00:00,3.702676017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.1457941930072781,0.0,239.82667565041274,1.6666666666666665,0.0,80.0,0.0,220.97,88.6,61.0,88.6,0.1515297899999995
2025-12-31 04:00:00,3.702676017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.1457941930072781,0.0,240.92557129199486,1.6666666666666665,0.0,80.0,0.0,220.97,88.6,61.0,88.6,0.1515297899999995
2025-12-31 05:00:00,3.702676017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.1457941930072781,0.0,242.02435704401282,1.6666666666666665,0.0,80.0,0.0,220.97,88.6,61.0,88.6,0.1515297899999995
2025-12-31 06:00:00,4.245182029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.6032881810072785,0.0,242.59137702569555,1.6666666666666665,0.0,77.82,0.0,211.15,88.6,61.0,88.6,0.1515297899999995
2025-12-31 07:00:00,4.245182029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.6032881810072785,0.0,243.15834030538016,1.6666666666666665,0.0,77.82,0.0,211.15,88.6,61.0,88.6,0.1515297899999995
2025-12-31 08:00:00,4.245182029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,0.6032881810072785,0.0,243.72524688873676,1.6666666666666665,0.0,77.82,0.0,211.15,88.6,61.0,88.6,0.1515297899999995
2025-12-31 09:00:00,4.353049026000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,4.304578816,0.0,4.304578816,1.4348596053333333,3.0,0.0,0.0,0.0,0.0,243.70087436404793,1.3348596053333333,0.0,102.79,0.0,229.44,88.6,61.0,88.6,0.1515297899999995
2025-12-31 10:00:00,4.353049026000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,4.304578816,0.0,4.304578816,1.4348596053333333,3.0,0.0,0.0,0.0,0.0,243.67650427661152,1.3348596053333333,0.0,102.79,0.0,229.44,88.6,61.0,88.6,0.1515297899999995
2025-12-31 11:00:00,4.353049026000001,0.2,0.1,0.25,0.0,0.0,0.0,0.0,4.304578816,0.0,4.304578816,1.4348596053333333,3.0,0.0,0.0,0.0,0.0,243.65213662618388,1.3348596053333333,0.0,102.79,0.0,229.44,88.6,61.0,88.6,0.1515297899999995
2025-12-31 12:00:00,3.152259017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6962111930072776,0.0,245.29005838166842,1.6666666666666665,0.0,83.3,0.0,188.66,88.6,61.0,88.6,0.1515297899999995
2025-12-31 13:00:00,3.152259017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6962111930072776,0.0,246.92781634497737,1.6666666666666665,0.0,83.3,0.0,188.66,88.6,61.0,88.6,0.1515297899999995
2025-12-31 14:00:00,3.152259017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6962111930072776,0.0,248.56541053249003,1.6666666666666665,0.0,83.3,0.0,188.66,88.6,61.0,88.6,0.1515297899999995
2025-12-31 15:00:00,3.196188017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6522821930072773,0.0,250.1597905405839,1.6666666666666665,0.0,84.99,0.0,170.41,88.6,61.0,88.6,0.1515297899999995
2025-12-31 16:00:00,3.196188017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6522821930072773,0.0,251.754011110677,1.6666666666666665,0.0,84.99,0.0,170.41,88.6,61.0,88.6,0.1515297899999995
2025-12-31 17:00:00,3.196188017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.6522821930072193,0.0,253.34807225871302,1.6666666666666665,0.0,84.99,0.0,170.41,88.6,61.0,88.6,0.1515297899999995
2025-12-31 18:00:00,2.967068015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918597805,250.34457642597695,0.0,0.1,110.11,0.0,247.07,88.6,61.0,88.6,0.1515297899999995
2025-12-31 19:00:00,2.967068015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918597805,247.34138094282417,0.0,0.1,110.11,0.0,247.07,88.6,61.0,88.6,0.1515297899999995
2025-12-31 20:00:00,2.967068015,0.2,0.1,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918597805,244.3384857792197,0.0,0.1,110.11,0.0,247.07,88.6,61.0,88.6,0.1515297899999995
2025-12-31 21:00:00,3.0976600210000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9508101890072773,0.0,246.22584591586894,1.5666666666666664,0.0,89.07,0.0,248.28,88.6,61.0,88.6,0.1515297899999995
2025-12-31 22:00:00,3.0976600210000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9508101890072773,0.0,248.1130173165045,1.5666666666666664,0.0,89.07,0.0,248.28,88.6,61.0,88.6,0.1515297899999995
2025-12-31 23:00:00,3.0976600210000003,0.2,0.1,0.25,0.0,0.0,0.0,0.0,5.0,0.0,5.0,1.6666666666666665,3.0000000000000004,0.0,0.0,1.9508101890072773,0.0,250.0,1.5666666666666664,0.0,89.07,0.0,248.28,88.6,61.0,88.6,0.1515297899999995
